time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18081480,297.7494812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9872131347656,0.8511563539505005,0.2106861025094986,0.1889833658933639,297.5910949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9871520996094,0.8038316369056702,0.175408586859703,0.1662807464599609,297.6860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9871826171875,0.83790522813797,0.2001450210809707,0.1399134546518325,297.5604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9871520996094,0.7940341830253601,0.1691556572914123,0.1604392230510711,297.43359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.987060546875,0.7408170700073242,0.1367162764072418,0.617380678653717,285.9872131347656,284.95001220703125,294.9466552734375,292.8821716308594,294.9453125,297.6606140136719,285.98797607421875,1.0,0.2946348190307617,1.0,1.0,0.0,1.0,-1.5278252363204956,1.5278233289718628,1.9090120986220427e-06,1.16517972946167,1.0,1.0,0.0,43.49253845214844,25.0,30723.71484375,-0.0,316.4698486328125,1.0,283.1499938964844,285.32672119140625,295.9156494140625,297.615966796875,293.1499938964844,293.1499938964844,283.1499938964844,25653.845703125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.745695948600769,1.0,0.0,0.0,3.3736515045166016,3.373671054840088,7.594404678457067e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6071.78515625,0.0,1175.351806640625,2977.34912109375,0.0,1988.332275390625,0.8339486718177795,1.0,0.0,3.0,1.0,0.0
18081540,297.7320861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9903869628906,0.9074503183364868,0.216505229473114,0.1939152330160141,297.5694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.99029541015625,0.8515095114707947,0.1787884086370468,0.1691833734512329,297.66082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9903564453125,0.8901222944259644,0.2043676227331161,0.1426500529050827,297.5399475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.99029541015625,0.8415818214416504,0.1722657084465026,0.1630869209766388,297.4142761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9901733398437,0.7842507362365723,0.1383381634950637,0.6232196092605591,285.9903869628906,284.95001220703125,294.9833374023437,292.90972900390625,294.9820251464844,297.639892578125,285.9913330078125,1.0,0.2892111539840698,1.0,1.0,0.0,1.0,-1.5507043600082395,1.5507023334503174,1.962770511454437e-06,1.1831979751586914,1.0,1.0,0.0,36.231719970703125,25.0,31309.451171875,-0.0,308.2793273925781,1.0,283.1499938964844,285.3170166015625,295.9447937011719,297.6749572753906,293.1499938964844,293.1499938964844,283.1499938964844,26876.654296875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7527915835380554,1.0,0.0,0.0,3.4531192779541016,3.4531397819519043,7.956397780617408e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6115.29833984375,0.0,1260.3817138671875,2977.34912109375,0.0,2049.650634765625,0.8534308671951294,1.0,0.0,3.0,1.0,0.0
18081600,297.7320861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9903869628906,0.9074503183364868,0.216505229473114,0.1939152330160141,297.5694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.99029541015625,0.8515095114707947,0.1787884086370468,0.1691833734512329,297.66082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9903564453125,0.8901222944259644,0.2043676227331161,0.1426500529050827,297.5399475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.99029541015625,0.8415818214416504,0.1722657084465026,0.1630869209766388,297.4142761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9901733398437,0.7842507362365723,0.1383381634950637,0.6232196092605591,285.9903869628906,284.95001220703125,294.9833374023437,292.90972900390625,294.9820251464844,297.639892578125,285.9913330078125,1.0,0.2892111539840698,1.0,1.0,0.0,1.0,-1.5507043600082395,1.5507023334503174,1.962770511454437e-06,1.1831979751586914,1.0,1.0,0.0,36.231719970703125,25.0,31309.451171875,-0.0,308.2793273925781,1.0,283.1499938964844,285.3170166015625,295.9447937011719,297.6749572753906,293.1499938964844,293.1499938964844,283.1499938964844,26876.654296875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7527915835380554,1.0,0.0,0.0,3.4531192779541016,3.4531397819519043,7.956397780617408e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6115.29833984375,0.0,1260.3817138671875,2977.34912109375,0.0,2049.650634765625,0.8534308671951294,1.0,0.0,3.0,1.0,0.0
18081660,297.71630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9961853027344,0.9733948707580566,0.2222668230533599,0.1988834589719772,297.54962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.99609375,0.9056392312049866,0.1820753514766693,0.172091007232666,297.6375427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.99615478515625,0.952995240688324,0.2084601521492004,0.1453645080327987,297.5211486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9960632324219,0.8939657211303711,0.1752848625183105,0.1657415628433227,297.3969116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.99591064453125,0.830859899520874,0.1399112045764923,0.629291832447052,285.9962158203125,284.95001220703125,295.0199890136719,292.9368591308594,295.0187072753906,297.6210021972656,285.9972839355469,1.0,0.286466509103775,1.0,1.0,0.0,1.0,-1.5738965272903442,1.573894500732422,2.0182267235213658e-06,1.20144522190094,1.0,1.0,0.0,31.077369689941406,28.0,31893.59375,-0.0,305.5917663574219,1.0,283.1499938964844,285.3101806640625,295.9718017578125,297.7314147949219,293.1499938964844,293.1499938964844,283.1499938964844,28061.712890625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7598265409469604,1.0,0.0,0.0,3.5284264087677,3.52844786643982,8.307214329761337e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6158.63037109375,0.0,1344.6541748046875,2977.34912109375,0.0,2111.051513671875,0.871906042098999,1.0,0.0,3.0,1.0,0.0
18081720,297.71630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9961853027344,0.9733948707580566,0.2222668230533599,0.1988834589719772,297.54962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.99609375,0.9056392312049866,0.1820753514766693,0.172091007232666,297.6375427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.99615478515625,0.952995240688324,0.2084601521492004,0.1453645080327987,297.5211486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9960632324219,0.8939657211303711,0.1752848625183105,0.1657415628433227,297.3969116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.99591064453125,0.830859899520874,0.1399112045764923,0.629291832447052,285.9962158203125,284.95001220703125,295.0199890136719,292.9368591308594,295.0187072753906,297.6210021972656,285.9972839355469,1.0,0.286466509103775,1.0,1.0,0.0,1.0,-1.5738965272903442,1.573894500732422,2.0182267235213658e-06,1.20144522190094,1.0,1.0,0.0,31.077369689941406,28.0,31893.59375,-0.0,305.5917663574219,1.0,283.1499938964844,285.3101806640625,295.9718017578125,297.7314147949219,293.1499938964844,293.1499938964844,283.1499938964844,28061.712890625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7598265409469604,1.0,0.0,0.0,3.5284264087677,3.52844786643982,8.307214329761337e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6158.63037109375,0.0,1344.6541748046875,2977.34912109375,0.0,2111.051513671875,0.871906042098999,1.0,0.0,3.0,1.0,0.0
18081780,297.71295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.99371337890625,0.9870471954345704,0.2290580570697784,0.1944657862186432,297.5307312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9937744140625,0.9359917640686036,0.1852100789546966,0.1750222593545913,297.6152648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.99371337890625,0.981081485748291,0.2123617231845855,0.1480701714754104,297.5032043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9938049316406,0.922104835510254,0.1781536489725113,0.1684215813875198,297.38067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9939270019531,0.8520379066467285,0.1413833349943161,0.6356766819953918,285.99365234375,284.95001220703125,295.0566711425781,292.9635009765625,295.0553894042969,297.6063537597656,285.9927062988281,1.0,0.2860737442970276,1.0,1.0,0.0,1.0,-1.5840502977371216,1.5840482711791992,2.042982714556274e-06,1.2095813751220703,1.0,1.0,0.0,29.426963806152344,31.0,32292.638671875,-0.0,306.4361267089844,1.0,283.1499938964844,285.29461669921875,295.99609375,297.78076171875,293.1499938964844,293.1499938964844,283.1499938964844,29226.0234375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7664601802825928,1.0,0.0,0.0,3.600881576538086,3.600903987884521,8.651889515931543e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6191.2646484375,0.0,1429.203369140625,2977.34912109375,0.0,2169.469970703125,0.8896880745887756,1.0,0.0,3.0,1.0,0.0
18081840,297.71295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.99371337890625,0.9870471954345704,0.2290580570697784,0.1944657862186432,297.5307312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9937744140625,0.9359917640686036,0.1852100789546966,0.1750222593545913,297.6152648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.99371337890625,0.981081485748291,0.2123617231845855,0.1480701714754104,297.5032043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9938049316406,0.922104835510254,0.1781536489725113,0.1684215813875198,297.38067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9939270019531,0.8520379066467285,0.1413833349943161,0.6356766819953918,285.99365234375,284.95001220703125,295.0566711425781,292.9635009765625,295.0553894042969,297.6063537597656,285.9927062988281,1.0,0.2860737442970276,1.0,1.0,0.0,1.0,-1.5840502977371216,1.5840482711791992,2.042982714556274e-06,1.2095813751220703,1.0,1.0,0.0,29.426963806152344,31.0,32292.638671875,-0.0,306.4361267089844,1.0,283.1499938964844,285.29461669921875,295.99609375,297.78076171875,293.1499938964844,293.1499938964844,283.1499938964844,29226.0234375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7664601802825928,1.0,0.0,0.0,3.600881576538086,3.600903987884521,8.651889515931543e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6191.2646484375,0.0,1429.203369140625,2977.34912109375,0.0,2169.469970703125,0.8896880745887756,1.0,0.0,3.0,1.0,0.0
18081900,297.7211303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.98175048828125,0.971279799938202,0.2334452867507934,0.2084973305463791,297.5209045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.98223876953125,0.8968588709831238,0.1866583079099655,0.1765951216220855,297.61212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9822692871094,0.9433176517486572,0.2149552702903747,0.1492740511894226,297.4938049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9823303222656,0.8849948048591614,0.1794696152210235,0.1698694825172424,297.3725280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9830627441406,0.8211239576339722,0.1420446336269378,0.6395259499549866,285.9815979003906,284.95001220703125,295.07501220703125,292.9765930175781,295.0736999511719,297.6044616699219,285.9710693359375,1.0,0.2854942083358764,1.0,1.0,0.0,1.0,-1.5510447025299072,1.5510427951812744,1.965370984180481e-06,1.1851059198379517,1.0,1.0,0.0,32.307701110839844,31.0,32056.005859375,-0.0,309.9429626464844,1.0,283.1499938964844,285.265380859375,296.005859375,297.7984619140625,293.1499938964844,293.1499938964844,283.1499938964844,29942.287109375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7692367434501648,1.0,0.0,0.0,3.644739151000977,3.6447620391845694,8.863927973834507e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6190.3408203125,0.0,1482.06396484375,2977.34912109375,0.0,2194.0634765625,0.8976453542709351,1.0,0.0,3.0,1.0,0.0
18081960,297.7337951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9767761230469,0.9800212383270264,0.2383114248514175,0.1853067129850387,297.51239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9769897460937,0.9500157833099364,0.1881739050149917,0.1778387874364853,297.6004943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.976806640625,0.99303537607193,0.2167455404996872,0.1511569321155548,297.4856872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9769287109375,0.9359955191612244,0.1808521002531051,0.1709872931241989,297.3659973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9763488769531,0.8613348603248596,0.1428138762712478,0.641968309879303,285.97735595703125,284.95001220703125,295.09332275390625,292.98956298828125,295.092041015625,297.60369873046875,285.9800109863281,1.0,0.2869035303592682,1.0,1.0,0.0,1.0,-1.5930204391479492,1.5930182933807373,2.0648399186029565e-06,1.2166156768798828,1.0,1.0,0.0,29.03532791137696,51.0,32638.529296875,-0.0,309.2648010253906,1.0,283.1499938964844,285.2747497558594,296.01190185546875,297.81109619140625,293.1499938964844,293.1499938964844,283.1499938964844,30391.197265625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77106112241745,1.0,0.0,0.0,3.671959638595581,3.671982765197754,8.996820497486624e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6216.4140625,0.0,1515.5186767578125,2977.34912109375,0.0,2210.26708984375,0.9071316123008728,1.0,0.0,3.0,1.0,0.0
18082020,297.72760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0008544921875,0.9896701574325562,0.2451412975788116,0.2060120850801468,297.4956359863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0004577636719,0.930090069770813,0.1910632848739624,0.1806446015834808,297.575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0007629394531,0.9775152206420898,0.219906210899353,0.1534609794616699,297.4696655273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0003662109375,0.915747344493866,0.1834769546985626,0.1735443919897079,297.35308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.999755859375,0.8445470333099365,0.1442413479089737,0.6487729549407959,286.0009460449219,284.95001220703125,295.1300048828125,293.0150146484375,295.1287536621094,297.5916442871094,286.0053100585937,1.0,0.2964642941951751,1.0,1.0,0.0,1.0,-1.6351794004440308,1.6351772546768188,2.1691812435165048e-06,1.2493572235107422,1.0,1.0,0.0,31.677461624145508,69.0,33468.20703125,-0.0,337.5217590332031,1.0,283.1499938964844,285.2857971191406,296.04132080078125,297.8721618652344,293.1499938964844,293.1499938964844,283.1499938964844,31541.404296875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7761043310165405,1.0,0.0,0.0,3.740799903869629,3.740823984146118,9.337320534541504e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6274.4658203125,0.0,1602.3638916015625,2977.34912109375,0.0,2255.234619140625,0.9240373373031616,1.0,0.0,3.0,1.0,0.0
18082080,297.72760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0008544921875,0.9896701574325562,0.2451412975788116,0.2060120850801468,297.4956359863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0004577636719,0.930090069770813,0.1910632848739624,0.1806446015834808,297.575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0007629394531,0.9775152206420898,0.219906210899353,0.1534609794616699,297.4696655273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0003662109375,0.915747344493866,0.1834769546985626,0.1735443919897079,297.35308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.999755859375,0.8445470333099365,0.1442413479089737,0.6487729549407959,286.0009460449219,284.95001220703125,295.1300048828125,293.0150146484375,295.1287536621094,297.5916442871094,286.0053100585937,1.0,0.2964642941951751,1.0,1.0,0.0,1.0,-1.6351794004440308,1.6351772546768188,2.1691812435165048e-06,1.2493572235107422,1.0,1.0,0.0,31.677461624145508,69.0,33468.20703125,-0.0,337.5217590332031,1.0,283.1499938964844,285.2857971191406,296.04132080078125,297.8721618652344,293.1499938964844,293.1499938964844,283.1499938964844,31541.404296875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7761043310165405,1.0,0.0,0.0,3.740799903869629,3.740823984146118,9.337320534541504e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6274.4658203125,0.0,1602.3638916015625,2977.34912109375,0.0,2255.234619140625,0.9240373373031616,1.0,0.0,3.0,1.0,0.0
18082140,297.6726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0413818359375,0.9374109506607056,0.2468562722206115,0.2218803763389587,297.4801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0414428710937,0.8604869246482849,0.1938639432191848,0.1836598366498947,297.5556030273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0414428710937,0.902378797531128,0.2232803255319595,0.1560525894165039,297.4547424316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0414428710937,0.8491178154945374,0.1860135197639465,0.1763097196817398,297.33917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0414123535156,0.7845805287361145,0.1454023867845535,0.655968427658081,286.0414123535156,284.95001220703125,295.1666564941406,293.0397644042969,295.1654357910156,297.56024169921875,286.04034423828125,1.0,0.3109469711780548,1.0,1.0,0.0,1.0,-1.6673609018325806,1.667358636856079,2.2518950117955683e-06,1.2750835418701172,1.0,1.0,0.0,40.63448333740234,87.0,34241.10546875,-0.0,380.9704895019531,1.0,283.1499938964844,285.30133056640625,296.0820007324219,297.9599609375,293.1499938964844,293.1499938964844,283.1499938964844,32670.84765625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7846826910972595,1.0,0.0,0.0,3.807186603546143,3.807211637496948,9.671673524280775e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6339.69384765625,0.0,1689.197021484375,2977.34912109375,0.0,2332.283935546875,0.9403384923934937,1.0,0.0,3.0,1.0,0.0
18082200,297.6726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0413818359375,0.9374109506607056,0.2468562722206115,0.2218803763389587,297.4801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0414428710937,0.8604869246482849,0.1938639432191848,0.1836598366498947,297.5556030273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0414428710937,0.902378797531128,0.2232803255319595,0.1560525894165039,297.4547424316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0414428710937,0.8491178154945374,0.1860135197639465,0.1763097196817398,297.33917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0414123535156,0.7845805287361145,0.1454023867845535,0.655968427658081,286.0414123535156,284.95001220703125,295.1666564941406,293.0397644042969,295.1654357910156,297.56024169921875,286.04034423828125,1.0,0.3109469711780548,1.0,1.0,0.0,1.0,-1.6673609018325806,1.667358636856079,2.2518950117955683e-06,1.2750835418701172,1.0,1.0,0.0,40.63448333740234,87.0,34241.10546875,-0.0,380.9704895019531,1.0,283.1499938964844,285.30133056640625,296.0820007324219,297.9599609375,293.1499938964844,293.1499938964844,283.1499938964844,32670.84765625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7846826910972595,1.0,0.0,0.0,3.807186603546143,3.807211637496948,9.671673524280775e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6339.69384765625,0.0,1689.197021484375,2977.34912109375,0.0,2332.283935546875,0.9403384923934937,1.0,0.0,3.0,1.0,0.0
18082260,297.651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0489807128906,0.8733672499656677,0.2512633204460144,0.2258169054985046,297.4643249511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.048828125,0.807974100112915,0.1964409500360489,0.1865999400615692,297.5362854003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0489196777344,0.8446653485298157,0.2264492064714431,0.1586367338895797,297.439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0487976074219,0.796593427658081,0.1883401572704315,0.1790104806423187,297.3246154785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.048583984375,0.7340112924575806,0.1463178545236587,0.6624264717102051,286.0489807128906,284.95001220703125,295.2033386230469,293.06378173828125,295.2021179199219,297.5416564941406,286.0503234863281,1.0,0.3278827667236328,1.0,1.0,0.0,1.0,-1.695297122001648,1.6952948570251465,2.3243862870003795e-06,1.2966891527175903,1.0,1.0,0.0,52.9227294921875,75.0,34848.75,-0.0,430.6182556152344,1.0,283.1499938964844,285.30084228515625,296.1043701171875,298.01348876953125,293.1499938964844,293.1499938964844,283.04998779296875,33786.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7929721474647522,1.0,0.0,0.0,3.871620178222656,3.871645927429199,1.000181327981409e-06,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6494.193359375,0.0,1776.4217529296875,2977.34912109375,0.0,2407.35302734375,0.9551711082458496,1.0,0.0,3.0,1.0,0.0
18082320,297.651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0489807128906,0.8733672499656677,0.2512633204460144,0.2258169054985046,297.4643249511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.048828125,0.807974100112915,0.1964409500360489,0.1865999400615692,297.5362854003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0489196777344,0.8446653485298157,0.2264492064714431,0.1586367338895797,297.439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0487976074219,0.796593427658081,0.1883401572704315,0.1790104806423187,297.3246154785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.048583984375,0.7340112924575806,0.1463178545236587,0.6624264717102051,286.0489807128906,284.95001220703125,295.2033386230469,293.06378173828125,295.2021179199219,297.5416564941406,286.0503234863281,1.0,0.3278827667236328,1.0,1.0,0.0,1.0,-1.695297122001648,1.6952948570251465,2.3243862870003795e-06,1.2966891527175903,1.0,1.0,0.0,52.9227294921875,75.0,34848.75,-0.0,430.6182556152344,1.0,283.1499938964844,285.30084228515625,296.1043701171875,298.01348876953125,293.1499938964844,293.1499938964844,283.04998779296875,33786.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7929721474647522,1.0,0.0,0.0,3.871620178222656,3.871645927429199,1.000181327981409e-06,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6494.193359375,0.0,1776.4217529296875,2977.34912109375,0.0,2407.35302734375,0.9551711082458496,1.0,0.0,3.0,1.0,0.0
18082380,297.63818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9885559082031,0.8581522107124329,0.2553912401199341,0.2296847552061081,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9888000488281,0.791989266872406,0.1984064429998397,0.1887284964323043,297.51885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9886474609375,0.8294920921325684,0.2288843393325805,0.1605454385280609,297.42596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.98883056640625,0.7806477546691895,0.1901009827852249,0.1809434294700622,297.3119201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9892578125,0.7196336984634399,0.1469343155622482,0.6663786768913269,285.9885559082031,284.95001220703125,295.23468017578125,293.08367919921875,295.2334899902344,297.5274658203125,285.9876403808594,1.0,0.3348031342029571,1.0,1.0,0.0,1.0,-1.711857795715332,1.711855411529541,2.368269861108274e-06,1.3096894025802612,1.0,1.0,0.0,58.31378173828125,75.0,35586.140625,-0.0,456.0508117675781,1.0,283.05255126953125,285.2231750488281,296.1395263671875,298.09930419921875,293.1499938964844,293.1499938964844,283.04998779296875,34637.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8037249445915222,1.0,0.0,0.0,3.920103788375856,3.920130252838135,1.0253884283883965e-06,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6444.47998046875,0.0,1843.998779296875,2977.34912109375,0.0,2505.530029296875,0.9650380611419678,1.0,0.0,3.0,1.0,0.0
18082440,297.6361999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.988037109375,0.8577388525009155,0.2560965418815613,0.2303228676319122,297.4475402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.98809814453125,0.7912889122962952,0.1987207233905792,0.1890431046485901,297.5158996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9880676269531,0.8288578391075134,0.2292761802673339,0.1608315706253051,297.4236145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9881286621094,0.7799336314201355,0.1903810650110244,0.1812257021665573,297.3097839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.98828125,0.7188324332237244,0.1470254212617874,0.6668642163276672,285.988037109375,284.95001220703125,295.239990234375,293.0870056152344,295.2388000488281,297.5251159667969,285.9879455566406,1.0,0.3354412913322449,1.0,1.0,0.0,1.0,-1.7142674922943115,1.7142651081085205,2.374693849560572e-06,1.3115780353546145,1.0,1.0,0.0,58.69502258300781,63.0,35646.43359375,-0.0,458.6136474609375,1.0,283.0516052246094,285.22247314453125,296.1383972167969,298.0993347167969,293.1499938964844,293.1499938964844,282.75,34732.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8047732710838318,1.0,0.0,0.0,3.9254536628723145,3.9254801273345934,1.0281891036356685e-06,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6798.380859375,0.0,1851.5587158203125,2977.34912109375,0.0,2515.145751953125,0.966310441493988,1.0,0.0,3.0,1.0,0.0
18082500,297.6278686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8500061035156,0.8584334254264832,0.2583586275577545,0.2324654310941696,297.438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8531799316406,0.7909003496170044,0.199691355228424,0.1900592744350433,297.50457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8512878417969,0.8285926580429077,0.2304833084344864,0.1617609709501266,297.4146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.85382080078125,0.7794542908668518,0.1912379264831543,0.1821319311857223,297.30181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8583679199219,0.7177613973617554,0.1472558230161667,0.6682753562927246,285.8500671386719,284.95001220703125,295.2583312988281,293.0982666015625,295.25714111328125,297.5161437988281,285.8295593261719,1.0,0.336943119764328,1.0,1.0,0.0,1.0,-1.7219603061676023,1.7219579219818115,2.395285264356062e-06,1.3176169395446775,1.0,1.0,0.0,59.39374923706055,63.0,36753.3046875,-0.0,465.3193054199219,1.0,282.7922668457031,285.0386047363281,296.2017822265625,298.2774658203125,293.1499938964844,293.1499938964844,282.75,35019.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8179486989974976,1.0,0.0,0.0,3.941673755645752,3.9417004585266113,1.0367036793468287e-06,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6603.4033203125,0.0,1874.6058349609373,2977.34912109375,0.0,2636.575927734375,0.9701693654060364,1.0,0.0,3.0,1.0,0.0
18082560,297.6177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.77960205078125,0.8623290657997131,0.2603943347930908,0.2343450635671615,297.4277038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.77996826171875,0.7935853600502014,0.2004820108413696,0.1908581405878067,297.4918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7797241210937,0.8312315344810486,0.2314750850200653,0.162499114871025,297.4045715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.780029296875,0.7819803953170776,0.1919199973344802,0.1828265935182571,297.2929077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7806701660156,0.7192564010620117,0.1473413109779358,0.6688480973243713,285.77960205078125,284.95001220703125,295.27667236328125,293.1093139648437,295.2754821777344,297.50555419921875,285.77783203125,1.0,0.3371640145778656,1.0,1.0,0.0,1.0,-1.7275863885879517,1.7275840044021606,2.4104290332616074e-06,1.3220454454421997,1.0,1.0,0.0,59.0682258605957,51.0,36938.13671875,-0.0,467.79681396484375,1.0,282.7543640136719,284.9887084960937,296.1866149902344,298.2360534667969,293.1499938964844,293.1499938964844,282.45001220703125,35241.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8244941234588623,1.0,0.0,0.0,3.954156875610352,3.95418381690979,1.0432804629090242e-06,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6914.69580078125,0.0,1892.4727783203125,2977.34912109375,0.0,2697.25341796875,0.9731390476226808,1.0,0.0,3.0,1.0,0.0
18082620,297.59625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5655212402344,0.8792580962181091,0.264140784740448,0.2376763820648193,297.4053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5658569335937,0.8072433471679688,0.2017408162355423,0.1920223534107208,297.4650573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.565673828125,0.8445539474487305,0.2330953329801559,0.16361965239048,297.3830871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.56591796875,0.7952300906181335,0.1929686218500137,0.1837904006242752,297.2740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5663757324219,0.7289050817489624,0.1472422182559967,0.6682117581367493,285.5655822753906,284.95001220703125,295.3133239746094,293.1307067871094,295.3121643066406,297.483154296875,285.56353759765625,1.0,0.3346351087093353,1.0,1.0,0.0,1.0,-1.734725832939148,1.7347233295440674,2.429743517495808e-06,1.3276755809783936,1.0,1.0,0.0,55.94440460205078,39.0,38106.796875,-0.0,462.9533386230469,1.0,282.457275390625,284.7533569335937,296.19403076171875,298.30828857421875,293.1499938964844,293.1499938964844,282.1499938964844,35548.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8411007523536682,1.0,0.0,0.0,3.971308469772339,3.971335649490357,1.052350739882968e-06,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7015.81494140625,0.0,1917.2061767578125,2977.34912109375,0.0,2852.001220703125,0.9772190451622008,1.0,0.0,3.0,1.0,0.0
18082680,297.59625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5655212402344,0.8792580962181091,0.264140784740448,0.2376763820648193,297.4053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5658569335937,0.8072433471679688,0.2017408162355423,0.1920223534107208,297.4650573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.565673828125,0.8445539474487305,0.2330953329801559,0.16361965239048,297.3830871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.56591796875,0.7952300906181335,0.1929686218500137,0.1837904006242752,297.2740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5663757324219,0.7289050817489624,0.1472422182559967,0.6682117581367493,285.5655822753906,284.95001220703125,295.3133239746094,293.1307067871094,295.3121643066406,297.483154296875,285.56353759765625,1.0,0.3346351087093353,1.0,1.0,0.0,1.0,-1.734725832939148,1.7347233295440674,2.429743517495808e-06,1.3276755809783936,1.0,1.0,0.0,55.94440460205078,39.0,38106.796875,-0.0,462.9533386230469,1.0,282.457275390625,284.7533569335937,296.19403076171875,298.30828857421875,293.1499938964844,293.1499938964844,282.1499938964844,35548.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8411007523536682,1.0,0.0,0.0,3.971308469772339,3.971335649490357,1.052350739882968e-06,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7015.81494140625,0.0,1917.2061767578125,2977.34912109375,0.0,2852.001220703125,0.9772190451622008,1.0,0.0,3.0,1.0,0.0
18082740,297.5841369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3969116210937,0.8946274518966675,0.2661257088184356,0.2393971979618072,297.3927307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3997497558594,0.8193031549453735,0.2023108452558517,0.1924926191568374,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3981018066406,0.8572982549667358,0.2338550984859466,0.1641053408384323,297.370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4002990722656,0.807671308517456,0.1934227794408798,0.1841502040624618,297.2633361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.40447998046875,0.7383626699447632,0.1470704823732376,0.6670719385147095,285.39715576171875,284.95001220703125,295.3339233398437,293.1423034667969,295.332763671875,297.4706726074219,285.3804931640625,1.0,0.3318112790584564,1.0,1.0,0.0,1.0,-1.7370043992996216,1.7370020151138306,2.4359389954042854e-06,1.3294814825057983,1.0,1.0,0.0,53.0117301940918,39.0,39124.67578125,0.0,455.6739501953125,1.0,282.1831359863281,284.5481262207031,296.2284545898437,298.4320068359375,293.1499938964844,293.1499938964844,282.1499938964844,35662.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8521840572357178,1.0,0.0,0.0,3.9776861667633057,3.9777135848999023,1.0557336054262123e-06,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6767.1376953125,0.0,1926.4581298828125,2977.34912109375,0.0,2955.7314453125,0.9787360429763794,1.0,0.0,3.0,1.0,0.0
18082800,297.574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.34283447265625,0.9099538326263428,0.267587274312973,0.2406127899885177,297.3826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3432922363281,0.830817461013794,0.2026761621236801,0.1927513778209686,297.4381408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.343017578125,0.8702571988105774,0.23435640335083,0.1643912345170974,297.3611755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3433837890625,0.8193323016166687,0.1936998218297958,0.1843253225088119,297.2548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3441467285156,0.7480625510215759,0.1468714922666549,0.6657595634460449,285.3428649902344,284.95001220703125,295.3500061035156,293.1510925292969,295.34881591796875,297.4605407714844,285.3404235839844,1.0,0.3290282487869262,1.0,1.0,0.0,1.0,-1.7377535104751587,1.7377511262893677,2.4380001377721783e-06,1.3300929069519043,1.0,1.0,0.0,50.2923698425293,27.0,39200.50390625,0.0,448.0838317871094,1.0,282.1549987792969,284.5102844238281,296.20184326171875,298.3719787597656,293.1499938964844,293.1499938964844,281.8500061035156,35730.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8545893430709839,1.0,0.0,0.0,3.9814953804016113,3.981522798538208,1.0577565490166307e-06,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7105.86279296875,0.0,1931.9979248046875,2977.34912109375,0.0,2978.272705078125,0.97964209318161,1.0,0.0,3.0,1.0,0.0
18082860,297.552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1191101074219,0.963131844997406,0.2707624733448028,0.2432350069284439,297.3602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1195983886719,0.8698169589042664,0.2033461928367614,0.1931523978710174,297.4115295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.11932373046875,0.9146340489387512,0.2353104054927826,0.1648920476436615,297.3394470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.11968994140625,0.8567616939544678,0.1941744983196258,0.1845397502183914,297.23602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.12042236328125,0.782211184501648,0.1462896317243576,0.6619923710823059,285.1191711425781,284.95001220703125,295.3866577148437,293.1694030761719,295.385498046875,297.43804931640625,285.1166381835937,1.0,0.3212047815322876,1.0,1.0,0.0,1.0,-1.7377207279205322,1.7377183437347412,2.4383080017287284e-06,1.3303831815719604,1.0,1.0,0.0,42.93111801147461,25.0,40215.59375,0.0,426.28717041015625,1.0,281.8551025390625,284.26776123046875,296.2097473144531,298.43048095703125,293.1499938964844,293.1499938964844,281.54998779296875,35840.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8660526275634766,1.0,0.0,0.0,3.987573385238648,3.987600803375244,1.0609884384393808e-06,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7197.24755859375,0.0,1940.8592529296875,2977.34912109375,0.0,3085.780029296875,0.9810876846313475,1.0,0.0,3.0,1.0,0.0
18082920,297.552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1191101074219,0.963131844997406,0.2707624733448028,0.2432350069284439,297.3602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1195983886719,0.8698169589042664,0.2033461928367614,0.1931523978710174,297.4115295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.11932373046875,0.9146340489387512,0.2353104054927826,0.1648920476436615,297.3394470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.11968994140625,0.8567616939544678,0.1941744983196258,0.1845397502183914,297.23602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.12042236328125,0.782211184501648,0.1462896317243576,0.6619923710823059,285.1191711425781,284.95001220703125,295.3866577148437,293.1694030761719,295.385498046875,297.43804931640625,285.1166381835937,1.0,0.3212047815322876,1.0,1.0,0.0,1.0,-1.7377207279205322,1.7377183437347412,2.4383080017287284e-06,1.3303831815719604,1.0,1.0,0.0,42.93111801147461,25.0,40215.59375,0.0,426.28717041015625,1.0,281.8551025390625,284.26776123046875,296.2097473144531,298.43048095703125,293.1499938964844,293.1499938964844,281.54998779296875,35840.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8660526275634766,1.0,0.0,0.0,3.987573385238648,3.987600803375244,1.0609884384393808e-06,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7197.24755859375,0.0,1940.8592529296875,2977.34912109375,0.0,3085.780029296875,0.9810876846313475,1.0,0.0,3.0,1.0,0.0
18082980,297.532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.9985069036483764,0.2738061249256134,0.2409274131059646,297.3383483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.9112724661827089,0.2037941813468933,0.1934156864881515,297.3856506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.9626338481903076,0.2360014170408249,0.1652621030807495,297.318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.8964500427246094,0.1944370716810226,0.1846257448196411,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.8165856599807739,0.1455374211072921,0.6578075289726257,284.9032897949219,284.95001220703125,295.42333984375,293.1847229003906,295.4221496582031,297.4162902832031,284.9029846191406,1.0,0.3152139186859131,1.0,1.0,0.0,1.0,-1.7344744205474854,1.7344719171524048,2.430701897537801e-06,1.3287864923477173,0.9433576464653016,0.9433576464653016,0.0,37.54854202270508,28.0,41027.20703125,0.0,407.613525390625,1.0,281.5557556152344,284.0408630371094,296.2171630859375,298.4819641113281,293.1499938964844,293.1499938964844,281.25,37876.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8761086463928223,1.0,0.0,0.0,3.945089817047119,3.9451169967651367,1.038501295624883e-06,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7266.74658203125,0.0,1902.097412109375,2977.34912109375,0.0,3180.1025390625,0.9723246097564696,1.0,0.0,3.0,1.0,0.0
18083040,297.532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.9985069036483764,0.2738061249256134,0.2409274131059646,297.3383483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.9112724661827089,0.2037941813468933,0.1934156864881515,297.3856506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.9626338481903076,0.2360014170408249,0.1652621030807495,297.318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.8964500427246094,0.1944370716810226,0.1846257448196411,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.8165856599807739,0.1455374211072921,0.6578075289726257,284.9032897949219,284.95001220703125,295.42333984375,293.1847229003906,295.4221496582031,297.4162902832031,284.9029846191406,1.0,0.3152139186859131,1.0,1.0,0.0,1.0,-1.7344744205474854,1.7344719171524048,2.430701897537801e-06,1.3287864923477173,0.9433576464653016,0.9433576464653016,0.0,37.54854202270508,28.0,41027.20703125,0.0,407.613525390625,1.0,281.5557556152344,284.0408630371094,296.2171630859375,298.4819641113281,293.1499938964844,293.1499938964844,281.25,37876.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8761086463928223,1.0,0.0,0.0,3.945089817047119,3.9451169967651367,1.038501295624883e-06,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7266.74658203125,0.0,1902.097412109375,2977.34912109375,0.0,3180.1025390625,0.9723246097564696,1.0,0.0,3.0,1.0,0.0
18083100,297.5417785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7568359375,0.944009006023407,0.2771329283714294,0.2481951117515564,297.3325500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7628173828125,0.8496033549308777,0.2044035792350769,0.193972572684288,297.37896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7596435546875,0.8921063542366028,0.2368228733539581,0.1657642573118209,297.3128967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7639465332031,0.8370686173439026,0.1949560642242431,0.1850959956645965,297.2077331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7669677734375,0.7608351111412048,0.1449750214815139,0.6576005220413208,284.7572937011719,284.95001220703125,295.4416809082031,293.1913146972656,295.4403991699219,297.41455078125,284.7110595703125,1.0,0.3105647563934326,1.0,1.0,0.0,1.0,-1.6349798440933228,1.6349776983261108,2.166545527870767e-06,1.2473678588867188,0.8113576769828796,0.8113576769828796,0.0,44.4390754699707,28.0,39920.765625,0.0,397.1267700195313,1.0,281.2961730957031,283.83447265625,296.24371337890625,298.5694580078125,293.1499938964844,293.1499938964844,281.25,43682.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8826576471328735,1.0,0.0,0.0,3.8037455081939697,3.803772449493408,9.65419758358621e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6872.06298828125,0.0,1770.9437255859375,2977.34912109375,0.0,3241.48193359375,0.9411160945892334,1.0,0.0,3.0,1.0,0.0
18083160,297.5522155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8520812988281,0.9965740442276,0.280640572309494,0.2295949459075927,297.3226013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.849365234375,0.926688015460968,0.2045845240354538,0.1940983682870865,297.36669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85125732421875,0.9766449332237244,0.237068772315979,0.1659643799066543,297.3033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84869384765625,0.9100643992424012,0.1950517147779464,0.1851417422294616,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8434143066406,0.8253986239433289,0.1448145508766174,0.6539574861526489,284.8520812988281,284.95001220703125,295.4599914550781,293.1972351074219,295.45880126953125,297.41290283203125,284.8701171875,1.0,0.3108910620212555,1.0,1.0,0.0,1.0,-1.7148492336273191,1.7148468494415283,2.378828639848507e-06,1.3141236305236816,0.8134050965309143,0.8134050965309143,0.0,35.802127838134766,31.0,40647.2421875,0.0,392.1304016113281,1.0,281.2575988769531,284.03594970703125,296.18878173828125,298.4253234863281,293.1499938964844,293.1499938964844,281.54998779296875,46021.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8788503408432007,1.0,0.0,0.0,3.4911439418792725,3.491168260574341,8.13258907328418e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6487.0009765625,0.0,1435.2320556640625,2977.34912109375,0.0,3205.8056640625,0.8819742798805237,1.0,0.0,3.0,1.0,0.0
18083220,297.5890808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230407714844,0.9948039054870604,0.2894591391086578,0.2220646888017654,297.3121032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233154296875,0.937657356262207,0.2056987285614013,0.1949045360088348,297.355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231018066406,0.9856839776039124,0.238639235496521,0.1668274104595184,297.2931823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233764648437,0.920311689376831,0.1959528774023056,0.1857559978961944,297.1972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238952636719,0.8319611549377441,0.1449520289897918,0.6535114049911499,285.02301025390625,284.95001220703125,295.4966735839844,293.2071228027344,295.4954833984375,297.4229736328125,285.019775390625,1.0,0.3090347349643707,1.0,1.0,0.0,1.0,-1.7080078125,1.708005428314209,2.360836106163333e-06,1.3089547157287598,0.9412550330162048,0.9412550330162048,0.0,34.84186935424805,49.0,40175.546875,0.0,385.491455078125,1.0,281.5422668457031,284.1750183105469,296.13507080078125,298.2890014648437,293.1499938964844,293.1499938964844,281.25,33239.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8586118221282959,1.0,0.0,0.0,3.650791645050049,3.65081524848938,8.893391623132629e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7133.0400390625,0.0,1513.391357421875,2977.34912109375,0.0,3015.986328125,0.9035856127738952,1.0,0.0,3.0,1.0,0.0
18083280,297.5890808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230407714844,0.9948039054870604,0.2894591391086578,0.2220646888017654,297.3121032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233154296875,0.937657356262207,0.2056987285614013,0.1949045360088348,297.355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231018066406,0.9856839776039124,0.238639235496521,0.1668274104595184,297.2931823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233764648437,0.920311689376831,0.1959528774023056,0.1857559978961944,297.1972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238952636719,0.8319611549377441,0.1449520289897918,0.6535114049911499,285.02301025390625,284.95001220703125,295.4966735839844,293.2071228027344,295.4954833984375,297.4229736328125,285.019775390625,1.0,0.3090347349643707,1.0,1.0,0.0,1.0,-1.7080078125,1.708005428314209,2.360836106163333e-06,1.3089547157287598,0.9412550330162048,0.9412550330162048,0.0,34.84186935424805,49.0,40175.546875,0.0,385.491455078125,1.0,281.5422668457031,284.1750183105469,296.13507080078125,298.2890014648437,293.1499938964844,293.1499938964844,281.25,33239.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8586118221282959,1.0,0.0,0.0,3.650791645050049,3.65081524848938,8.893391623132629e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7133.0400390625,0.0,1513.391357421875,2977.34912109375,0.0,3015.986328125,0.9035856127738952,1.0,0.0,3.0,1.0,0.0
18083340,297.5932312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.9979151487350464,0.2955158352851867,0.23687644302845,297.3011169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.9209119081497192,0.2066406905651092,0.1959694325923919,297.3418884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.9722874760627748,0.2398938238620758,0.1678663790225982,297.2826538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.9042901396751404,0.1967045813798904,0.1866336315870285,297.1915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88739013671875,0.8189707398414612,0.1449778228998184,0.6543711423873901,284.8911437988281,284.95001220703125,295.5333251953125,293.21453857421875,295.5321350097656,297.4227905273437,284.9024353027344,1.0,0.3150480091571808,1.0,1.0,0.0,1.0,-1.7303814888000488,1.7303791046142578,2.4209894036175683e-06,1.3266581296920776,0.831774115562439,0.831774115562439,0.0,36.992713928222656,67.0,40958.9765625,0.0,404.4835205078125,1.0,281.257568359375,284.0555419921875,296.2357788085937,298.4727783203125,293.1499938964844,293.1499938964844,281.54998779296875,40639.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8683801889419556,1.0,0.0,0.0,3.488858222961426,3.4888815879821777,8.121943437799928e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6515.5458984375,0.0,1394.354736328125,2977.34912109375,0.0,3107.615234375,0.8735418915748596,1.0,0.0,3.0,1.0,0.0
