time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18083400,297.5932312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.9979151487350464,0.2955158352851867,0.23687644302845,297.3011169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.9209119081497192,0.2066406905651092,0.1959694325923919,297.3418884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.9722874760627748,0.2398938238620758,0.1678663790225982,297.2826538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.9042901396751404,0.1967045813798904,0.1866336315870285,297.1915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88739013671875,0.8189707398414612,0.1449778228998184,0.6543711423873901,284.8911437988281,284.95001220703125,295.5333251953125,293.21453857421875,295.5321350097656,297.4227905273437,284.9024353027344,1.0,0.3150480091571808,1.0,1.0,0.0,1.0,-1.7303814888000488,1.7303791046142578,2.4209894036175683e-06,1.3266581296920776,0.831774115562439,0.831774115562439,0.0,36.992713928222656,67.0,40958.9765625,0.0,404.4835205078125,1.0,281.257568359375,284.0555419921875,296.2357788085937,298.4727783203125,293.1499938964844,293.1499938964844,281.54998779296875,40639.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8683801889419556,1.0,0.0,0.0,3.488858222961426,3.4888815879821777,8.121943437799928e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6515.5458984375,0.0,1394.354736328125,2977.34912109375,0.0,3107.615234375,0.8735418915748596,1.0,0.0,3.0,1.0,0.0
18083460,297.5444030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.095458984375,0.9971062541007996,0.2962256073951721,0.2668641805648803,297.29620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0955810546875,0.8837590217590332,0.2080504596233368,0.197319358587265,297.3362731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.09552001953125,0.9328951239585876,0.2417478710412979,0.1691425144672393,297.278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0956115722656,0.8690802454948425,0.1979125589132309,0.1877979636192321,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0957336425781,0.7865251898765564,0.145160898566246,0.6557270884513855,285.0954895019531,284.95001220703125,295.57000732421875,293.2196655273437,295.56884765625,297.4016418457031,285.0946655273437,1.0,0.3270885050296783,1.0,1.0,0.0,1.0,-1.773053526878357,1.7730510234832764,2.53917028203432e-06,1.3611024618148804,1.0,1.0,0.0,42.65792083740234,70.0,41459.19921875,0.0,446.5748901367188,1.0,281.5422668457031,284.2234802246094,296.19952392578125,298.40447998046875,293.1499938964844,293.1499938964844,281.25,30889.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8589717149734497,1.0,0.0,0.0,3.697699546813965,3.697722911834717,9.123395443566552e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7257.88818359375,0.0,1548.1527099609375,2977.34912109375,0.0,3019.361328125,0.9124258756637572,1.0,0.0,3.0,1.0,0.0
18083520,297.5444030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.095458984375,0.9971062541007996,0.2962256073951721,0.2668641805648803,297.29620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0955810546875,0.8837590217590332,0.2080504596233368,0.197319358587265,297.3362731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.09552001953125,0.9328951239585876,0.2417478710412979,0.1691425144672393,297.278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0956115722656,0.8690802454948425,0.1979125589132309,0.1877979636192321,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0957336425781,0.7865251898765564,0.145160898566246,0.6557270884513855,285.0954895019531,284.95001220703125,295.57000732421875,293.2196655273437,295.56884765625,297.4016418457031,285.0946655273437,1.0,0.3270885050296783,1.0,1.0,0.0,1.0,-1.773053526878357,1.7730510234832764,2.53917028203432e-06,1.3611024618148804,1.0,1.0,0.0,42.65792083740234,70.0,41459.19921875,0.0,446.5748901367188,1.0,281.5422668457031,284.2234802246094,296.19952392578125,298.40447998046875,293.1499938964844,293.1499938964844,281.25,30889.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8589717149734497,1.0,0.0,0.0,3.697699546813965,3.697722911834717,9.123395443566552e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7257.88818359375,0.0,1548.1527099609375,2977.34912109375,0.0,3019.361328125,0.9124258756637572,1.0,0.0,3.0,1.0,0.0
18083580,297.4997863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866882324219,0.9475974440574646,0.2966600358486175,0.2670808434486389,297.28564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.886474609375,0.8390167951583862,0.2088427990674972,0.1986422687768936,297.32275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865661621094,0.8811521530151367,0.2427497655153274,0.1703200042247772,297.26812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8864440917969,0.8260361552238464,0.1985369175672531,0.1889512985944748,297.1790466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88629150390625,0.7450090646743774,0.1447282135486602,0.6563552618026733,284.8866271972656,284.95001220703125,295.6066589355469,293.22265625,295.60552978515625,297.3753967285156,284.8887634277344,1.0,0.3361542224884033,1.0,1.0,0.0,1.0,-1.777989387512207,1.7779868841171265,2.553966623963788e-06,1.3657853603363037,0.8846551179885864,0.8846551179885864,0.0,51.21592712402344,73.0,42345.625,0.0,475.6206665039063,1.0,281.2575378417969,284.0016174316406,296.2903137207031,298.6118469238281,293.1499938964844,293.1499938964844,281.54998779296875,37488.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8786711692810059,1.0,0.0,0.0,3.6856441497802734,3.685668706893921,9.064004302672402e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6619.56201171875,0.0,1584.4302978515625,2977.34912109375,0.0,3204.1259765625,0.9135055541992188,1.0,0.0,3.0,1.0,0.0
18083640,297.4997863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866882324219,0.9475974440574646,0.2966600358486175,0.2670808434486389,297.28564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.886474609375,0.8390167951583862,0.2088427990674972,0.1986422687768936,297.32275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865661621094,0.8811521530151367,0.2427497655153274,0.1703200042247772,297.26812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8864440917969,0.8260361552238464,0.1985369175672531,0.1889512985944748,297.1790466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88629150390625,0.7450090646743774,0.1447282135486602,0.6563552618026733,284.8866271972656,284.95001220703125,295.6066589355469,293.22265625,295.60552978515625,297.3753967285156,284.8887634277344,1.0,0.3361542224884033,1.0,1.0,0.0,1.0,-1.777989387512207,1.7779868841171265,2.553966623963788e-06,1.3657853603363037,0.8846551179885864,0.8846551179885864,0.0,51.21592712402344,73.0,42345.625,0.0,475.6206665039063,1.0,281.2575378417969,284.0016174316406,296.2903137207031,298.6118469238281,293.1499938964844,293.1499938964844,281.54998779296875,37488.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8786711692810059,1.0,0.0,0.0,3.6856441497802734,3.685668706893921,9.064004302672402e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6619.56201171875,0.0,1584.4302978515625,2977.34912109375,0.0,3204.1259765625,0.9135055541992188,1.0,0.0,3.0,1.0,0.0
18083700,297.4926147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0327453613281,0.92896831035614,0.2981676161289215,0.2681243121623993,297.28106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291748046875,0.8251336216926575,0.2092515677213668,0.199076235294342,297.31719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308837890625,0.865414559841156,0.2432946860790252,0.1707070171833038,297.2638244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02850341796875,0.8121320605278015,0.1988598108291626,0.1893089562654495,297.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233459472656,0.7319741249084473,0.1445067524909973,0.6557097434997559,285.03173828125,284.95001220703125,295.625,293.2234191894531,295.62384033203125,297.36944580078125,285.04815673828125,1.0,0.3399655818939209,1.0,1.0,0.0,1.0,-1.779880166053772,1.779877543449402,2.5587085019651568e-06,1.3668547868728638,0.9802863597869872,0.9802863597869872,0.0,54.78828430175781,73.0,41712.234375,0.0,487.6358642578125,1.0,281.5030517578125,284.1715087890625,296.20477294921875,298.41168212890625,293.1499938964844,293.1499938964844,281.54998779296875,33892.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8721863627433777,1.0,0.0,0.0,3.719160795211792,3.719185113906861,9.229606803273782e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6833.49267578125,0.0,1595.4134521484375,2977.34912109375,0.0,3143.319091796875,0.9214319586753844,1.0,0.0,3.0,1.0,0.0
18083760,297.4914245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624389648437,0.9162889122962952,0.3002178072929382,0.2698851823806762,297.2785339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625915527344,0.8151059150695801,0.2098329812288284,0.1996847987174987,297.3141784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625,0.8544597625732422,0.2440568655729293,0.1712738424539566,297.2614440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625915527344,0.8014926910400391,0.1993482559919357,0.18983194231987,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.062744140625,0.7225242257118225,0.1444376111030578,0.6556891798973083,285.0624694824219,284.95001220703125,295.6433410644531,293.2237243652344,295.6421813964844,297.3678894042969,285.06158447265625,1.0,0.3434796631336212,1.0,1.0,0.0,1.0,-1.7840064764022827,1.784003973007202,2.5690003440104192e-06,1.3691303730010986,1.0,1.0,0.0,57.79656600952149,76.0,41897.38671875,0.0,499.4024353027344,1.0,281.5429382324219,284.1726379394531,296.2095947265625,298.45703125,293.1499938964844,293.1499938964844,281.25,32679.833984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8705807328224182,1.0,0.0,0.0,3.808713674545288,3.8087387084960938,9.679433787823657e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7308.5185546875,0.0,1691.095947265625,2977.34912109375,0.0,3128.258056640625,0.9384914636611938,1.0,0.0,3.0,1.0,0.0
18083820,297.4800109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695983886719,0.8976183533668518,0.3033991754055023,0.273201435804367,297.26824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690490722656,0.7976366281509399,0.2104261219501495,0.200644314289093,297.30096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692932128906,0.8370724320411682,0.2448086887598037,0.1721356213092804,297.2517395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8689880371094,0.783759355545044,0.1997835785150528,0.1906340569257736,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86846923828125,0.7059128284454346,0.1439418941736221,0.6550707221031189,284.8694152832031,284.95001220703125,295.67999267578125,293.2229919433594,295.6788635253906,297.35845947265625,284.8734436035156,1.0,0.3496716022491455,1.0,1.0,0.0,1.0,-1.7903982400894165,1.790395736694336,2.583021341706626e-06,1.3711421489715576,0.8874090909957886,0.8874090909957886,0.0,63.29847717285156,64.0,42704.41796875,0.0,520.2979736328125,1.0,281.2558898925781,283.9720764160156,296.2746887207031,298.6162414550781,293.1499938964844,293.1499938964844,281.54998779296875,38629.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8862080574035645,1.0,0.0,0.0,3.752273321151733,3.752298831939697,9.394685207553266e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6633.3369140625,0.0,1670.18505859375,2977.34912109375,0.0,3274.728515625,0.9293352961540222,1.0,0.0,3.0,1.0,0.0
18083880,297.4800109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695983886719,0.8976183533668518,0.3033991754055023,0.273201435804367,297.26824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690490722656,0.7976366281509399,0.2104261219501495,0.200644314289093,297.30096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692932128906,0.8370724320411682,0.2448086887598037,0.1721356213092804,297.2517395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8689880371094,0.783759355545044,0.1997835785150528,0.1906340569257736,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86846923828125,0.7059128284454346,0.1439418941736221,0.6550707221031189,284.8694152832031,284.95001220703125,295.67999267578125,293.2229919433594,295.6788635253906,297.35845947265625,284.8734436035156,1.0,0.3496716022491455,1.0,1.0,0.0,1.0,-1.7903982400894165,1.790395736694336,2.583021341706626e-06,1.3711421489715576,0.8874090909957886,0.8874090909957886,0.0,63.29847717285156,64.0,42704.41796875,0.0,520.2979736328125,1.0,281.2558898925781,283.9720764160156,296.2746887207031,298.6162414550781,293.1499938964844,293.1499938964844,281.54998779296875,38629.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8862080574035645,1.0,0.0,0.0,3.752273321151733,3.752298831939697,9.394685207553266e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6633.3369140625,0.0,1670.18505859375,2977.34912109375,0.0,3274.728515625,0.9293352961540222,1.0,0.0,3.0,1.0,0.0
18083940,297.4798889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614013671875,0.9013431072235109,0.3075525164604187,0.2765595316886902,297.2627868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614929199219,0.7985472679138184,0.2113595455884933,0.201346293091774,297.2944030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614624023437,0.8380739688873291,0.2460422962903976,0.1728220731019973,297.24658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614929199219,0.7844797968864441,0.2005418092012405,0.1911786794662475,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0615539550781,0.705211877822876,0.1437026262283325,0.6533336043357849,285.0614318847656,284.95001220703125,295.7166748046875,293.2206726074219,295.71551513671875,297.35595703125,285.0609741210937,1.0,0.3497489392757416,1.0,1.0,0.0,1.0,-1.7946616411209106,1.79465913772583,2.590938265711884e-06,1.3713606595993042,1.0,1.0,0.0,63.318756103515625,52.0,42152.1015625,0.0,523.166748046875,1.0,281.5435791015625,284.1593017578125,296.1938171386719,298.4543762207031,293.1499938964844,293.1499938964844,281.25,33405.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8753945827484131,1.0,0.0,0.0,3.851574182510376,3.85159969329834,9.898510597849963e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7331.4404296875,0.0,1748.7210693359375,2977.34912109375,0.0,3173.406982421875,0.9485880136489868,1.0,0.0,3.0,1.0,0.0
18084000,297.4798889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614013671875,0.9013431072235109,0.3075525164604187,0.2765595316886902,297.2627868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614929199219,0.7985472679138184,0.2113595455884933,0.201346293091774,297.2944030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614624023437,0.8380739688873291,0.2460422962903976,0.1728220731019973,297.24658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614929199219,0.7844797968864441,0.2005418092012405,0.1911786794662475,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0615539550781,0.705211877822876,0.1437026262283325,0.6533336043357849,285.0614318847656,284.95001220703125,295.7166748046875,293.2206726074219,295.71551513671875,297.35595703125,285.0609741210937,1.0,0.3497489392757416,1.0,1.0,0.0,1.0,-1.7946616411209106,1.79465913772583,2.590938265711884e-06,1.3713606595993042,1.0,1.0,0.0,63.318756103515625,52.0,42152.1015625,0.0,523.166748046875,1.0,281.5435791015625,284.1593017578125,296.1938171386719,298.4543762207031,293.1499938964844,293.1499938964844,281.25,33405.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8753945827484131,1.0,0.0,0.0,3.851574182510376,3.85159969329834,9.898510597849963e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7331.4404296875,0.0,1748.7210693359375,2977.34912109375,0.0,3173.406982421875,0.9485880136489868,1.0,0.0,3.0,1.0,0.0
18084060,297.4717102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86944580078125,0.92193341255188,0.3109146654605865,0.2797443866729736,297.2545471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8689270019531,0.8128179907798767,0.2119629830121994,0.2019334733486175,297.2835388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.869140625,0.8523439764976501,0.2467832267284393,0.1733963191509246,297.2388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8688659667969,0.7985805869102478,0.2009924203157425,0.1916124671697616,297.15533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.868408203125,0.7164571285247803,0.1432991176843643,0.6513324975967407,284.8692626953125,284.95001220703125,295.7533264160156,293.2169189453125,295.752197265625,297.34881591796875,284.8729858398437,1.0,0.3460605144500732,1.0,1.0,0.0,1.0,-1.7980021238327026,1.7979995012283323,2.598024593680748e-06,1.3721989393234253,0.892113447189331,0.892113447189331,0.0,59.371883392333984,40.0,42890.81640625,0.0,513.290283203125,1.0,281.2556457519531,283.9595642089844,296.2610778808594,298.6122436523437,293.1499938964844,293.1499938964844,281.54998779296875,38834.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8895604610443115,1.0,0.0,0.0,3.786015272140503,3.786041259765625,9.5644065822853e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6641.7431640625,0.0,1711.8173828125,2977.34912109375,0.0,3306.096923828125,0.937062919139862,1.0,0.0,3.0,1.0,0.0
18084120,297.4717102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86944580078125,0.92193341255188,0.3109146654605865,0.2797443866729736,297.2545471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8689270019531,0.8128179907798767,0.2119629830121994,0.2019334733486175,297.2835388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.869140625,0.8523439764976501,0.2467832267284393,0.1733963191509246,297.2388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8688659667969,0.7985805869102478,0.2009924203157425,0.1916124671697616,297.15533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.868408203125,0.7164571285247803,0.1432991176843643,0.6513324975967407,284.8692626953125,284.95001220703125,295.7533264160156,293.2169189453125,295.752197265625,297.34881591796875,284.8729858398437,1.0,0.3460605144500732,1.0,1.0,0.0,1.0,-1.7980021238327026,1.7979995012283323,2.598024593680748e-06,1.3721989393234253,0.892113447189331,0.892113447189331,0.0,59.371883392333984,40.0,42890.81640625,0.0,513.290283203125,1.0,281.2556457519531,283.9595642089844,296.2610778808594,298.6122436523437,293.1499938964844,293.1499938964844,281.54998779296875,38834.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8895604610443115,1.0,0.0,0.0,3.786015272140503,3.786041259765625,9.5644065822853e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6641.7431640625,0.0,1711.8173828125,2977.34912109375,0.0,3306.096923828125,0.937062919139862,1.0,0.0,3.0,1.0,0.0
18084180,297.4738464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.06329345703125,0.9602620005607604,0.3151931464672088,0.2829651832580566,297.2511901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0633239746094,0.8384246826171875,0.2129366546869278,0.2024035155773162,297.2792663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0633239746094,0.8810780048370361,0.2480290085077285,0.1738923639059066,297.2358093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0633239746094,0.8246615529060364,0.201797068119049,0.1919309347867965,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.06329345703125,0.7374548316001892,0.1431654691696167,0.6488101482391357,285.0633239746094,284.95001220703125,295.7900085449219,293.2119445800781,295.7888488769531,297.34814453125,285.0632019042969,1.0,0.3396940231323242,1.0,1.0,0.0,1.0,-1.8003805875778198,1.8003779649734497,2.6077495931531303e-06,1.3763734102249146,1.0,1.0,0.0,52.80894088745117,28.0,42252.97265625,0.0,494.734130859375,1.0,281.5437927246094,284.1513671875,296.1802978515625,298.446533203125,293.1499938964844,293.1499938964844,281.25,33767.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8778213262557983,1.0,0.0,0.0,3.872352600097656,3.8723785877227774,1.0005599051510217e-06,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7339.0859375,0.0,1777.178955078125,2977.34912109375,0.0,3196.159912109375,0.9535393714904784,1.0,0.0,3.0,1.0,0.0
18084240,297.4738464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.06329345703125,0.9602620005607604,0.3151931464672088,0.2829651832580566,297.2511901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0633239746094,0.8384246826171875,0.2129366546869278,0.2024035155773162,297.2792663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0633239746094,0.8810780048370361,0.2480290085077285,0.1738923639059066,297.2358093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0633239746094,0.8246615529060364,0.201797068119049,0.1919309347867965,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.06329345703125,0.7374548316001892,0.1431654691696167,0.6488101482391357,285.0633239746094,284.95001220703125,295.7900085449219,293.2119445800781,295.7888488769531,297.34814453125,285.0632019042969,1.0,0.3396940231323242,1.0,1.0,0.0,1.0,-1.8003805875778198,1.8003779649734497,2.6077495931531303e-06,1.3763734102249146,1.0,1.0,0.0,52.80894088745117,28.0,42252.97265625,0.0,494.734130859375,1.0,281.5437927246094,284.1513671875,296.1802978515625,298.446533203125,293.1499938964844,293.1499938964844,281.25,33767.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8778213262557983,1.0,0.0,0.0,3.872352600097656,3.8723785877227774,1.0005599051510217e-06,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7339.0859375,0.0,1777.178955078125,2977.34912109375,0.0,3196.159912109375,0.9535393714904784,1.0,0.0,3.0,1.0,0.0
18084300,297.472412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91748046875,0.9841585755348206,0.3171054720878601,0.2847402393817901,297.2489929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.921875,0.858243465423584,0.2133641988039016,0.2027415186166763,297.276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.919921875,0.9034398198127748,0.2485410422086715,0.174231618642807,297.2338256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9226379394531,0.843565046787262,0.2021465003490448,0.1921894401311874,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9288330078125,0.7539480924606323,0.1430900394916534,0.6479783654212952,284.9190673828125,284.95001220703125,295.8083190917969,293.20904541015625,295.80718994140625,297.3467712402344,284.8989562988281,1.0,0.3358537256717682,1.0,1.0,0.0,1.0,-1.8026394844055176,1.802636981010437,2.616435949676088e-06,1.3799000978469849,0.9513996839523317,0.9513996839523317,0.0,48.75482940673828,28.0,43183.66796875,0.0,483.75042724609375,1.0,281.29229736328125,283.96368408203125,296.25958251953125,298.6534729003906,293.1499938964844,293.1499938964844,281.25,35109.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8873019814491272,1.0,0.0,0.0,3.8889973163604736,3.889023542404175,1.00917986856075e-06,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7121.982421875,0.0,1808.5770263671875,2977.34912109375,0.0,3284.967041015625,0.9573929309844972,1.0,0.0,3.0,1.0,0.0
18084360,297.4682006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703918457031,0.9990000128746032,0.3187333345413208,0.2805774211883545,297.24468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700561523437,0.8806890249252319,0.2135675847530365,0.2028643190860748,297.270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87017822265625,0.9301469922065736,0.2487646788358688,0.1743515580892563,297.22979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699951171875,0.8648778796195984,0.2022825628519058,0.1922449618577957,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697509765625,0.7726916670799255,0.1428503096103668,0.6464816927909851,284.8702392578125,284.95001220703125,295.82666015625,293.2059020996094,295.8255310058594,297.34228515625,284.87274169921875,1.0,0.331483393907547,1.0,1.0,0.0,1.0,-1.8001164197921753,1.8001137971878052,2.611970330690383e-06,1.3799585103988647,0.895862340927124,0.895862340927124,0.0,44.90233612060547,25.0,42930.8515625,0.0,469.309814453125,1.0,281.25592041015625,283.9490051269531,296.24664306640625,298.601806640625,293.1499938964844,293.1499938964844,280.95001220703125,38860.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8913226127624512,1.0,0.0,0.0,3.80604100227356,3.8060672283172607,9.665853895057808e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7428.2333984375,0.0,1736.118408203125,2977.34912109375,0.0,3322.57470703125,0.9415291547775269,1.0,0.0,3.0,1.0,0.0
18084420,297.5030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8423767089844,0.9990000128746032,0.3262389898300171,0.2608378529548645,297.2354431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.840087890625,0.9031108021736144,0.2138284742832183,0.2029964923858642,297.2583923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.84130859375,0.956228494644165,0.2490803301334381,0.1744762957096099,297.2211303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.839599609375,0.8864083290100098,0.2024111151695251,0.1922531127929687,297.14434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8355407714844,0.7907681465148926,0.1422885209321975,0.6433360576629639,284.8417358398437,284.95001220703125,295.86334228515625,293.198974609375,295.8621826171875,297.3515319824219,284.8545227050781,1.0,0.3235942423343658,1.0,1.0,0.0,1.0,-1.7690736055374146,1.769071102142334,2.52942322731542e-06,1.3589932918548584,0.7804669141769409,0.7804669141769409,0.0,41.145652770996094,43.0,42136.01953125,0.0,439.7035827636719,1.0,280.9588623046875,283.9570617675781,296.2066345214844,298.5385437011719,293.1499938964844,293.1499938964844,281.25,46341.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8975744247436523,1.0,0.0,0.0,3.350526571273804,3.350549697875977,7.490648954444623e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6614.87939453125,0.0,1295.842529296875,2977.34912109375,0.0,3380.9638671875,0.8498346209526062,1.0,0.0,3.0,1.0,0.0
18084480,297.5030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8423767089844,0.9990000128746032,0.3262389898300171,0.2608378529548645,297.2354431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.840087890625,0.9031108021736144,0.2138284742832183,0.2029964923858642,297.2583923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.84130859375,0.956228494644165,0.2490803301334381,0.1744762957096099,297.2211303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.839599609375,0.8864083290100098,0.2024111151695251,0.1922531127929687,297.14434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8355407714844,0.7907681465148926,0.1422885209321975,0.6433360576629639,284.8417358398437,284.95001220703125,295.86334228515625,293.198974609375,295.8621826171875,297.3515319824219,284.8545227050781,1.0,0.3235942423343658,1.0,1.0,0.0,1.0,-1.7690736055374146,1.769071102142334,2.52942322731542e-06,1.3589932918548584,0.7804669141769409,0.7804669141769409,0.0,41.145652770996094,43.0,42136.01953125,0.0,439.7035827636719,1.0,280.9588623046875,283.9570617675781,296.2066345214844,298.5385437011719,293.1499938964844,293.1499938964844,281.25,46341.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8975744247436523,1.0,0.0,0.0,3.350526571273804,3.350549697875977,7.490648954444623e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6614.87939453125,0.0,1295.842529296875,2977.34912109375,0.0,3380.9638671875,0.8498346209526062,1.0,0.0,3.0,1.0,0.0
18084540,297.55487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077209472656,0.9990000128746032,0.3359988927841186,0.2606352269649505,297.23492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081481933594,0.9045610427856444,0.2148527204990387,0.2037788927555084,297.2577514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079040527344,0.9579281210899352,0.2503816485404968,0.1752173602581024,297.2207336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.8876355290412903,0.2032678723335266,0.1928850561380386,297.1465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.7909031510353088,0.1424372345209121,0.6431675553321838,285.0078430175781,284.95001220703125,295.8999938964844,293.1913452148437,295.8988342285156,297.3780517578125,285.0052795410156,1.0,0.3246672749519348,1.0,1.0,0.0,1.0,-1.771177053451538,1.7711745500564575,2.534776058382704e-06,1.3602663278579712,0.897843062877655,0.897843062877655,0.0,41.15118408203125,61.0,41758.97265625,0.0,441.0058898925781,1.0,281.24053955078125,284.0989685058594,296.1226806640625,298.3587341308594,293.1499938964844,293.1499938964844,281.54998779296875,33310.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8777079582214355,1.0,0.0,0.0,3.493528127670288,3.493550062179565,8.143700256368902e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6545.4716796875,0.0,1346.6900634765625,2977.34912109375,0.0,3195.0966796875,0.8682786822319031,1.0,0.0,3.0,1.0,0.0
18084600,297.55487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077209472656,0.9990000128746032,0.3359988927841186,0.2606352269649505,297.23492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081481933594,0.9045610427856444,0.2148527204990387,0.2037788927555084,297.2577514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079040527344,0.9579281210899352,0.2503816485404968,0.1752173602581024,297.2207336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.8876355290412903,0.2032678723335266,0.1928850561380386,297.1465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.7909031510353088,0.1424372345209121,0.6431675553321838,285.0078430175781,284.95001220703125,295.8999938964844,293.1913452148437,295.8988342285156,297.3780517578125,285.0052795410156,1.0,0.3246672749519348,1.0,1.0,0.0,1.0,-1.771177053451538,1.7711745500564575,2.534776058382704e-06,1.3602663278579712,0.897843062877655,0.897843062877655,0.0,41.15118408203125,61.0,41758.97265625,0.0,441.0058898925781,1.0,281.24053955078125,284.0989685058594,296.1226806640625,298.3587341308594,293.1499938964844,293.1499938964844,281.54998779296875,33310.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8777079582214355,1.0,0.0,0.0,3.493528127670288,3.493550062179565,8.143700256368902e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6545.4716796875,0.0,1346.6900634765625,2977.34912109375,0.0,3195.0966796875,0.8682786822319031,1.0,0.0,3.0,1.0,0.0
18084660,297.5576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.154052734375,0.9990000128746032,0.3414597511291504,0.279399573802948,297.23699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1540222167969,0.8851919770240784,0.216134637594223,0.2050546258687973,297.25958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1540222167969,0.9357901811599731,0.2519288063049316,0.176346555352211,297.2228698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1540222167969,0.8687228560447693,0.2043764144182205,0.1939985454082489,297.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1539306640625,0.773296594619751,0.1428092122077942,0.6452614068984985,285.1540222167969,284.95001220703125,295.9366760253906,293.1831970214844,295.9355163574219,297.3841552734375,285.154296875,1.0,0.3327210545539856,1.0,1.0,0.0,1.0,-1.800432562828064,1.8004299402236938,2.615288622109801e-06,1.382052302360535,1.0,1.0,0.0,44.767520904541016,64.0,41771.3671875,0.0,470.12408447265625,1.0,281.5418395996094,284.2384033203125,296.1410827636719,298.3569030761719,293.1499938964844,293.1499938964844,281.25,30868.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8653774261474609,1.0,0.0,0.0,3.7024662494659424,3.7024898529052734,9.146933166448434e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7269.6953125,0.0,1553.3829345703125,2977.34912109375,0.0,3079.446044921875,0.913106083869934,1.0,0.0,3.0,1.0,0.0
18084720,297.5576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.154052734375,0.9990000128746032,0.3414597511291504,0.279399573802948,297.23699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1540222167969,0.8851919770240784,0.216134637594223,0.2050546258687973,297.25958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1540222167969,0.9357901811599731,0.2519288063049316,0.176346555352211,297.2228698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1540222167969,0.8687228560447693,0.2043764144182205,0.1939985454082489,297.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1539306640625,0.773296594619751,0.1428092122077942,0.6452614068984985,285.1540222167969,284.95001220703125,295.9366760253906,293.1831970214844,295.9355163574219,297.3841552734375,285.154296875,1.0,0.3327210545539856,1.0,1.0,0.0,1.0,-1.800432562828064,1.8004299402236938,2.615288622109801e-06,1.382052302360535,1.0,1.0,0.0,44.767520904541016,64.0,41771.3671875,0.0,470.12408447265625,1.0,281.5418395996094,284.2384033203125,296.1410827636719,298.3569030761719,293.1499938964844,293.1499938964844,281.25,30868.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8653774261474609,1.0,0.0,0.0,3.7024662494659424,3.7024898529052734,9.146933166448434e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7269.6953125,0.0,1553.3829345703125,2977.34912109375,0.0,3079.446044921875,0.913106083869934,1.0,0.0,3.0,1.0,0.0
18084780,297.5107116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9386291503906,0.9990000128746032,0.3419048190116882,0.2990965247154236,297.232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391174316406,0.8664097189903259,0.2167614549398422,0.2060252577066421,297.2520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.9130284786224364,0.2525731921195984,0.1771318018436432,297.2184753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.939208984375,0.8506599068641663,0.2048653811216354,0.1948271989822387,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9400634765625,0.7562202215194702,0.1425638496875763,0.6458558440208435,284.9388122558594,284.95001220703125,295.97332763671875,293.1747436523437,295.9721984863281,297.36236572265625,284.9375,1.0,0.3401595950126648,1.0,1.0,0.0,1.0,-1.827908992767334,1.8279062509536743,2.6921873086394044e-06,1.40244460105896,0.9544105529785156,0.9544105529785156,0.0,48.73991394042969,67.0,43278.41796875,0.0,500.0691223144531,1.0,281.2569580078125,283.98992919921875,296.2468566894531,298.60699462890625,293.1499938964844,293.1499938964844,280.95001220703125,34303.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8857530951499939,1.0,0.0,0.0,3.787149667739868,3.787174940109253,9.570138672643225e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7464.59130859375,0.0,1678.00732421875,2977.34912109375,0.0,3270.46923828125,0.9343945384025574,1.0,0.0,3.0,1.0,0.0
18084840,297.5107116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9386291503906,0.9990000128746032,0.3419048190116882,0.2990965247154236,297.232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391174316406,0.8664097189903259,0.2167614549398422,0.2060252577066421,297.2520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.9130284786224364,0.2525731921195984,0.1771318018436432,297.2184753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.939208984375,0.8506599068641663,0.2048653811216354,0.1948271989822387,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9400634765625,0.7562202215194702,0.1425638496875763,0.6458558440208435,284.9388122558594,284.95001220703125,295.97332763671875,293.1747436523437,295.9721984863281,297.36236572265625,284.9375,1.0,0.3401595950126648,1.0,1.0,0.0,1.0,-1.827908992767334,1.8279062509536743,2.6921873086394044e-06,1.40244460105896,0.9544105529785156,0.9544105529785156,0.0,48.73991394042969,67.0,43278.41796875,0.0,500.0691223144531,1.0,281.2569580078125,283.98992919921875,296.2468566894531,298.60699462890625,293.1499938964844,293.1499938964844,280.95001220703125,34303.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8857530951499939,1.0,0.0,0.0,3.787149667739868,3.787174940109253,9.570138672643225e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7464.59130859375,0.0,1678.00732421875,2977.34912109375,0.0,3270.46923828125,0.9343945384025574,1.0,0.0,3.0,1.0,0.0
18084900,297.4788818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.809326171875,0.9979108572006226,0.3410687744617462,0.3074615597724914,297.227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8128356933594,0.8563100695610046,0.2168036252260208,0.2062180936336517,297.24542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8114013671875,0.9013555645942688,0.252565860748291,0.1772499233484268,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8134155273437,0.8410161137580872,0.2048502117395401,0.1949628740549087,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8184814453125,0.7470160126686096,0.1421612203121185,0.6448022723197937,284.810791015625,284.95001220703125,295.9916687011719,293.1704406738281,295.99053955078125,297.3454895019531,284.79864501953125,1.0,0.3436230421066284,1.0,1.0,0.0,1.0,-1.83751916885376,1.8375164270401,2.7212493023398565e-06,1.4109530448913574,0.8476717472076416,0.8476717472076416,0.0,50.99538803100586,67.0,44099.8828125,0.0,513.3704223632812,1.0,280.99688720703125,283.833984375,296.27899169921875,298.74542236328125,293.1499938964844,293.1499938964844,280.95001220703125,39087.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8987307548522949,1.0,0.0,0.0,3.7256054878234863,3.725630760192871,9.261620448342e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7200.5712890625,0.0,1642.501220703125,2977.34912109375,0.0,3391.750244140625,0.9215553998947144,1.0,0.0,3.0,1.0,0.0
18084960,297.4563293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.836669921875,0.9830679297447203,0.3409262895584106,0.307013601064682,297.221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83428955078125,0.8413701057434082,0.2167626172304153,0.2063214033842086,297.2384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.835205078125,0.8844786882400513,0.2524798512458801,0.1772861033678054,297.2087707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8339233398437,0.8266883492469788,0.2047530263662338,0.1950141191482544,297.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8309936523437,0.7336750626564026,0.1416482627391815,0.6432735323905945,284.83563232421875,284.95001220703125,296.010009765625,293.1661682128906,296.0088806152344,297.3312072753906,284.84698486328125,1.0,0.3464934229850769,1.0,1.0,0.0,1.0,-1.8350991010665887,1.8350963592529297,2.7146836600877577e-06,1.4093830585479736,0.8172227740287781,0.8172227740287781,0.0,54.28253936767578,70.0,43586.26171875,0.0,522.1098022460938,1.0,280.9574279785156,283.9007263183594,296.2269287109375,298.62896728515625,293.1499938964844,293.1499938964844,281.25,43213.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902730107307434,1.0,0.0,0.0,3.527559757232666,3.527583837509156,8.303134109155508e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6710.48193359375,0.0,1453.33154296875,2977.34912109375,0.0,3429.019775390625,0.8839173316955566,1.0,0.0,3.0,1.0,0.0
18085020,297.4501342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177001953125,0.9631131887435912,0.3441528677940368,0.3092400431632995,297.21942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01837158203125,0.8233899474143982,0.2174139320850372,0.2069311290979385,297.2352905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180969238281,0.864030659198761,0.2532749772071838,0.1777954548597335,297.2064514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184631347656,0.8085773587226868,0.2052546888589859,0.1954921782016754,297.1358337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.019287109375,0.7166574001312256,0.141160100698471,0.641258955001831,285.0179748535156,284.95001220703125,296.0466613769531,293.1576232910156,296.0455627441406,297.3272705078125,285.01483154296875,1.0,0.3516412675380707,1.0,1.0,0.0,1.0,-1.837265133857727,1.837262392044068,2.721349574130727e-06,1.4113744497299194,0.9498316049575806,0.9498316049575806,0.0,59.28638458251953,73.0,43165.88671875,0.0,539.2152709960938,1.0,281.24224853515625,284.0606689453125,296.1241760253906,298.43804931640625,293.1499938964844,293.1499938964844,280.95001220703125,32842.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8900445699691772,1.0,0.0,0.0,3.663860559463501,3.663884162902832,8.957177328738908e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7395.99609375,0.0,1524.9290771484375,2977.34912109375,0.0,3310.624755859375,0.9060128927230836,1.0,0.0,3.0,1.0,0.0
18085080,297.4501342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177001953125,0.9631131887435912,0.3441528677940368,0.3092400431632995,297.21942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01837158203125,0.8233899474143982,0.2174139320850372,0.2069311290979385,297.2352905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180969238281,0.864030659198761,0.2532749772071838,0.1777954548597335,297.2064514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184631347656,0.8085773587226868,0.2052546888589859,0.1954921782016754,297.1358337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.019287109375,0.7166574001312256,0.141160100698471,0.641258955001831,285.0179748535156,284.95001220703125,296.0466613769531,293.1576232910156,296.0455627441406,297.3272705078125,285.01483154296875,1.0,0.3516412675380707,1.0,1.0,0.0,1.0,-1.837265133857727,1.837262392044068,2.721349574130727e-06,1.4113744497299194,0.9498316049575806,0.9498316049575806,0.0,59.28638458251953,73.0,43165.88671875,0.0,539.2152709960938,1.0,281.24224853515625,284.0606689453125,296.1241760253906,298.43804931640625,293.1499938964844,293.1499938964844,280.95001220703125,32842.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8900445699691772,1.0,0.0,0.0,3.663860559463501,3.663884162902832,8.957177328738908e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7395.99609375,0.0,1524.9290771484375,2977.34912109375,0.0,3310.624755859375,0.9060128927230836,1.0,0.0,3.0,1.0,0.0
18085140,297.44091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.9477668404579164,0.347027838230133,0.3121950924396515,297.2133483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87652587890625,0.8099889755249023,0.2176834642887115,0.2075089216232299,297.226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.877197265625,0.8494833707809448,0.2535026669502258,0.1782336235046386,297.2007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8762512207031,0.794322669506073,0.2053991109132766,0.1959437131881714,297.1311950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740539550781,0.7028530836105347,0.1405139416456222,0.6396022439002991,284.87750244140625,284.95001220703125,296.0833435058594,293.1493530273437,296.08221435546875,297.3218994140625,284.8856201171875,1.0,0.3562254011631012,1.0,1.0,0.0,1.0,-1.840590238571167,1.8405874967575075,2.732384928094689e-06,1.4150108098983765,0.8279495239257812,0.8279495239257812,0.0,63.62177276611328,61.0,43549.328125,0.0,555.0623779296875,1.0,280.9583740234375,283.9302062988281,296.17877197265625,298.5635681152344,293.1499938964844,293.1499938964844,281.25,40922.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9014241695404052,1.0,0.0,0.0,3.495262384414673,3.495285749435425,8.151787938004418e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6707.07958984375,0.0,1403.0057373046875,2977.34912109375,0.0,3416.8564453125,0.8748810291290283,1.0,0.0,3.0,1.0,0.0
18085200,297.44091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.9477668404579164,0.347027838230133,0.3121950924396515,297.2133483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87652587890625,0.8099889755249023,0.2176834642887115,0.2075089216232299,297.226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.877197265625,0.8494833707809448,0.2535026669502258,0.1782336235046386,297.2007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8762512207031,0.794322669506073,0.2053991109132766,0.1959437131881714,297.1311950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740539550781,0.7028530836105347,0.1405139416456222,0.6396022439002991,284.87750244140625,284.95001220703125,296.0833435058594,293.1493530273437,296.08221435546875,297.3218994140625,284.8856201171875,1.0,0.3562254011631012,1.0,1.0,0.0,1.0,-1.840590238571167,1.8405874967575075,2.732384928094689e-06,1.4150108098983765,0.8279495239257812,0.8279495239257812,0.0,63.62177276611328,61.0,43549.328125,0.0,555.0623779296875,1.0,280.9583740234375,283.9302062988281,296.17877197265625,298.5635681152344,293.1499938964844,293.1499938964844,281.25,40922.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9014241695404052,1.0,0.0,0.0,3.495262384414673,3.495285749435425,8.151787938004418e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6707.07958984375,0.0,1403.0057373046875,2977.34912109375,0.0,3416.8564453125,0.8748810291290283,1.0,0.0,3.0,1.0,0.0
