time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18085260,297.4447326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360717773437,0.9555047154426576,0.3510876893997192,0.3154580891132355,297.21240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369567871094,0.8136979937553406,0.2183820605278015,0.2079674303531646,297.2251892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03662109375,0.8533241748809814,0.2543051242828369,0.1786110252141952,297.1999206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370788574219,0.7980133891105652,0.2059487104415893,0.1962696760892868,297.13037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381774902344,0.7049207091331482,0.1401871591806411,0.6373559236526489,285.0364685058594,284.95001220703125,296.1199951171875,293.1415100097656,296.118896484375,297.3248596191406,285.0323791503906,1.0,0.3551769256591797,1.0,1.0,0.0,1.0,-1.843202829360962,1.8432000875473025,2.7370754196454072e-06,1.4149138927459717,0.9626014232635498,0.9626014232635498,0.0,62.65869522094727,49.0,43191.1640625,0.0,553.8422241210938,1.0,281.2421264648437,284.06842041015625,296.1065979003906,298.4174499511719,293.1499938964844,293.1499938964844,280.95001220703125,32036.173828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8891822695732117,1.0,0.0,0.0,3.6571855545043945,3.6572089195251465,8.924570238377783e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7395.001953125,0.0,1511.461181640625,2977.34912109375,0.0,3302.55908203125,0.9039495587348938,1.0,0.0,3.0,1.0,0.0
18085320,297.4447326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360717773437,0.9555047154426576,0.3510876893997192,0.3154580891132355,297.21240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369567871094,0.8136979937553406,0.2183820605278015,0.2079674303531646,297.2251892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03662109375,0.8533241748809814,0.2543051242828369,0.1786110252141952,297.1999206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370788574219,0.7980133891105652,0.2059487104415893,0.1962696760892868,297.13037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381774902344,0.7049207091331482,0.1401871591806411,0.6373559236526489,285.0364685058594,284.95001220703125,296.1199951171875,293.1415100097656,296.118896484375,297.3248596191406,285.0323791503906,1.0,0.3551769256591797,1.0,1.0,0.0,1.0,-1.843202829360962,1.8432000875473025,2.7370754196454072e-06,1.4149138927459717,0.9626014232635498,0.9626014232635498,0.0,62.65869522094727,49.0,43191.1640625,0.0,553.8422241210938,1.0,281.2421264648437,284.06842041015625,296.1065979003906,298.4174499511719,293.1499938964844,293.1499938964844,280.95001220703125,32036.173828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8891822695732117,1.0,0.0,0.0,3.6571855545043945,3.6572089195251465,8.924570238377783e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7395.001953125,0.0,1511.461181640625,2977.34912109375,0.0,3302.55908203125,0.9039495587348938,1.0,0.0,3.0,1.0,0.0
18085380,297.437255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744201660156,0.9773401618003844,0.3540739417076111,0.3182863891124725,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87274169921875,0.8292006850242615,0.2186598628759384,0.2082185000181198,297.21759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87335205078125,0.8703861236572266,0.2544957399368286,0.1787781119346618,297.1951599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724975585937,0.8141471147537231,0.2061041444540023,0.1963964402675628,297.1273803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704833984375,0.7180255651473999,0.139639601111412,0.6345746517181396,284.8736267089844,284.95001220703125,296.1566772460937,293.1343078613281,296.1555480957031,297.3211364746094,284.8814392089844,1.0,0.3506515324115753,1.0,1.0,0.0,1.0,-1.8439161777496336,1.843913435935974,2.7339858661434846e-06,1.4116499423980713,0.8321931958198547,0.8321931958198547,0.0,58.10568618774414,37.0,43591.92578125,0.0,540.0384521484375,1.0,280.9574279785156,283.9156494140625,296.1689147949219,298.55633544921875,293.1499938964844,293.1499938964844,281.25,40535.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901709794998169,1.0,0.0,0.0,3.5141913890838623,3.5142149925231934,8.240320994445938e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6705.03173828125,0.0,1419.9307861328125,2977.34912109375,0.0,3419.517333984375,0.878494381904602,1.0,0.0,3.0,1.0,0.0
18085440,297.437255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744201660156,0.9773401618003844,0.3540739417076111,0.3182863891124725,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87274169921875,0.8292006850242615,0.2186598628759384,0.2082185000181198,297.21759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87335205078125,0.8703861236572266,0.2544957399368286,0.1787781119346618,297.1951599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724975585937,0.8141471147537231,0.2061041444540023,0.1963964402675628,297.1273803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704833984375,0.7180255651473999,0.139639601111412,0.6345746517181396,284.8736267089844,284.95001220703125,296.1566772460937,293.1343078613281,296.1555480957031,297.3211364746094,284.8814392089844,1.0,0.3506515324115753,1.0,1.0,0.0,1.0,-1.8439161777496336,1.843913435935974,2.7339858661434846e-06,1.4116499423980713,0.8321931958198547,0.8321931958198547,0.0,58.10568618774414,37.0,43591.92578125,0.0,540.0384521484375,1.0,280.9574279785156,283.9156494140625,296.1689147949219,298.55633544921875,293.1499938964844,293.1499938964844,281.25,40535.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901709794998169,1.0,0.0,0.0,3.5141913890838623,3.5142149925231934,8.240320994445938e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6705.03173828125,0.0,1419.9307861328125,2977.34912109375,0.0,3419.517333984375,0.878494381904602,1.0,0.0,3.0,1.0,0.0
18085500,297.4384155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254821777344,0.9913315773010254,0.3560043275356293,0.3196058273315429,297.2065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.021728515625,0.841225802898407,0.218945100903511,0.2082383185625076,297.2163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231628417969,0.8840412497520447,0.2547964453697204,0.1787714064121246,297.1944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210876464844,0.8259364366531372,0.2063189595937729,0.1963568925857544,297.1269836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.7277599573135376,0.1394559293985366,0.6327653527259827,285.0237731933594,284.95001220703125,296.17498779296875,293.1310119628906,296.17388916015625,297.3218078613281,285.03662109375,1.0,0.3473865389823913,1.0,1.0,0.0,1.0,-1.8432929515838623,1.8432902097702024,2.7299681732984027e-06,1.4095221757888794,0.9296439290046692,0.9296439290046692,0.0,54.91637802124024,37.0,43013.0546875,0.0,529.6053466796875,1.0,281.19873046875,284.07568359375,296.0858154296875,298.3568115234375,293.1499938964844,293.1499938964844,281.25,34342.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8928325176239014,1.0,0.0,0.0,3.5611460208892822,3.561168909072876,8.461996685582562e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6918.142578125,0.0,1424.4407958984375,2977.34912109375,0.0,3336.68701171875,0.8868606686592102,1.0,0.0,3.0,1.0,0.0
18085560,297.44439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312194824219,0.9990000128746032,0.3584169745445251,0.314246267080307,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03228759765625,0.8557295203208923,0.2193786650896072,0.2084782123565673,297.2169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318908691406,0.9003403782844543,0.2552765011787414,0.1789771765470504,297.1951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0324401855469,0.8396933674812317,0.2066751718521118,0.1965256482362747,297.1278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03375244140625,0.7391867637634277,0.139393076300621,0.6316952705383301,285.03173828125,284.95001220703125,296.1933288574219,293.1279602050781,296.1922302246094,297.32550048828125,285.02655029296875,1.0,0.3435167074203491,1.0,1.0,0.0,1.0,-1.8397421836853027,1.839739441871643,2.7182329631614266e-06,1.405664563179016,0.964162290096283,0.964162290096283,0.0,51.588226318359375,25.0,43113.8828125,0.0,515.8218994140625,1.0,281.2421264648437,284.0541076660156,296.0939636230469,298.4040222167969,293.1499938964844,293.1499938964844,280.95001220703125,32122.587890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8896172642707825,1.0,0.0,0.0,3.670058965682984,3.6700825691223145,8.987509545477224e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7387.7451171875,0.0,1526.428955078125,2977.34912109375,0.0,3306.628173828125,0.9069477319717408,1.0,0.0,3.0,1.0,0.0
18085620,297.4902648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8492126464844,0.9990000128746032,0.3667425215244293,0.2887406051158905,297.2020874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8477783203125,0.8805673718452454,0.2195871919393539,0.2086817920207977,297.20916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.848388671875,0.92944073677063,0.2553445398807525,0.1790745854377746,297.1903381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8475036621094,0.8630852699279785,0.2067626714706421,0.1966060250997543,297.1258850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8453674316406,0.7584565281867981,0.1389175504446029,0.6291537880897522,284.8486022949219,284.95001220703125,296.2300109863281,293.1226501464844,296.2288513183594,297.348388671875,284.8566589355469,1.0,0.3330975174903869,1.0,1.0,0.0,1.0,-1.8031165599823,1.8031139373779297,2.6138743578485446e-06,1.3772891759872437,0.8069984316825867,0.8069984316825867,0.0,46.20223236083984,28.0,42679.75,0.0,476.2125244140625,1.0,280.9584045410156,283.89959716796875,296.14306640625,298.497314453125,293.1499938964844,293.1499938964844,281.25,42639.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8997353315353394,1.0,0.0,0.0,3.459058284759521,3.459081649780273,7.983788918863866e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6633.64111328125,0.0,1378.0107421875,2977.34912109375,0.0,3401.1171875,0.8678468465805054,1.0,0.0,3.0,1.0,0.0
18085680,297.4902648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8492126464844,0.9990000128746032,0.3667425215244293,0.2887406051158905,297.2020874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8477783203125,0.8805673718452454,0.2195871919393539,0.2086817920207977,297.20916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.848388671875,0.92944073677063,0.2553445398807525,0.1790745854377746,297.1903381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8475036621094,0.8630852699279785,0.2067626714706421,0.1966060250997543,297.1258850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8453674316406,0.7584565281867981,0.1389175504446029,0.6291537880897522,284.8486022949219,284.95001220703125,296.2300109863281,293.1226501464844,296.2288513183594,297.348388671875,284.8566589355469,1.0,0.3330975174903869,1.0,1.0,0.0,1.0,-1.8031165599823,1.8031139373779297,2.6138743578485446e-06,1.3772891759872437,0.8069984316825867,0.8069984316825867,0.0,46.20223236083984,28.0,42679.75,0.0,476.2125244140625,1.0,280.9584045410156,283.89959716796875,296.14306640625,298.497314453125,293.1499938964844,293.1499938964844,281.25,42639.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8997353315353394,1.0,0.0,0.0,3.459058284759521,3.459081649780273,7.983788918863866e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6633.64111328125,0.0,1378.0107421875,2977.34912109375,0.0,3401.1171875,0.8678468465805054,1.0,0.0,3.0,1.0,0.0
18085740,297.5741882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9968566894531,0.9990000128746032,0.3795498013496399,0.2684013247489929,297.202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.9033944606781006,0.2202707380056381,0.2090173214673996,297.2087707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.9558677077293396,0.2560478746891022,0.1792986690998077,297.19061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.8849236369132996,0.2072943300008773,0.1968085318803787,297.1293640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.776669442653656,0.1389595866203308,0.6278777122497559,284.99713134765625,284.95001220703125,296.26666259765625,293.1185913085937,296.2655029296875,297.39813232421875,284.99224853515625,1.0,0.326176643371582,1.0,1.0,0.0,1.0,-1.7780636548995972,1.7780611515045166,2.546179075579857e-06,1.359656810760498,0.9134219884872437,0.9134219884872437,0.0,42.3398551940918,46.0,41766.9765625,0.0,448.7956237792969,1.0,281.2413330078125,284.0381164550781,296.0580444335937,298.3041687011719,293.1499938964844,293.1499938964844,280.95001220703125,33343.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8820341229438782,1.0,0.0,0.0,3.573129177093506,3.5731518268585205,8.519041330146138e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7250.4267578125,0.0,1429.8558349609375,2977.34912109375,0.0,3235.640380859375,0.8859016299247742,1.0,0.0,3.0,1.0,0.0
18085800,297.5741882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9968566894531,0.9990000128746032,0.3795498013496399,0.2684013247489929,297.202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.9033944606781006,0.2202707380056381,0.2090173214673996,297.2087707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.9558677077293396,0.2560478746891022,0.1792986690998077,297.19061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.8849236369132996,0.2072943300008773,0.1968085318803787,297.1293640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.776669442653656,0.1389595866203308,0.6278777122497559,284.99713134765625,284.95001220703125,296.26666259765625,293.1185913085937,296.2655029296875,297.39813232421875,284.99224853515625,1.0,0.326176643371582,1.0,1.0,0.0,1.0,-1.7780636548995972,1.7780611515045166,2.546179075579857e-06,1.359656810760498,0.9134219884872437,0.9134219884872437,0.0,42.3398551940918,46.0,41766.9765625,0.0,448.7956237792969,1.0,281.2413330078125,284.0381164550781,296.0580444335937,298.3041687011719,293.1499938964844,293.1499938964844,280.95001220703125,33343.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8820341229438782,1.0,0.0,0.0,3.573129177093506,3.5731518268585205,8.519041330146138e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7250.4267578125,0.0,1429.8558349609375,2977.34912109375,0.0,3235.640380859375,0.8859016299247742,1.0,0.0,3.0,1.0,0.0
18085860,297.620849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88739013671875,0.9990000128746032,0.3897206485271454,0.2704186737537384,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.9017825126647948,0.2206387668848037,0.2094978839159011,297.20361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865051269531,0.9538508653640748,0.2562735676765442,0.1795884519815445,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.8831948637962341,0.2075264602899551,0.197155550122261,297.1317749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.7748336791992188,0.1389448195695877,0.6281968951225281,284.88671875,284.95001220703125,296.3033447265625,293.1159973144531,296.3021850585937,297.4324035644531,284.8987121582031,1.0,0.3279157876968384,1.0,1.0,0.0,1.0,-1.7821905612945557,1.782188057899475,2.560962457209825e-06,1.365425705909729,0.8035459518432617,0.8035459518432617,0.0,42.826168060302734,64.0,41972.7265625,0.0,452.8137512207031,1.0,280.9585266113281,283.9526062011719,296.1224060058594,298.41961669921875,293.1499938964844,293.1499938964844,281.25,41757.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8886343240737915,1.0,0.0,0.0,3.3418779373168945,3.341900110244751,7.452028398802213e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6586.45263671875,0.0,1256.0675048828125,2977.34912109375,0.0,3297.43359375,0.8428493738174438,1.0,0.0,3.0,1.0,0.0
18085920,297.620849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88739013671875,0.9990000128746032,0.3897206485271454,0.2704186737537384,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.9017825126647948,0.2206387668848037,0.2094978839159011,297.20361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865051269531,0.9538508653640748,0.2562735676765442,0.1795884519815445,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.8831948637962341,0.2075264602899551,0.197155550122261,297.1317749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.7748336791992188,0.1389448195695877,0.6281968951225281,284.88671875,284.95001220703125,296.3033447265625,293.1159973144531,296.3021850585937,297.4324035644531,284.8987121582031,1.0,0.3279157876968384,1.0,1.0,0.0,1.0,-1.7821905612945557,1.782188057899475,2.560962457209825e-06,1.365425705909729,0.8035459518432617,0.8035459518432617,0.0,42.826168060302734,64.0,41972.7265625,0.0,452.8137512207031,1.0,280.9585266113281,283.9526062011719,296.1224060058594,298.41961669921875,293.1499938964844,293.1499938964844,281.25,41757.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8886343240737915,1.0,0.0,0.0,3.3418779373168945,3.341900110244751,7.452028398802213e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6586.45263671875,0.0,1256.0675048828125,2977.34912109375,0.0,3297.43359375,0.8428493738174438,1.0,0.0,3.0,1.0,0.0
18085980,297.6164855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533752441406,0.9990000128746032,0.3952955901622772,0.2910571992397308,297.201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538024902344,0.8804792761802673,0.2215100526809692,0.2102942764759063,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0535888671875,0.9287213087081908,0.2571553587913513,0.1801529228687286,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05389404296875,0.8625314235687256,0.2082252353429794,0.1977999061346054,297.1358337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0545654296875,0.7565479278564453,0.1391245722770691,0.6293323040008545,285.0535583496094,284.95001220703125,296.3399963378906,293.1150207519531,296.3388671875,297.4345092773437,285.0511474609375,1.0,0.3363490402698517,1.0,1.0,0.0,1.0,-1.810730457305908,1.810727834701538,2.644478627189528e-06,1.3900913000106812,0.9517683386802672,0.9517683386802672,0.0,46.9717025756836,82.0,42260.19921875,0.0,483.4546203613281,1.0,281.2408142089844,284.08306884765625,296.0769958496094,298.32574462890625,293.1499938964844,293.1499938964844,280.95001220703125,31064.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8756181597709656,1.0,0.0,0.0,3.5571060180664062,3.5571281909942627,8.442808052677719e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7294.1552734375,0.0,1396.264892578125,2977.34912109375,0.0,3175.503662109375,0.8808513879776001,1.0,0.0,3.0,1.0,0.0
18086040,297.6164855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533752441406,0.9990000128746032,0.3952955901622772,0.2910571992397308,297.201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538024902344,0.8804792761802673,0.2215100526809692,0.2102942764759063,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0535888671875,0.9287213087081908,0.2571553587913513,0.1801529228687286,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05389404296875,0.8625314235687256,0.2082252353429794,0.1977999061346054,297.1358337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0545654296875,0.7565479278564453,0.1391245722770691,0.6293323040008545,285.0535583496094,284.95001220703125,296.3399963378906,293.1150207519531,296.3388671875,297.4345092773437,285.0511474609375,1.0,0.3363490402698517,1.0,1.0,0.0,1.0,-1.810730457305908,1.810727834701538,2.644478627189528e-06,1.3900913000106812,0.9517683386802672,0.9517683386802672,0.0,46.9717025756836,82.0,42260.19921875,0.0,483.4546203613281,1.0,281.2408142089844,284.08306884765625,296.0769958496094,298.32574462890625,293.1499938964844,293.1499938964844,280.95001220703125,31064.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8756181597709656,1.0,0.0,0.0,3.5571060180664062,3.5571281909942627,8.442808052677719e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7294.1552734375,0.0,1396.264892578125,2977.34912109375,0.0,3175.503662109375,0.8808513879776001,1.0,0.0,3.0,1.0,0.0
18086100,297.59088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142150878906,0.9990000128746032,0.3957459032535553,0.3067722618579864,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179992675781,0.8657056093215942,0.2218057066202163,0.2107978612184524,297.2043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164428710937,0.9108253717422484,0.2573780417442322,0.1805087178945541,297.1896057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9187316894531,0.8484551310539246,0.2084400057792663,0.1982218921184539,297.1358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92510986328125,0.7441497445106506,0.1390412896871566,0.6299870610237122,284.9159240722656,284.95001220703125,296.3583374023437,293.115234375,296.3572082519531,297.4206848144531,284.9004211425781,1.0,0.3426093757152557,1.0,1.0,0.0,1.0,-1.831921100616455,1.831918358802796,2.706156919884961e-06,1.407381534576416,0.875649094581604,0.875649094581604,0.0,50.26376724243164,82.0,43453.046875,0.0,507.4597778320313,1.0,280.9990234375,283.907958984375,296.1720275878906,298.5631103515625,293.1499938964844,293.1499938964844,280.95001220703125,34382.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8863540887832642,1.0,0.0,0.0,3.587720394134521,3.5877435207366943,8.588759783378919e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7131.53076171875,0.0,1453.0828857421875,2977.34912109375,0.0,3276.09521484375,0.8881362676620483,1.0,0.0,3.0,1.0,0.0
18086160,297.5495910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127197265625,0.9990000128746032,0.3944867253303528,0.3260073661804199,297.1993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110412597656,0.849039614200592,0.2219166159629821,0.2111029177904129,297.2006225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91162109375,0.8919015526771545,0.2573584020137787,0.1806551218032837,297.1874084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.8326358795166016,0.2084763497114181,0.1984554380178451,297.1337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.7301301956176758,0.1387426406145095,0.6297261714935303,284.911865234375,284.95001220703125,296.3766784667969,293.1159362792969,296.37554931640625,297.39605712890625,284.9199523925781,1.0,0.3499432206153869,1.0,1.0,0.0,1.0,-1.8555235862731927,1.8555208444595337,2.775182792902342e-06,1.426150918006897,0.8560900688171387,0.8560900688171387,0.0,54.43073272705078,85.0,43682.98046875,0.0,536.3902587890625,1.0,280.9580993652344,283.9302062988281,296.1731262207031,298.54559326171875,293.1499938964844,293.1499938964844,281.25,37802.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8925631046295166,1.0,0.0,0.0,3.506643772125244,3.506666898727417,8.204962682611949e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6716.064453125,0.0,1392.4033203125,2977.34912109375,0.0,3334.169189453125,0.8748682141304016,1.0,0.0,3.0,1.0,0.0
18086220,297.4666442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0903015136719,0.995688259601593,0.3911251425743103,0.3528432548046112,297.20050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0907592773437,0.8245338201522827,0.2226504683494568,0.211918294429779,297.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906066894531,0.8638662099838257,0.2580098211765289,0.1811662018299102,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0908203125,0.8082947134971619,0.2090210169553756,0.1991035938262939,297.1309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0912780761719,0.7072615027427673,0.1382538080215454,0.628646194934845,285.09051513671875,284.95001220703125,296.413330078125,293.1189270019531,296.4122619628906,297.3430480957031,285.0882873535156,1.0,0.3612065613269806,1.0,1.0,0.0,1.0,-1.8891942501068115,1.8891913890838623,2.8749964258167893e-06,1.4526225328445437,1.0,1.0,0.0,61.986419677734375,88.0,44002.1328125,0.0,583.9248657226562,1.0,281.24224853515625,284.0778503417969,296.12237548828125,298.4647827148437,293.1499938964844,293.1499938964844,280.95001220703125,31046.232421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8883243203163147,1.0,0.0,0.0,3.712695360183716,3.712718963623047,9.197544272865344e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7474.9970703125,0.0,1566.343505859375,2977.34912109375,0.0,3294.533203125,0.915525496006012,1.0,0.0,3.0,1.0,0.0
18086280,297.4666442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0903015136719,0.995688259601593,0.3911251425743103,0.3528432548046112,297.20050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0907592773437,0.8245338201522827,0.2226504683494568,0.211918294429779,297.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906066894531,0.8638662099838257,0.2580098211765289,0.1811662018299102,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0908203125,0.8082947134971619,0.2090210169553756,0.1991035938262939,297.1309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0912780761719,0.7072615027427673,0.1382538080215454,0.628646194934845,285.09051513671875,284.95001220703125,296.413330078125,293.1189270019531,296.4122619628906,297.3430480957031,285.0882873535156,1.0,0.3612065613269806,1.0,1.0,0.0,1.0,-1.8891942501068115,1.8891913890838623,2.8749964258167893e-06,1.4526225328445437,1.0,1.0,0.0,61.986419677734375,88.0,44002.1328125,0.0,583.9248657226562,1.0,281.24224853515625,284.0778503417969,296.12237548828125,298.4647827148437,293.1499938964844,293.1499938964844,280.95001220703125,31046.232421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8883243203163147,1.0,0.0,0.0,3.712695360183716,3.712718963623047,9.197544272865344e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7474.9970703125,0.0,1566.343505859375,2977.34912109375,0.0,3294.533203125,0.915525496006012,1.0,0.0,3.0,1.0,0.0
18086340,297.4222717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87713623046875,0.9639182090759276,0.3905973434448242,0.3518897593021393,297.1952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765869140625,0.796869158744812,0.2227695286273956,0.2126228809356689,297.1924743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8767395019531,0.8350691199302673,0.2578237652778625,0.1815288513898849,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87652587890625,0.7798572182655334,0.208974689245224,0.1996424198150634,297.1237487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761291503906,0.6800770163536072,0.1372862458229065,0.6267668008804321,284.8768310546875,284.95001220703125,296.45001220703125,293.1241760253906,296.44891357421875,297.3114013671875,284.8795471191406,1.0,0.3693743348121643,1.0,1.0,0.0,1.0,-1.8873839378356927,1.887381076812744,2.868511955966824e-06,1.4504345655441284,0.8812732696533203,0.8812732696533203,0.0,71.0820083618164,76.0,44760.140625,0.0,611.961669921875,1.0,280.95733642578125,283.8572692871094,296.1899108886719,298.6371459960937,293.1499938964844,293.1499938964844,281.25,37859.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9072673916816713,1.0,0.0,0.0,3.685873508453369,3.685898303985596,9.065132644536788e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6789.86474609375,0.0,1587.49951171875,2977.34912109375,0.0,3471.22705078125,0.9138825535774232,1.0,0.0,3.0,1.0,0.0
18086400,297.4222717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87713623046875,0.9639182090759276,0.3905973434448242,0.3518897593021393,297.1952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765869140625,0.796869158744812,0.2227695286273956,0.2126228809356689,297.1924743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8767395019531,0.8350691199302673,0.2578237652778625,0.1815288513898849,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87652587890625,0.7798572182655334,0.208974689245224,0.1996424198150634,297.1237487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761291503906,0.6800770163536072,0.1372862458229065,0.6267668008804321,284.8768310546875,284.95001220703125,296.45001220703125,293.1241760253906,296.44891357421875,297.3114013671875,284.8795471191406,1.0,0.3693743348121643,1.0,1.0,0.0,1.0,-1.8873839378356927,1.887381076812744,2.868511955966824e-06,1.4504345655441284,0.8812732696533203,0.8812732696533203,0.0,71.0820083618164,76.0,44760.140625,0.0,611.961669921875,1.0,280.95733642578125,283.8572692871094,296.1899108886719,298.6371459960937,293.1499938964844,293.1499938964844,281.25,37859.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9072673916816713,1.0,0.0,0.0,3.685873508453369,3.685898303985596,9.065132644536788e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6789.86474609375,0.0,1587.49951171875,2977.34912109375,0.0,3471.22705078125,0.9138825535774232,1.0,0.0,3.0,1.0,0.0
18086460,297.421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453186035156,0.9600624442100524,0.3939730823040008,0.3541279435157776,297.1976928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0457763671875,0.7926241755485535,0.2235735654830932,0.2131358087062835,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0456237792969,0.83070969581604,0.2584458291530609,0.1817409992218017,297.1848449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458374023437,0.7755538821220398,0.209579661488533,0.1999805271625518,297.1239624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.04638671875,0.6748107075691223,0.1369598358869552,0.6242839097976685,285.0455627441406,284.95001220703125,296.4866638183594,293.1307983398437,296.485595703125,297.3095703125,285.0436706542969,1.0,0.3706033229827881,1.0,1.0,0.0,1.0,-1.8883596658706665,1.8883568048477173,2.8702913823508425e-06,1.4503837823867798,1.0,1.0,0.0,72.81513977050781,64.0,44247.0390625,0.0,618.2503051757812,1.0,281.2431945800781,284.0216064453125,296.11083984375,298.47589111328125,293.1499938964844,293.1499938964844,280.95001220703125,32660.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8979179859161377,1.0,0.0,0.0,3.8080105781555176,3.8080356121063232,9.675860610514064e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7503.5078125,0.0,1690.103271484375,2977.34912109375,0.0,3384.1689453125,0.938262701034546,1.0,0.0,3.0,1.0,0.0
18086520,297.421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453186035156,0.9600624442100524,0.3939730823040008,0.3541279435157776,297.1976928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0457763671875,0.7926241755485535,0.2235735654830932,0.2131358087062835,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0456237792969,0.83070969581604,0.2584458291530609,0.1817409992218017,297.1848449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458374023437,0.7755538821220398,0.209579661488533,0.1999805271625518,297.1239624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.04638671875,0.6748107075691223,0.1369598358869552,0.6242839097976685,285.0455627441406,284.95001220703125,296.4866638183594,293.1307983398437,296.485595703125,297.3095703125,285.0436706542969,1.0,0.3706033229827881,1.0,1.0,0.0,1.0,-1.8883596658706665,1.8883568048477173,2.8702913823508425e-06,1.4503837823867798,1.0,1.0,0.0,72.81513977050781,64.0,44247.0390625,0.0,618.2503051757812,1.0,281.2431945800781,284.0216064453125,296.11083984375,298.47589111328125,293.1499938964844,293.1499938964844,280.95001220703125,32660.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8979179859161377,1.0,0.0,0.0,3.8080105781555176,3.8080356121063232,9.675860610514064e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7503.5078125,0.0,1690.103271484375,2977.34912109375,0.0,3384.1689453125,0.938262701034546,1.0,0.0,3.0,1.0,0.0
18086580,297.4194030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8684997558594,0.9748331308364868,0.3971765339374542,0.3570922315120697,297.20135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86737060546875,0.8040480613708496,0.2245530486106872,0.2139775156974792,297.1940002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677062988281,0.8411877155303955,0.2590547204017639,0.1821539849042892,297.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8672180175781,0.786496639251709,0.2103748321533203,0.2006410211324691,297.12841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8659973144531,0.6838299036026001,0.1370836645364761,0.6240506172180176,284.8678894042969,284.95001220703125,296.5233459472656,293.1376342773437,296.5222473144531,297.31011962890625,284.8726806640625,1.0,0.367863118648529,1.0,1.0,0.0,1.0,-1.8939404487609863,1.893937587738037,2.8862946237495635e-06,1.454254984855652,0.8790037035942078,0.8790037035942078,0.0,69.35767364501953,52.0,45019.39453125,0.0,611.2119750976562,1.0,280.9570007324219,283.8403625488281,296.17926025390625,298.6343994140625,293.1499938964844,293.1499938964844,281.25,39134.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9115758538246156,1.0,0.0,0.0,3.726405620574951,3.726430892944336,9.265599487662256e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6802.0703125,0.0,1643.7880859375,2977.34912109375,0.0,3511.222412109375,0.9240517616271972,1.0,0.0,3.0,1.0,0.0
18086640,297.4194030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8684997558594,0.9748331308364868,0.3971765339374542,0.3570922315120697,297.20135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86737060546875,0.8040480613708496,0.2245530486106872,0.2139775156974792,297.1940002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677062988281,0.8411877155303955,0.2590547204017639,0.1821539849042892,297.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8672180175781,0.786496639251709,0.2103748321533203,0.2006410211324691,297.12841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8659973144531,0.6838299036026001,0.1370836645364761,0.6240506172180176,284.8678894042969,284.95001220703125,296.5233459472656,293.1376342773437,296.5222473144531,297.31011962890625,284.8726806640625,1.0,0.367863118648529,1.0,1.0,0.0,1.0,-1.8939404487609863,1.893937587738037,2.8862946237495635e-06,1.454254984855652,0.8790037035942078,0.8790037035942078,0.0,69.35767364501953,52.0,45019.39453125,0.0,611.2119750976562,1.0,280.9570007324219,283.8403625488281,296.17926025390625,298.6343994140625,293.1499938964844,293.1499938964844,281.25,39134.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9115758538246156,1.0,0.0,0.0,3.726405620574951,3.726430892944336,9.265599487662256e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6802.0703125,0.0,1643.7880859375,2977.34912109375,0.0,3511.222412109375,0.9240517616271972,1.0,0.0,3.0,1.0,0.0
18086700,297.42437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285339355469,0.9859763383865356,0.3993657827377319,0.3585714995861053,297.20574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238647460937,0.8137902617454529,0.2253092527389526,0.2144024819135666,297.1973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253601074219,0.8507099747657776,0.259663850069046,0.1823357939720153,297.1924743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231018066406,0.7962557673454285,0.2110254317522049,0.2009758949279785,297.1328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160827636719,0.6922892332077026,0.1373777091503143,0.6241944432258606,285.0260925292969,284.95001220703125,296.5416564941406,293.14117431640625,296.54058837890625,297.3142395019531,285.04107666015625,1.0,0.3654216527938843,1.0,1.0,0.0,1.0,-1.897016644477844,1.897013783454895,2.895236093536369e-06,1.4564589262008667,0.9801121354103088,0.9801121354103088,0.0,66.40693664550781,52.0,44398.5,0.0,603.9390869140625,1.0,281.203857421875,284.0179138183594,296.1019287109375,298.4381408691406,293.1499938964844,293.1499938964844,281.25,34558.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9032412171363832,1.0,0.0,0.0,3.755038976669312,3.755063772201538,9.408538517163834e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7034.78466796875,0.0,1642.1043701171875,2977.34912109375,0.0,3433.7783203125,0.930117130279541,1.0,0.0,3.0,1.0,0.0
18086760,297.4334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0561218261719,0.9990000128746032,0.4019975066184997,0.3602563738822937,297.212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05621337890625,0.8269277215003967,0.2263377457857132,0.2151196599006652,297.2037048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0561828613281,0.8647926449775696,0.260584682226181,0.1827839910984039,297.1990051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.05621337890625,0.8100969195365906,0.2119353115558624,0.2015857845544815,297.1393127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0562438964844,0.7045661211013794,0.1379058957099914,0.6253930926322937,285.0561828613281,284.95001220703125,296.5599975585937,293.1447448730469,296.5589294433594,297.3220520019531,285.055908203125,1.0,0.3625365495681762,1.0,1.0,0.0,1.0,-1.902417540550232,1.9024145603179927,2.911347337430925e-06,1.4605950117111206,1.0,1.0,0.0,62.66840362548828,40.0,44611.5390625,0.0,595.8399658203125,1.0,281.2431640625,284.0220031738281,296.11676025390625,298.4952697753906,293.1499938964844,293.1499938964844,280.95001220703125,33174.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9006048440933228,1.0,0.0,0.0,3.837214469909668,3.8372397422790527,9.824839253269602e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7538.744140625,0.0,1729.3709716796875,2977.34912109375,0.0,3409.22216796875,0.9452834129333496,1.0,0.0,3.0,1.0,0.0
18086820,297.47393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558044433594,0.9990000128746032,0.4096364080905914,0.3361456990242004,297.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.85516357421875,0.8476342558860779,0.2279020696878433,0.216546893119812,297.2076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553466796875,0.8874325156211853,0.2616749107837677,0.1835638731718063,297.2061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8550720214844,0.8303272128105164,0.2132913917303085,0.2028086185455322,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544311523437,0.7228561043739319,0.1387831270694732,0.6286267638206482,284.8554382324219,284.95001220703125,296.5966796875,293.152099609375,296.5955810546875,297.34716796875,284.8586120605469,1.0,0.3542216122150421,1.0,1.0,0.0,1.0,-1.8816848993301392,1.88168203830719,2.849658585546422e-06,1.4446296691894531,0.8727717995643616,0.8727717995643616,0.0,56.98053741455078,28.0,44920.33203125,0.0,562.6195678710938,1.0,280.9567565917969,283.8210754394531,296.1879272460937,298.6466369628906,293.1499938964844,293.1499938964844,281.25,39816.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913466453552246,1.0,0.0,0.0,3.743598937988281,3.743624448776245,9.351298331239376e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6794.470703125,0.0,1669.1063232421875,2977.34912109375,0.0,3528.74560546875,0.9280807375907898,1.0,0.0,3.0,1.0,0.0
18086880,297.47393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558044433594,0.9990000128746032,0.4096364080905914,0.3361456990242004,297.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.85516357421875,0.8476342558860779,0.2279020696878433,0.216546893119812,297.2076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553466796875,0.8874325156211853,0.2616749107837677,0.1835638731718063,297.2061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8550720214844,0.8303272128105164,0.2132913917303085,0.2028086185455322,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544311523437,0.7228561043739319,0.1387831270694732,0.6286267638206482,284.8554382324219,284.95001220703125,296.5966796875,293.152099609375,296.5955810546875,297.34716796875,284.8586120605469,1.0,0.3542216122150421,1.0,1.0,0.0,1.0,-1.8816848993301392,1.88168203830719,2.849658585546422e-06,1.4446296691894531,0.8727717995643616,0.8727717995643616,0.0,56.98053741455078,28.0,44920.33203125,0.0,562.6195678710938,1.0,280.9567565917969,283.8210754394531,296.1879272460937,298.6466369628906,293.1499938964844,293.1499938964844,281.25,39816.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913466453552246,1.0,0.0,0.0,3.743598937988281,3.743624448776245,9.351298331239376e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6794.470703125,0.0,1669.1063232421875,2977.34912109375,0.0,3528.74560546875,0.9280807375907898,1.0,0.0,3.0,1.0,0.0
18086940,297.5759582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138854980469,0.9990000128746032,0.4240219891071319,0.3032598793506622,297.2322692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147399902344,0.8790536522865295,0.2300113290548324,0.2180696725845337,297.21759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144348144531,0.9222943186759948,0.2634024024009704,0.1843879371881485,297.21759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149230957031,0.8597840070724487,0.2151510417461395,0.204111248254776,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162658691406,0.7480084300041199,0.1402527391910553,0.6330233812332153,285.0143127441406,284.95001220703125,296.6333312988281,293.15972900390625,296.6322326660156,297.41119384765625,285.0094299316406,1.0,0.3434104919433594,1.0,1.0,0.0,1.0,-1.8518584966659544,1.8518556356430047,2.7618061722023413e-06,1.4213323593139648,0.9914564490318298,0.9914564490318298,0.0,50.044677734375,31.0,43809.53125,0.0,520.0492553710938,1.0,281.24371337890625,283.98193359375,296.1130065917969,298.4638061523437,293.1499938964844,293.1499938964844,280.95001220703125,33471.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8988255262374878,1.0,0.0,0.0,3.828834056854248,3.828859329223633,9.781971357369912e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7471.41796875,0.0,1721.537353515625,2977.34912109375,0.0,3392.634033203125,0.9436121582984924,1.0,0.0,3.0,1.0,0.0
18087000,297.5759582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138854980469,0.9990000128746032,0.4240219891071319,0.3032598793506622,297.2322692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147399902344,0.8790536522865295,0.2300113290548324,0.2180696725845337,297.21759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144348144531,0.9222943186759948,0.2634024024009704,0.1843879371881485,297.21759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149230957031,0.8597840070724487,0.2151510417461395,0.204111248254776,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162658691406,0.7480084300041199,0.1402527391910553,0.6330233812332153,285.0143127441406,284.95001220703125,296.6333312988281,293.15972900390625,296.6322326660156,297.41119384765625,285.0094299316406,1.0,0.3434104919433594,1.0,1.0,0.0,1.0,-1.8518584966659544,1.8518556356430047,2.7618061722023413e-06,1.4213323593139648,0.9914564490318298,0.9914564490318298,0.0,50.044677734375,31.0,43809.53125,0.0,520.0492553710938,1.0,281.24371337890625,283.98193359375,296.1130065917969,298.4638061523437,293.1499938964844,293.1499938964844,280.95001220703125,33471.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8988255262374878,1.0,0.0,0.0,3.828834056854248,3.828859329223633,9.781971357369912e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7471.41796875,0.0,1721.537353515625,2977.34912109375,0.0,3392.634033203125,0.9436121582984924,1.0,0.0,3.0,1.0,0.0
18087060,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.82342529296875,0.9990000128746032,0.4348905980587005,0.2852286398410797,297.2381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8246154785156,0.8993945717811584,0.2312783747911453,0.2192729711532592,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82403564453125,0.9457062482833862,0.2643050253391266,0.1850699782371521,297.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8249816894531,0.8791344165802002,0.216260477900505,0.2051590979099273,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8283996582031,0.764832079410553,0.1413412541151046,0.637457549571991,284.82391357421875,284.95001220703125,296.6572570800781,293.164794921875,296.6561279296875,297.4631042480469,284.8199768066406,1.0,0.3386183381080627,1.0,1.0,0.0,1.0,-1.839044451713562,1.8390417098999023,2.724125806707889e-06,1.411003351211548,0.8511433601379395,0.8511433601379395,0.0,46.59230422973633,31.0,44164.171875,0.0,500.6741333007813,1.0,280.97412109375,283.7899780273437,296.1949768066406,298.63494873046875,293.1499938964844,293.1499938964844,280.95001220703125,40061.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9068674445152284,1.0,0.0,0.0,3.746658802032471,3.7466843128204346,9.3665909162155e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7146.453125,0.0,1674.581787109375,2977.34912109375,0.0,3467.509521484375,0.927138090133667,1.0,0.0,3.0,1.0,0.0
