time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18087120,297.6859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8448486328125,0.9990000128746032,0.4405878484249115,0.2775494754314422,297.2406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8437194824219,0.9088337421417236,0.2319035828113556,0.2198061197996139,297.221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8442687988281,0.9556844830513,0.2647071778774261,0.1853103041648864,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8434143066406,0.8880360126495361,0.2168013453483581,0.2056150138378143,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8410949707031,0.7727873921394348,0.1419214159250259,0.6397395133972168,284.8443908691406,284.95001220703125,296.6700134277344,293.1675720214844,296.6688842773437,297.4903259277344,284.8531799316406,1.0,0.3366086781024933,1.0,1.0,0.0,1.0,-1.83403742313385,1.8340346813201904,2.7092505661130417e-06,1.4067926406860352,0.8368931412696838,0.8368931412696838,0.0,45.18690872192383,51.0,43823.796875,0.0,492.9961242675781,1.0,280.9566345214844,283.8354797363281,296.1781616210937,298.5778503417969,293.1499938964844,293.1499938964844,281.25,42245.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9063775539398192,1.0,0.0,0.0,3.627599477767944,3.62762451171875,8.780756957094127e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6710.5263671875,0.0,1554.8338623046875,2977.34912109375,0.0,3462.955810546875,0.90473073720932,1.0,0.0,3.0,1.0,0.0
18087180,297.7464294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408020019531,0.9990000128746032,0.4510242938995361,0.2741113007068634,297.2495422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.039794921875,0.9150937795639038,0.2335343658924102,0.2211038619279861,297.2293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04034423828125,0.9611803293228148,0.2660330832004547,0.186017096042633,297.233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394592285156,0.8935247659683228,0.218241274356842,0.2067486345767974,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362243652344,0.778320848941803,0.143345296382904,0.645254373550415,285.0404357910156,284.95001220703125,296.69390869140625,293.1728210449219,296.6928100585937,297.5396728515625,285.0453491210937,1.0,0.3375966548919678,1.0,1.0,0.0,1.0,-1.8402762413024905,1.8402734994888303,2.725771992118098e-06,1.4105403423309326,0.9659644365310668,0.9659644365310668,0.0,44.73604583740234,51.0,43397.85546875,0.0,495.6763610839844,1.0,281.222412109375,284.0278625488281,296.1021728515625,298.3948974609375,293.1499938964844,293.1499938964844,281.25,33645.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8927584290504456,1.0,0.0,0.0,3.6936306953430176,3.693654775619507,9.103328579840309e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6988.71875,0.0,1564.42529296875,2977.34912109375,0.0,3335.994140625,0.9152261018753052,1.0,0.0,3.0,1.0,0.0
18087240,297.7685852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.04595947265625,0.9990000128746032,0.4558112025260925,0.2760832905769348,297.2553100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0461120605469,0.9140471816062928,0.2345342636108398,0.2220241576433181,297.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0460205078125,0.959819793701172,0.2668835520744324,0.1865943223237991,297.2389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.046142578125,0.8925385475158691,0.2191304415464401,0.2075673043727874,297.1976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04638671875,0.7779666185379028,0.1442045420408249,0.6490271687507629,285.0460205078125,284.95001220703125,296.7066650390625,293.1756591796875,296.70556640625,297.5601501464844,285.0451965332031,1.0,0.3396128714084625,1.0,1.0,0.0,1.0,-1.849948763847351,1.849946022033692,2.753286253209808e-06,1.4176663160324097,0.9917401671409608,0.9917401671409608,0.0,45.269813537597656,71.0,43653.2890625,0.0,503.737060546875,1.0,281.24267578125,284.0199584960937,296.1253662109375,298.447265625,293.1499938964844,293.1499938964844,280.95001220703125,32533.568359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8905391693115234,1.0,0.0,0.0,3.757744789123535,3.757769107818604,9.4221024937724e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7447.2333984375,0.0,1629.674072265625,2977.34912109375,0.0,3315.24951171875,0.9272469282150269,1.0,0.0,3.0,1.0,0.0
18087300,297.78277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.9990000128746032,0.4611346125602722,0.2833370864391327,297.2615051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120483398437,0.907330334186554,0.2358098626136779,0.2233716398477554,297.2389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.9524692296981812,0.2678622603416443,0.1874178051948547,297.24468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128112792969,0.8863896131515503,0.2202553302049636,0.2087680250406265,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189758300781,0.7733936905860901,0.1453213989734649,0.6545979976654053,284.9104919433594,284.95001220703125,296.7250061035156,293.1798095703125,296.7239074707031,297.5791015625,284.89581298828125,1.0,0.3440893292427063,1.0,1.0,0.0,1.0,-1.8693889379501345,1.869386076927185,2.80977019428974e-06,1.4324951171875,0.9150388240814208,0.9150388240814208,0.0,46.91810607910156,71.0,44864.32421875,0.0,522.0015258789062,1.0,280.99462890625,283.8461608886719,296.2227783203125,298.6850891113281,293.1499938964844,293.1499938964844,280.95001220703125,35106.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8998215198516846,1.0,0.0,0.0,3.777703046798706,3.777728080749512,9.52245443386346e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7259.77734375,0.0,1673.0169677734375,2977.34912109375,0.0,3401.9208984375,0.9316446781158448,1.0,0.0,3.0,1.0,0.0
18087360,297.7772521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.9990000128746032,0.4646055996417999,0.2958556711673736,297.265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.8954501748085022,0.2369227558374405,0.2245521694421768,297.2408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.9383292198181152,0.2686086595058441,0.1880505681037902,297.2484436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.8749239444732666,0.2212227135896682,0.2098113000392913,297.2118835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.7641890048980713,0.1462634950876236,0.659537136554718,284.9048767089844,284.95001220703125,296.74334716796875,293.1840209960937,296.74224853515625,297.5848693847656,284.9125366210937,1.0,0.3502124845981598,1.0,1.0,0.0,1.0,-1.8937753438949585,1.8937724828720093,2.8818305963795865e-06,1.451282262802124,0.8926359415054321,0.8926359415054321,0.0,49.63956451416016,89.0,45150.90625,0.0,547.5186157226562,1.0,280.95660400390625,283.8648681640625,296.2286376953125,298.671875,293.1499938964844,293.1499938964844,281.25,37980.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9047902822494508,1.0,0.0,0.0,3.703715085983277,3.703739881515503,9.153104656434152e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6822.40087890625,0.0,1608.789306640625,2977.34912109375,0.0,3448.1943359375,0.9187543392181396,1.0,0.0,3.0,1.0,0.0
18087420,297.738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1453857421875,0.9990000128746032,0.468656450510025,0.3291273117065429,297.2806701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1444396972656,0.867249071598053,0.2399035692214965,0.2273696959018707,297.253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1447448730469,0.9040635228157043,0.2710455358028412,0.1897109746932983,297.2621765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1442565917969,0.8480083346366882,0.2238544672727584,0.2123178094625473,297.225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1427307128906,0.7420656085014343,0.1484081149101257,0.669891893863678,285.1449279785156,284.95001220703125,296.7799987792969,293.1925964355469,296.7789611816406,297.56707763671875,285.1502380371094,1.0,0.3657950758934021,1.0,1.0,0.0,1.0,-1.954540491104126,1.9545373916625977,3.066262706852285e-06,1.498304009437561,1.0,1.0,0.0,57.27516174316406,107.0,45670.94921875,0.0,616.6223754882812,1.0,281.2435913085937,284.0848083496094,296.1914978027344,298.6064453125,293.1499938964844,293.1499938964844,280.95001220703125,33141.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8995285034179688,1.0,0.0,0.0,3.8361704349517822,3.836195707321167,9.819492561291554e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7644.5673828125,0.0,1727.841796875,2977.34912109375,0.0,3399.188720703125,0.9449402689933776,1.0,0.0,3.0,1.0,0.0
18087480,297.738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1453857421875,0.9990000128746032,0.468656450510025,0.3291273117065429,297.2806701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1444396972656,0.867249071598053,0.2399035692214965,0.2273696959018707,297.253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1447448730469,0.9040635228157043,0.2710455358028412,0.1897109746932983,297.2621765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1442565917969,0.8480083346366882,0.2238544672727584,0.2123178094625473,297.225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1427307128906,0.7420656085014343,0.1484081149101257,0.669891893863678,285.1449279785156,284.95001220703125,296.7799987792969,293.1925964355469,296.7789611816406,297.56707763671875,285.1502380371094,1.0,0.3657950758934021,1.0,1.0,0.0,1.0,-1.954540491104126,1.9545373916625977,3.066262706852285e-06,1.498304009437561,1.0,1.0,0.0,57.27516174316406,107.0,45670.94921875,0.0,616.6223754882812,1.0,281.2435913085937,284.0848083496094,296.1914978027344,298.6064453125,293.1499938964844,293.1499938964844,280.95001220703125,33141.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8995285034179688,1.0,0.0,0.0,3.8361704349517822,3.836195707321167,9.819492561291554e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7644.5673828125,0.0,1727.841796875,2977.34912109375,0.0,3399.188720703125,0.9449402689933776,1.0,0.0,3.0,1.0,0.0
18087540,297.6523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121154785156,0.9990000128746032,0.467439591884613,0.3711394369602203,297.2914733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.837836503982544,0.2426626980304718,0.2304767668247223,297.2608337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118713378906,0.8706028461456299,0.273100882768631,0.1915646493434906,297.2719421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115966796875,0.8199989199638367,0.2262730300426483,0.2150968313217163,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.718294620513916,0.150179386138916,0.6802557110786438,285.0119323730469,284.95001220703125,296.8166809082031,293.201416015625,296.8156433105469,297.5141296386719,285.01495361328125,1.0,0.3850339651107788,1.0,1.0,0.0,1.0,-2.0267233848571777,2.0267200469970703,3.2941022709565004e-06,1.554412841796875,1.0,1.0,0.0,67.82649993896484,125.0,48090.65625,0.0,709.1094360351562,1.0,280.95758056640625,283.90411376953125,296.28839111328125,298.8752746582031,293.1499938964844,293.1499938964844,280.6499938964844,34289.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9221805930137634,1.0,0.0,0.0,3.900373935699463,3.900400161743164,1.015092834677489e-06,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7941.00927734375,0.0,1816.2955322265625,2977.34912109375,0.0,3609.268798828125,0.9603425860404968,1.0,0.0,3.0,1.0,0.0
18087600,297.6523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121154785156,0.9990000128746032,0.467439591884613,0.3711394369602203,297.2914733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.837836503982544,0.2426626980304718,0.2304767668247223,297.2608337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118713378906,0.8706028461456299,0.273100882768631,0.1915646493434906,297.2719421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115966796875,0.8199989199638367,0.2262730300426483,0.2150968313217163,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.718294620513916,0.150179386138916,0.6802557110786438,285.0119323730469,284.95001220703125,296.8166809082031,293.201416015625,296.8156433105469,297.5141296386719,285.01495361328125,1.0,0.3850339651107788,1.0,1.0,0.0,1.0,-2.0267233848571777,2.0267200469970703,3.2941022709565004e-06,1.554412841796875,1.0,1.0,0.0,67.82649993896484,125.0,48090.65625,0.0,709.1094360351562,1.0,280.95758056640625,283.90411376953125,296.28839111328125,298.8752746582031,293.1499938964844,293.1499938964844,280.6499938964844,34289.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9221805930137634,1.0,0.0,0.0,3.900373935699463,3.900400161743164,1.015092834677489e-06,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7941.00927734375,0.0,1816.2955322265625,2977.34912109375,0.0,3609.268798828125,0.9603425860404968,1.0,0.0,3.0,1.0,0.0
18087660,297.5845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.9990000128746032,0.4643325805664062,0.3977982401847839,297.2945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.8216391801834106,0.2439725846052169,0.2320241630077362,297.26129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.8521041870117188,0.2739331424236297,0.1923925578594207,297.2745666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.8032872676849365,0.2273992151021957,0.2164694517850875,297.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.7032639980316162,0.1508898138999939,0.6849862933158875,284.8910522460937,284.95001220703125,296.8371887207031,293.2064819335937,296.8362121582031,297.4707336425781,284.8860168457031,1.0,0.3968558013439178,1.0,1.0,0.0,1.0,-2.0689239501953125,2.068920612335205,3.4315528409933904e-06,1.5872777700424194,0.9404901266098022,0.9404901266098022,0.0,75.01286315917969,125.0,49786.57421875,0.0,769.6414184570312,1.0,280.6852722167969,283.7431640625,296.332275390625,299.0572204589844,293.1499938964844,293.1499938964844,280.6499938964844,36309.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9385700225830078,1.0,0.0,0.0,3.89899468421936,3.8990211486816406,1.0143751296709524e-06,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7716.68896484375,0.0,1830.703125,2977.34912109375,0.0,3759.434326171875,0.9601485133171082,1.0,0.0,3.0,1.0,0.0
18087720,297.5247497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91473388671875,0.9974852204322816,0.4609019756317138,0.4166675209999084,297.2962341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.8080272078514099,0.2449432611465454,0.2331602275371551,297.2608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.913330078125,0.8375706076622009,0.2745120525360107,0.1929570287466049,297.2759094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.7889910936355591,0.228223830461502,0.2174710631370544,297.234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106140136719,0.6903389692306519,0.1513476520776748,0.6882349252700806,284.91375732421875,284.95001220703125,296.85333251953125,293.2104797363281,296.85235595703125,297.43170166015625,284.9203796386719,1.0,0.4064108729362488,1.0,1.0,0.0,1.0,-2.1002466678619385,2.100243091583252,3.536016492944327e-06,1.611966252326965,0.9392882585525512,0.9392882585525512,0.0,81.5254135131836,113.0,50306.30078125,0.0,819.6834106445312,1.0,280.6567077636719,283.7695007324219,296.3055114746094,299.0198059082031,293.1499938964844,293.1499938964844,280.3500061035156,37283.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9453616738319396,1.0,0.0,0.0,3.8581042289733887,3.85813045501709,9.932102784659946e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8168.5576171875,0.0,1787.406982421875,2977.34912109375,0.0,3821.081787109375,0.953031063079834,1.0,0.0,3.0,1.0,0.0
18087780,297.458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695983886719,0.9689959287643432,0.4588509202003479,0.4133141636848449,297.2987670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670959472656,0.7852954268455505,0.2470483779907226,0.2355756610631942,297.259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86767578125,0.8149290680885315,0.2757284045219421,0.1941187232732772,297.2774963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86669921875,0.76678866147995,0.2299809157848358,0.2195653468370437,297.2326965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.863525390625,0.6698772311210632,0.1522438675165176,0.6943320631980896,284.8682556152344,284.95001220703125,296.8900146484375,293.21978759765625,296.8890380859375,297.38446044921875,284.8768005371094,1.0,0.4158064126968384,1.0,1.0,0.0,1.0,-2.108885765075684,2.108882188796997,3.56573514181946e-06,1.6191575527191162,0.8415619134902954,0.8415619134902954,0.0,92.6045379638672,101.0,50760.02734375,0.0,867.81103515625,1.0,280.3573913574219,283.7162170410156,296.2787170410156,299.0373229980469,293.1499938964844,293.1499938964844,280.6499938964844,42208.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9612922668457032,1.0,0.0,0.0,3.6050214767456055,3.605046033859253,8.671794944348221e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7334.18115234375,0.0,1529.5849609375,2977.34912109375,0.0,3964.096923828125,0.9010632634162904,1.0,0.0,3.0,1.0,0.0
18087840,297.458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695983886719,0.9689959287643432,0.4588509202003479,0.4133141636848449,297.2987670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670959472656,0.7852954268455505,0.2470483779907226,0.2355756610631942,297.259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86767578125,0.8149290680885315,0.2757284045219421,0.1941187232732772,297.2774963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86669921875,0.76678866147995,0.2299809157848358,0.2195653468370437,297.2326965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.863525390625,0.6698772311210632,0.1522438675165176,0.6943320631980896,284.8682556152344,284.95001220703125,296.8900146484375,293.21978759765625,296.8890380859375,297.38446044921875,284.8768005371094,1.0,0.4158064126968384,1.0,1.0,0.0,1.0,-2.108885765075684,2.108882188796997,3.56573514181946e-06,1.6191575527191162,0.8415619134902954,0.8415619134902954,0.0,92.6045379638672,101.0,50760.02734375,0.0,867.81103515625,1.0,280.3573913574219,283.7162170410156,296.2787170410156,299.0373229980469,293.1499938964844,293.1499938964844,280.6499938964844,42208.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9612922668457032,1.0,0.0,0.0,3.6050214767456055,3.605046033859253,8.671794944348221e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7334.18115234375,0.0,1529.5849609375,2977.34912109375,0.0,3964.096923828125,0.9010632634162904,1.0,0.0,3.0,1.0,0.0
18087900,297.4577331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.029052734375,0.9663028120994568,0.4606991410255432,0.4142425060272217,297.3038024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253601074219,0.7838294506072998,0.2484849691390991,0.2368007451295852,297.2630920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262451171875,0.8129881620407104,0.2768132984638214,0.1947450190782547,297.2818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02471923828125,0.7652831077575684,0.2312140017747879,0.2206117063760757,297.23516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195007324219,0.6683867573738098,0.1530079692602157,0.6973133683204651,285.0271301269531,284.95001220703125,296.9083251953125,293.2245483398437,296.9073791503906,297.3838195800781,285.0378723144531,1.0,0.4179595112800598,1.0,1.0,0.0,1.0,-2.117056131362915,2.1170525550842285,3.5933073831984075e-06,1.6255463361740112,0.945114254951477,0.945114254951477,0.0,94.19344329833984,101.0,50315.81640625,0.0,881.085693359375,1.0,280.6012268066406,283.8803405761719,296.1960754394531,298.8336181640625,293.1499938964844,293.1499938964844,280.6499938964844,34958.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9535744786262512,1.0,0.0,0.0,3.6561992168426514,3.6562230587005615,8.919756737668649e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7594.6962890625,0.0,1532.2735595703125,2977.34912109375,0.0,3895.10595703125,0.908589243888855,1.0,0.0,3.0,1.0,0.0
18087960,297.46319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04248046875,0.9693888425827026,0.463186115026474,0.4162298142910003,297.3106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429382324219,0.7867825627326965,0.2501323223114013,0.2382563650608062,297.269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428466796875,0.8153889179229736,0.278139054775238,0.1955916136503219,297.2879333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.04302978515625,0.7679799199104309,0.232645034790039,0.2218681424856186,297.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0435791015625,0.6708211898803711,0.1539844870567321,0.7011733651161194,285.042724609375,284.95001220703125,296.9266662597656,293.2293395996094,296.9256896972656,297.388671875,285.04119873046875,1.0,0.4189711213111877,1.0,1.0,0.0,1.0,-2.1283507347106934,2.128346920013428,3.631654635682935e-06,1.6344051361083984,0.98631352186203,0.98631352186203,0.0,93.88094329833984,89.0,50704.6640625,0.0,890.4921264648438,1.0,280.6429443359375,283.8729553222656,296.20953369140625,298.8958435058594,293.1499938964844,293.1499938964844,280.3500061035156,32639.982421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9516543745994568,1.0,0.0,0.0,3.75393319129944,3.753957748413086,9.40299855756166e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8161.30517578125,0.0,1626.0467529296875,2977.34912109375,0.0,3877.853759765625,0.926316499710083,1.0,0.0,3.0,1.0,0.0
18088020,297.4605407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.9822959899902344,0.4668953120708465,0.4196823537349701,297.3181457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.7991502285003662,0.2529336810111999,0.2408678531646728,297.273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.8260694146156311,0.2800562381744385,0.1969553232192993,297.29425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.7796252369880676,0.2350389212369918,0.2240908294916153,297.24591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.681602954864502,0.1557618230581283,0.7085901498794556,284.8997802734375,284.95001220703125,296.9633483886719,293.2391052246094,296.9623718261719,297.38885498046875,284.9053649902344,1.0,0.4182768762111664,1.0,1.0,0.0,1.0,-2.148853540420532,2.1488497257232666,3.7020827221567743e-06,1.6506425142288208,0.8810107707977295,0.8810107707977295,0.0,90.17869567871094,77.0,51785.44921875,0.0,896.2978515625,1.0,280.3564758300781,283.7193603515625,296.28204345703125,299.0763854980469,293.1499938964844,293.1499938964844,280.6499938964844,38509.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9652791619300842,1.0,0.0,0.0,3.675903081893921,3.675927877426148,9.016155786412128e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7421.4169921875,0.0,1581.0908203125,2977.34912109375,0.0,3999.5029296875,0.9129460453987122,1.0,0.0,3.0,1.0,0.0
18088080,297.4605407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.9822959899902344,0.4668953120708465,0.4196823537349701,297.3181457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.7991502285003662,0.2529336810111999,0.2408678531646728,297.273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.8260694146156311,0.2800562381744385,0.1969553232192993,297.29425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.7796252369880676,0.2350389212369918,0.2240908294916153,297.24591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.681602954864502,0.1557618230581283,0.7085901498794556,284.8997802734375,284.95001220703125,296.9633483886719,293.2391052246094,296.9623718261719,297.38885498046875,284.9053649902344,1.0,0.4182768762111664,1.0,1.0,0.0,1.0,-2.148853540420532,2.1488497257232666,3.7020827221567743e-06,1.6506425142288208,0.8810107707977295,0.8810107707977295,0.0,90.17869567871094,77.0,51785.44921875,0.0,896.2978515625,1.0,280.3564758300781,283.7193603515625,296.28204345703125,299.0763854980469,293.1499938964844,293.1499938964844,280.6499938964844,38509.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9652791619300842,1.0,0.0,0.0,3.675903081893921,3.675927877426148,9.016155786412128e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7421.4169921875,0.0,1581.0908203125,2977.34912109375,0.0,3999.5029296875,0.9129460453987122,1.0,0.0,3.0,1.0,0.0
18088140,297.47528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0719909667969,0.9990000128746032,0.472305417060852,0.4210289120674133,297.33123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0721435546875,0.8195370435714722,0.256382018327713,0.2436019778251648,297.2840270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0721130371094,0.8449699282646179,0.2827056646347046,0.1983876079320907,297.3056945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0721740722656,0.7999889850616455,0.2380192428827285,0.226402923464775,297.256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0723571777344,0.7003681063652039,0.1580543518066406,0.7166645526885986,285.07208251953125,284.95001220703125,297.0,293.2491149902344,296.9990539550781,297.4018249511719,285.0713806152344,1.0,0.4150606095790863,1.0,1.0,0.0,1.0,-2.168379545211792,2.168375968933105,3.769980366996606e-06,1.6661949157714844,1.0,1.0,0.0,83.44651794433594,65.0,51666.203125,0.0,889.857666015625,1.0,280.64324951171875,283.8799743652344,296.2359313964844,298.9708251953125,293.1499938964844,293.1499938964844,280.3500061035156,32795.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.957714855670929,1.0,0.0,0.0,3.81601357460022,3.8160386085510254,9.716571867102175e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8269.7080078125,0.0,1700.7637939453125,2977.34912109375,0.0,3932.18994140625,0.940112829208374,1.0,0.0,3.0,1.0,0.0
18088200,297.47528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0719909667969,0.9990000128746032,0.472305417060852,0.4210289120674133,297.33123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0721435546875,0.8195370435714722,0.256382018327713,0.2436019778251648,297.2840270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0721130371094,0.8449699282646179,0.2827056646347046,0.1983876079320907,297.3056945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0721740722656,0.7999889850616455,0.2380192428827285,0.226402923464775,297.256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0723571777344,0.7003681063652039,0.1580543518066406,0.7166645526885986,285.07208251953125,284.95001220703125,297.0,293.2491149902344,296.9990539550781,297.4018249511719,285.0713806152344,1.0,0.4150606095790863,1.0,1.0,0.0,1.0,-2.168379545211792,2.168375968933105,3.769980366996606e-06,1.6661949157714844,1.0,1.0,0.0,83.44651794433594,65.0,51666.203125,0.0,889.857666015625,1.0,280.64324951171875,283.8799743652344,296.2359313964844,298.9708251953125,293.1499938964844,293.1499938964844,280.3500061035156,32795.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.957714855670929,1.0,0.0,0.0,3.81601357460022,3.8160386085510254,9.716571867102175e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8269.7080078125,0.0,1700.7637939453125,2977.34912109375,0.0,3932.18994140625,0.940112829208374,1.0,0.0,3.0,1.0,0.0
18088260,297.5275573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687744140625,0.9990000128746032,0.4816271960735321,0.4168203771114349,297.33746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8689880371094,0.8252713680267334,0.2593222558498382,0.2465859651565551,297.2860412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8689270019531,0.8498407602310181,0.2846248149871826,0.1999380141496658,297.3106384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690795898437,0.805860161781311,0.2405046671628952,0.2289513945579528,297.26348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695373535156,0.7062520384788513,0.1601130217313766,0.7264266014099121,284.8688659667969,284.95001220703125,297.0366516113281,293.2593688964844,297.03570556640625,297.43023681640625,284.86505126953125,1.0,0.4077533483505249,1.0,1.0,0.0,1.0,-2.126189947128296,2.1261863708496094,3.630943183452473e-06,1.6368390321731567,0.8861107230186462,0.8861107230186462,0.0,81.33457946777344,53.0,51906.30078125,0.0,865.5980834960938,1.0,280.356201171875,283.6634521484375,296.3019714355469,299.1321105957031,293.1499938964844,293.1499938964844,280.6499938964844,38540.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9715117812156676,1.0,0.0,0.0,3.759084224700928,3.759109735488892,9.428821385881748e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7442.953125,0.0,1677.5281982421875,2977.34912109375,0.0,4054.512939453125,0.930774450302124,1.0,0.0,3.0,1.0,0.0
18088320,297.5275573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687744140625,0.9990000128746032,0.4816271960735321,0.4168203771114349,297.33746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8689880371094,0.8252713680267334,0.2593222558498382,0.2465859651565551,297.2860412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8689270019531,0.8498407602310181,0.2846248149871826,0.1999380141496658,297.3106384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690795898437,0.805860161781311,0.2405046671628952,0.2289513945579528,297.26348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695373535156,0.7062520384788513,0.1601130217313766,0.7264266014099121,284.8688659667969,284.95001220703125,297.0366516113281,293.2593688964844,297.03570556640625,297.43023681640625,284.86505126953125,1.0,0.4077533483505249,1.0,1.0,0.0,1.0,-2.126189947128296,2.1261863708496094,3.630943183452473e-06,1.6368390321731567,0.8861107230186462,0.8861107230186462,0.0,81.33457946777344,53.0,51906.30078125,0.0,865.5980834960938,1.0,280.356201171875,283.6634521484375,296.3019714355469,299.1321105957031,293.1499938964844,293.1499938964844,280.6499938964844,38540.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9715117812156676,1.0,0.0,0.0,3.759084224700928,3.759109735488892,9.428821385881748e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7442.953125,0.0,1677.5281982421875,2977.34912109375,0.0,4054.512939453125,0.930774450302124,1.0,0.0,3.0,1.0,0.0
18088380,297.61822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272216796875,0.9990000128746032,0.4955383837223053,0.3675339519977569,297.3496398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276184082031,0.8619393706321716,0.2629247903823852,0.2492551356554031,297.2952575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02752685546875,0.8882034420967102,0.2872736752033233,0.201214000582695,297.321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277099609375,0.8411912322044373,0.2435897290706634,0.2311540096998214,297.2757263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284118652344,0.7380358576774597,0.1627847701311111,0.7351219058036804,285.02740478515625,284.95001220703125,297.0733337402344,293.26983642578125,297.0723876953125,297.4984436035156,285.0252685546875,1.0,0.4002304375171661,1.0,1.0,0.0,1.0,-2.141786575317383,2.141782760620117,3.67962934433308e-06,1.6462204456329346,1.0,1.0,0.0,70.21306610107422,56.0,51444.50390625,0.0,816.7893676757812,1.0,280.6428527832031,283.83270263671875,296.2422180175781,298.9774780273437,293.1499938964844,293.1499938964844,280.3500061035156,33557.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9606794118881226,1.0,0.0,0.0,3.856473207473755,3.856498956680298,9.923707011694205e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8254.630859375,0.0,1755.9364013671875,2977.34912109375,0.0,3958.64013671875,0.9496217966079712,1.0,0.0,3.0,1.0,0.0
18088440,297.61822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272216796875,0.9990000128746032,0.4955383837223053,0.3675339519977569,297.3496398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276184082031,0.8619393706321716,0.2629247903823852,0.2492551356554031,297.2952575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02752685546875,0.8882034420967102,0.2872736752033233,0.201214000582695,297.321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277099609375,0.8411912322044373,0.2435897290706634,0.2311540096998214,297.2757263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284118652344,0.7380358576774597,0.1627847701311111,0.7351219058036804,285.02740478515625,284.95001220703125,297.0733337402344,293.26983642578125,297.0723876953125,297.4984436035156,285.0252685546875,1.0,0.4002304375171661,1.0,1.0,0.0,1.0,-2.141786575317383,2.141782760620117,3.67962934433308e-06,1.6462204456329346,1.0,1.0,0.0,70.21306610107422,56.0,51444.50390625,0.0,816.7893676757812,1.0,280.6428527832031,283.83270263671875,296.2422180175781,298.9774780273437,293.1499938964844,293.1499938964844,280.3500061035156,33557.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9606794118881226,1.0,0.0,0.0,3.856473207473755,3.856498956680298,9.923707011694205e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8254.630859375,0.0,1755.9364013671875,2977.34912109375,0.0,3958.64013671875,0.9496217966079712,1.0,0.0,3.0,1.0,0.0
18088500,297.6697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705749511719,0.9990000128746032,0.503569483757019,0.354866623878479,297.3539123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735046386719,0.8739753365516663,0.2646130621433258,0.250853419303894,297.2975158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87274169921875,0.9002439975738525,0.2884174287319183,0.2020493447780609,297.3245544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742370605469,0.852261483669281,0.245020717382431,0.2325042188167572,297.2813415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.7480459213256836,0.1641343384981155,0.7408638596534729,284.8719787597656,284.95001220703125,297.0916748046875,293.275146484375,297.0906982421875,297.5357971191406,284.8589782714844,1.0,0.3976377546787262,1.0,1.0,0.0,1.0,-2.138002872467041,2.1379990577697754,3.6667033782578073e-06,1.6432756185531616,0.9109923839569092,0.9109923839569092,0.0,67.39602661132812,56.0,52271.8515625,0.0,803.1118774414062,1.0,280.3933410644531,283.6513671875,296.3153076171875,299.1768798828125,293.1499938964844,293.1499938964844,280.3500061035156,36459.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.968446671962738,1.0,0.0,0.0,3.8495049476623535,3.849530935287476,9.887876331049483e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7990.4609375,0.0,1770.290771484375,2977.34912109375,0.0,4027.512451171875,0.9483814239501952,1.0,0.0,3.0,1.0,0.0
18088560,297.71466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673400878906,0.9990000128746032,0.5112708806991577,0.345160037279129,297.3564147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663330078125,0.8839256763458252,0.2661491632461548,0.2522579431533813,297.2974548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666076660156,0.910128653049469,0.2893465459346771,0.2026779800653457,297.32635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8660583496094,0.8614386320114136,0.2463014423847198,0.2336704581975937,297.2858581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86444091796875,0.7565323114395142,0.1654093712568283,0.746267557144165,284.86688232421875,284.95001220703125,297.1099853515625,293.2805480957031,297.1090393066406,297.5707092285156,284.8729858398437,1.0,0.3958066403865814,1.0,1.0,0.0,1.0,-2.1366751194000244,2.136671304702759,3.662332119347411e-06,1.6423405408859253,0.8765246272087097,0.8765246272087097,0.0,65.34904479980469,59.0,51960.69140625,0.0,794.470947265625,1.0,280.3561706542969,283.6747436523437,296.3041076660156,299.11492919921875,293.1499938964844,293.1499938964844,280.6499938964844,39920.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9702965021133424,1.0,0.0,0.0,3.735562801361084,3.735588312149048,9.3111941623647e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7432.02880859375,0.0,1660.481201171875,2977.34912109375,0.0,4043.820068359375,0.9269827008247375,1.0,0.0,3.0,1.0,0.0
18088620,297.80548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04327392578125,0.9990000128746032,0.5276324152946472,0.3294610679149627,297.369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04345703125,0.9022035598754884,0.2700711190700531,0.2555860579013824,297.3075256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433959960937,0.9295235276222228,0.2922250032424927,0.2043758332729339,297.3372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0434875488281,0.8784942626953125,0.2496354132890701,0.236467182636261,297.3001403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438232421875,0.7726441621780396,0.1685722321271896,0.7589768767356873,285.0433349609375,284.95001220703125,297.14666748046875,293.2914733886719,297.1457214355469,297.6413269042969,285.0423889160156,1.0,0.3942045271396637,1.0,1.0,0.0,1.0,-2.142470359802246,2.1424665451049805,3.682413534988882e-06,1.6470271348953247,1.0,1.0,0.0,62.377960205078125,77.0,51525.01953125,0.0,788.8255615234375,1.0,280.6434936523437,283.8447570800781,296.25836181640625,298.98779296875,293.1499938964844,293.1499938964844,280.3500061035156,33340.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.958520770072937,1.0,0.0,0.0,3.8474912643432617,3.8475167751312256,9.877534239421948e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8264.5693359375,0.0,1743.215576171875,2977.34912109375,0.0,3939.388916015625,0.9476314187049866,1.0,0.0,3.0,1.0,0.0
18088680,297.80548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04327392578125,0.9990000128746032,0.5276324152946472,0.3294610679149627,297.369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04345703125,0.9022035598754884,0.2700711190700531,0.2555860579013824,297.3075256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433959960937,0.9295235276222228,0.2922250032424927,0.2043758332729339,297.3372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0434875488281,0.8784942626953125,0.2496354132890701,0.236467182636261,297.3001403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438232421875,0.7726441621780396,0.1685722321271896,0.7589768767356873,285.0433349609375,284.95001220703125,297.14666748046875,293.2914733886719,297.1457214355469,297.6413269042969,285.0423889160156,1.0,0.3942045271396637,1.0,1.0,0.0,1.0,-2.142470359802246,2.1424665451049805,3.682413534988882e-06,1.6470271348953247,1.0,1.0,0.0,62.377960205078125,77.0,51525.01953125,0.0,788.8255615234375,1.0,280.6434936523437,283.8447570800781,296.25836181640625,298.98779296875,293.1499938964844,293.1499938964844,280.3500061035156,33340.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.958520770072937,1.0,0.0,0.0,3.8474912643432617,3.8475167751312256,9.877534239421948e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8264.5693359375,0.0,1743.215576171875,2977.34912109375,0.0,3939.388916015625,0.9476314187049866,1.0,0.0,3.0,1.0,0.0
18088740,297.85107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.9990000128746032,0.5406302213668823,0.3338498175144195,297.3774108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.9024156332015992,0.2736718952655792,0.2591679394245147,297.31121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.9279744625091552,0.2946034371852875,0.2062137573957443,297.3436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.8783476948738098,0.2526579797267914,0.239499494433403,297.3109741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.7740161418914795,0.171577975153923,0.773135781288147,284.9039611816406,284.95001220703125,297.1833190917969,293.3026123046875,297.1824035644531,297.6878662109375,284.909423828125,1.0,0.4006910622119903,1.0,1.0,0.0,1.0,-2.174875020980835,2.1748712062835693,3.7942286326142498e-06,1.6722853183746338,0.912874162197113,0.912874162197113,0.0,64.15278625488281,95.0,52910.40234375,0.0,824.7415161132812,1.0,280.35675048828125,283.6893310546875,296.3387756347656,299.1832580566406,293.1499938964844,293.1499938964844,280.04998779296875,37843.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9707137942314148,1.0,0.0,0.0,3.7902796268463135,3.790305376052856,9.585963880454074e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8455.908203125,0.0,1709.23291015625,2977.34912109375,0.0,4047.493408203125,0.9380149245262146,1.0,0.0,3.0,1.0,0.0
18088800,297.85107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.9990000128746032,0.5406302213668823,0.3338498175144195,297.3774108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.9024156332015992,0.2736718952655792,0.2591679394245147,297.31121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.9279744625091552,0.2946034371852875,0.2062137573957443,297.3436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.8783476948738098,0.2526579797267914,0.239499494433403,297.3109741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.7740161418914795,0.171577975153923,0.773135781288147,284.9039611816406,284.95001220703125,297.1833190917969,293.3026123046875,297.1824035644531,297.6878662109375,284.909423828125,1.0,0.4006910622119903,1.0,1.0,0.0,1.0,-2.174875020980835,2.1748712062835693,3.7942286326142498e-06,1.6722853183746338,0.912874162197113,0.912874162197113,0.0,64.15278625488281,95.0,52910.40234375,0.0,824.7415161132812,1.0,280.35675048828125,283.6893310546875,296.3387756347656,299.1832580566406,293.1499938964844,293.1499938964844,280.04998779296875,37843.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9707137942314148,1.0,0.0,0.0,3.7902796268463135,3.790305376052856,9.585963880454074e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8455.908203125,0.0,1709.23291015625,2977.34912109375,0.0,4047.493408203125,0.9380149245262146,1.0,0.0,3.0,1.0,0.0
18088860,297.84686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8319396972656,0.9990000128746032,0.5459151268005371,0.3463688492774963,297.38092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8308410644531,0.8936553597450256,0.2758623659610748,0.2613601684570312,297.311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8310852050781,0.9166304469108582,0.2959671318531036,0.2072643637657165,297.3460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.83056640625,0.8697413206100464,0.2544725835323334,0.2413399815559387,297.3153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82928466796875,0.767317533493042,0.1733164638280868,0.7816674709320068,284.8314208984375,284.95001220703125,297.206787109375,293.30987548828125,297.20587158203125,297.6929931640625,284.8416442871094,1.0,0.4079814255237579,1.0,1.0,0.0,1.0,-2.206256151199341,2.206252336502075,3.904349796357565e-06,1.6968196630477903,0.8268320560455322,0.8268320560455322,0.0,67.57808685302734,95.0,53862.26953125,0.0,866.8671264648438,1.0,280.0778503417969,283.6047668457031,296.3745422363281,299.3109741210937,293.1499938964844,293.1499938964844,280.04998779296875,42834.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9809983372688292,1.0,0.0,0.0,3.636565923690796,3.6365909576416016,8.824218298286723e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8115.83642578125,0.0,1569.2242431640625,2977.34912109375,0.0,4137.3955078125,0.9058352708816528,1.0,0.0,3.0,1.0,0.0
18088920,297.83648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.9990000128746032,0.5480843186378479,0.3559085130691528,297.3835754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.886809766292572,0.2771756649017334,0.2626033723354339,297.3131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.9083173871040344,0.296836256980896,0.207859605550766,297.3481140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.8631336688995361,0.2555648386478424,0.2423823475837707,297.317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.761919379234314,0.1742953509092331,0.7863195538520813,284.9067077636719,284.95001220703125,297.2200012207031,293.3139953613281,297.2190856933594,297.68804931640625,284.9151916503906,1.0,0.4129571616649627,1.0,1.0,0.0,1.0,-2.226757764816284,2.2267537117004395,3.977188043791102e-06,1.712838053703308,0.8578055500984192,0.8578055500984192,0.0,70.1605224609375,98.0,54209.62109375,0.0,896.2968139648438,1.0,280.0574035644531,283.6684265136719,296.35260009765625,299.2662048339844,293.1499938964844,293.1499938964844,280.3500061035156,40235.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9820945858955384,1.0,0.0,0.0,3.5834968090057373,3.5835208892822266,8.568550242671336e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7687.580078125,0.0,1491.5426025390625,2977.34912109375,0.0,4146.90380859375,0.8952649831771851,1.0,0.0,3.0,1.0,0.0
