time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18088980,297.8085021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0832214355469,0.9990000128746032,0.5539369583129883,0.3740517795085907,297.39764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.083251953125,0.8764917254447937,0.2815549075603485,0.2666720151901245,297.32537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.083251953125,0.896028995513916,0.3001383244991302,0.2100840806961059,297.36004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0832824707031,0.8531233668327332,0.2592785358428955,0.2458395361900329,297.327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0833740234375,0.7540019154548645,0.1774047762155532,0.800439178943634,285.0832214355469,284.95001220703125,297.25665283203125,293.3255920410156,297.2557678222656,297.66326904296875,285.0833435058594,1.0,0.4238243699073791,1.0,1.0,0.0,1.0,-2.277231454849243,2.27722716331482,4.160016942478251e-06,1.7525291442871094,1.0,1.0,0.0,75.59296417236328,101.0,54819.63671875,0.0,967.3021850585938,1.0,280.3428039550781,283.8178405761719,296.3216552734375,299.2080078125,293.1499938964844,293.1499938964844,280.04998779296875,32028.185546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.976324737071991,1.0,0.0,0.0,3.770650148391724,3.770674705505371,9.486931844548964e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8634.453125,0.0,1640.8861083984375,2977.34912109375,0.0,4096.6953125,0.9293513298034668,1.0,0.0,3.0,1.0,0.0
18089040,297.8085021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0832214355469,0.9990000128746032,0.5539369583129883,0.3740517795085907,297.39764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.083251953125,0.8764917254447937,0.2815549075603485,0.2666720151901245,297.32537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.083251953125,0.896028995513916,0.3001383244991302,0.2100840806961059,297.36004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0832824707031,0.8531233668327332,0.2592785358428955,0.2458395361900329,297.327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0833740234375,0.7540019154548645,0.1774047762155532,0.800439178943634,285.0832214355469,284.95001220703125,297.25665283203125,293.3255920410156,297.2557678222656,297.66326904296875,285.0833435058594,1.0,0.4238243699073791,1.0,1.0,0.0,1.0,-2.277231454849243,2.27722716331482,4.160016942478251e-06,1.7525291442871094,1.0,1.0,0.0,75.59296417236328,101.0,54819.63671875,0.0,967.3021850585938,1.0,280.3428039550781,283.8178405761719,296.3216552734375,299.2080078125,293.1499938964844,293.1499938964844,280.04998779296875,32028.185546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.976324737071991,1.0,0.0,0.0,3.770650148391724,3.770674705505371,9.486931844548964e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8634.453125,0.0,1640.8861083984375,2977.34912109375,0.0,4096.6953125,0.9293513298034668,1.0,0.0,3.0,1.0,0.0
18089100,297.7911682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.9990000128746032,0.5564083456993103,0.3817445337772369,297.4023742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.8728132843971252,0.2835901975631714,0.2687914371490478,297.3286437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.8914947509765625,0.301573246717453,0.2112605273723602,297.3639831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.8495423197746277,0.2609965801239013,0.2476503700017929,297.3306579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9562683105469,0.7512430548667908,0.1788517236709594,0.8076720237731934,284.949951171875,284.95001220703125,297.2749938964844,293.3314819335937,297.27410888671875,297.6479797363281,284.9384460449219,1.0,0.428939938545227,1.0,1.0,0.0,1.0,-2.3012967109680176,2.3012924194335938,4.248692675901111e-06,1.7714345455169678,0.9550143480300904,0.9550143480300904,0.0,78.04812622070312,101.0,56345.90625,0.0,1001.6583862304688,1.0,280.0942077636719,283.645263671875,296.40350341796875,299.45587158203125,293.1499938964844,293.1499938964844,280.04998779296875,33772.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9876840710639954,1.0,0.0,0.0,3.8090219497680655,3.809047222137451,9.68100039244746e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8451.9931640625,0.0,1699.998291015625,2977.34912109375,0.0,4195.150390625,0.9384617805480956,1.0,0.0,3.0,1.0,0.0
18089160,297.77008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93212890625,0.9990000128746032,0.558397114276886,0.3896151483058929,297.4045104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9315185546875,0.8688443303108215,0.2853967547416687,0.270638644695282,297.3288269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9316101074219,0.8865999579429626,0.3027207553386688,0.2121801823377609,297.365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9313659667969,0.845703661441803,0.2624982297420501,0.2492080628871917,297.3319702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9305419921875,0.7482190132141113,0.1801235079765319,0.8140004873275757,284.93182373046875,284.95001220703125,297.2933349609375,293.33740234375,297.2924499511719,297.6290588378906,284.9353332519531,1.0,0.4338099956512451,1.0,1.0,0.0,1.0,-2.323550224304199,2.3235459327697754,4.331594027462415e-06,1.7889282703399658,0.9363211393356324,0.9363211393356324,0.0,80.53282165527344,104.0,56740.38671875,0.0,1034.8643798828125,1.0,280.0562744140625,283.6356811523437,296.4022521972656,299.4443054199219,293.1499938964844,293.1499938964844,279.75,35918.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9941484928131104,1.0,0.0,0.0,3.786577701568604,3.786602973937988,9.567247616359964e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8913.09765625,0.0,1689.859619140625,2977.34912109375,0.0,4250.4423828125,0.9357576966285706,1.0,0.0,3.0,1.0,0.0
18089220,297.7281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.9990000128746032,0.5620008111000061,0.4044263064861297,297.4075622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.8617560267448425,0.2889302372932434,0.2740985751152038,297.3282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.8776772618293762,0.3049252033233642,0.2138077467679977,297.3672790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.8388233780860901,0.2654119431972503,0.2520910799503326,297.3330383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.7427473068237305,0.1825382262468338,0.825564444065094,284.90106201171875,284.95001220703125,297.3299865722656,293.3494567871094,297.3291320800781,297.593017578125,284.907470703125,1.0,0.4429127871990204,1.0,1.0,0.0,1.0,-2.364811897277832,2.364807367324829,4.487867045099847e-06,1.821544170379639,0.8663759231567383,0.8663759231567383,0.0,85.31669616699219,107.0,57957.1796875,0.0,1098.697998046875,1.0,279.7572937011719,283.5804138183594,296.4295349121094,299.5377197265625,293.1499938964844,293.1499938964844,280.04998779296875,39596.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.619717359542847,3.619741678237915,8.742640034142823e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8089.525390625,0.0,1526.42138671875,2977.34912109375,0.0,4300.0,0.902273416519165,1.0,0.0,3.0,1.0,0.0
18089280,297.7281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.9990000128746032,0.5620008111000061,0.4044263064861297,297.4075622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.8617560267448425,0.2889302372932434,0.2740985751152038,297.3282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.8776772618293762,0.3049252033233642,0.2138077467679977,297.3672790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.8388233780860901,0.2654119431972503,0.2520910799503326,297.3330383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.7427473068237305,0.1825382262468338,0.825564444065094,284.90106201171875,284.95001220703125,297.3299865722656,293.3494567871094,297.3291320800781,297.593017578125,284.907470703125,1.0,0.4429127871990204,1.0,1.0,0.0,1.0,-2.364811897277832,2.364807367324829,4.487867045099847e-06,1.821544170379639,0.8663759231567383,0.8663759231567383,0.0,85.31669616699219,107.0,57957.1796875,0.0,1098.697998046875,1.0,279.7572937011719,283.5804138183594,296.4295349121094,299.5377197265625,293.1499938964844,293.1499938964844,280.04998779296875,39596.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.619717359542847,3.619741678237915,8.742640034142823e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8089.525390625,0.0,1526.42138671875,2977.34912109375,0.0,4300.0,0.902273416519165,1.0,0.0,3.0,1.0,0.0
18089340,297.7091369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662841796875,0.9990000128746032,0.5673760175704956,0.4158978164196014,297.4193725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.06646728515625,0.85800701379776,0.2933816909790039,0.2781665623188019,297.3386535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0664367675781,0.8723983764648438,0.3082312643527984,0.2159851342439651,297.3772888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0664978027344,0.8350362181663513,0.2691703736782074,0.2555238604545593,297.33984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0667419433594,0.7399348020553589,0.1855411529541015,0.8387522101402283,285.0663757324219,284.95001220703125,297.3666687011719,293.3616943359375,297.3658142089844,297.5791931152344,285.06591796875,1.0,0.4514475464820862,1.0,1.0,0.0,1.0,-2.4060614109039307,2.4060566425323486,4.647197783924639e-06,1.854258179664612,1.0,1.0,0.0,89.43439483642578,110.0,58351.4921875,0.0,1161.8494873046875,1.0,280.0432434082031,283.72686767578125,296.3788757324219,299.4552917480469,293.1499938964844,293.1499938964844,279.75,32286.947265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7869679927825928,3.78699254989624,9.569220082994434e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9070.314453125,0.0,1662.1336669921875,2977.34912109375,0.0,4300.0,0.9332622289657592,1.0,0.0,3.0,1.0,0.0
18089400,297.7091369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662841796875,0.9990000128746032,0.5673760175704956,0.4158978164196014,297.4193725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.06646728515625,0.85800701379776,0.2933816909790039,0.2781665623188019,297.3386535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0664367675781,0.8723983764648438,0.3082312643527984,0.2159851342439651,297.3772888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0664978027344,0.8350362181663513,0.2691703736782074,0.2555238604545593,297.33984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0667419433594,0.7399348020553589,0.1855411529541015,0.8387522101402283,285.0663757324219,284.95001220703125,297.3666687011719,293.3616943359375,297.3658142089844,297.5791931152344,285.06591796875,1.0,0.4514475464820862,1.0,1.0,0.0,1.0,-2.4060614109039307,2.4060566425323486,4.647197783924639e-06,1.854258179664612,1.0,1.0,0.0,89.43439483642578,110.0,58351.4921875,0.0,1161.8494873046875,1.0,280.0432434082031,283.72686767578125,296.3788757324219,299.4552917480469,293.1499938964844,293.1499938964844,279.75,32286.947265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7869679927825928,3.78699254989624,9.569220082994434e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9070.314453125,0.0,1662.1336669921875,2977.34912109375,0.0,4300.0,0.9332622289657592,1.0,0.0,3.0,1.0,0.0
18089460,297.6818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.92462158203125,0.9990000128746032,0.571708619594574,0.4263439178466797,297.42462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9239807128906,0.8550783395767212,0.2973352968692779,0.2821869850158691,297.34100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.924072265625,0.8679689764976501,0.3108699321746826,0.2180789709091186,297.3813781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.923828125,0.8320213556289673,0.2724727690219879,0.2589199841022491,297.34295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9229736328125,0.7378475069999695,0.1882674992084503,0.8520504236221313,284.92431640625,284.95001220703125,297.4033203125,293.3741760253906,297.4024963378906,297.55816650390625,284.9273986816406,1.0,0.4595841467380523,1.0,1.0,0.0,1.0,-2.446016311645508,2.446011543273926,4.803911906492431e-06,1.885746955871582,0.9278907179832458,0.9278907179832458,0.0,93.34564971923828,113.0,60118.61328125,0.0,1224.593017578125,1.0,279.7569885253906,283.5565185546875,296.5030212402344,299.709716796875,293.1499938964844,293.1499938964844,279.45001220703125,36419.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.780125141143799,3.780150413513184,9.534668947708268e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9359.8935546875,0.0,1686.0660400390625,2977.34912109375,0.0,4300.0,0.9347262978553772,1.0,0.0,3.0,1.0,0.0
18089520,297.6818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.92462158203125,0.9990000128746032,0.571708619594574,0.4263439178466797,297.42462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9239807128906,0.8550783395767212,0.2973352968692779,0.2821869850158691,297.34100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.924072265625,0.8679689764976501,0.3108699321746826,0.2180789709091186,297.3813781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.923828125,0.8320213556289673,0.2724727690219879,0.2589199841022491,297.34295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9229736328125,0.7378475069999695,0.1882674992084503,0.8520504236221313,284.92431640625,284.95001220703125,297.4033203125,293.3741760253906,297.4024963378906,297.55816650390625,284.9273986816406,1.0,0.4595841467380523,1.0,1.0,0.0,1.0,-2.446016311645508,2.446011543273926,4.803911906492431e-06,1.885746955871582,0.9278907179832458,0.9278907179832458,0.0,93.34564971923828,113.0,60118.61328125,0.0,1224.593017578125,1.0,279.7569885253906,283.5565185546875,296.5030212402344,299.709716796875,293.1499938964844,293.1499938964844,279.45001220703125,36419.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.780125141143799,3.780150413513184,9.534668947708268e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9359.8935546875,0.0,1686.0660400390625,2977.34912109375,0.0,4300.0,0.9347262978553772,1.0,0.0,3.0,1.0,0.0
18089580,297.6517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.9990000128746032,0.5753858685493469,0.4368562996387481,297.4272766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.8518467545509338,0.3010802567005157,0.2857927083969116,297.3406066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.8631943464279175,0.3132470846176147,0.2197862416505813,297.3829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.8287041187286377,0.2755614817142486,0.2619162201881408,297.3438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.7354373931884766,0.1908039450645446,0.8638911843299866,284.9051513671875,284.95001220703125,297.44000244140625,293.3868408203125,297.4391784667969,297.5349426269531,284.9101867675781,1.0,0.4672592580318451,1.0,1.0,0.0,1.0,-2.482856035232544,2.482851028442383,4.950652055413229e-06,1.9147096872329712,0.8641244769096375,0.8641244769096375,0.0,97.25534057617188,116.0,61204.8671875,0.0,1285.3939208984375,1.0,279.4574890136719,283.5114440917969,296.57598876953125,299.8497009277344,293.1499938964844,293.1499938964844,279.75,39524.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6061761379241934,3.606200218200684,8.677350820107677e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8491.361328125,0.0,1511.0123291015625,2977.34912109375,0.0,4300.0,0.8992863893508911,1.0,0.0,3.0,1.0,0.0
18089640,297.6517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.9990000128746032,0.5753858685493469,0.4368562996387481,297.4272766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.8518467545509338,0.3010802567005157,0.2857927083969116,297.3406066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.8631943464279175,0.3132470846176147,0.2197862416505813,297.3829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.8287041187286377,0.2755614817142486,0.2619162201881408,297.3438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.7354373931884766,0.1908039450645446,0.8638911843299866,284.9051513671875,284.95001220703125,297.44000244140625,293.3868408203125,297.4391784667969,297.5349426269531,284.9101867675781,1.0,0.4672592580318451,1.0,1.0,0.0,1.0,-2.482856035232544,2.482851028442383,4.950652055413229e-06,1.9147096872329712,0.8641244769096375,0.8641244769096375,0.0,97.25534057617188,116.0,61204.8671875,0.0,1285.3939208984375,1.0,279.4574890136719,283.5114440917969,296.57598876953125,299.8497009277344,293.1499938964844,293.1499938964844,279.75,39524.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6061761379241934,3.606200218200684,8.677350820107677e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8491.361328125,0.0,1511.0123291015625,2977.34912109375,0.0,4300.0,0.8992863893508911,1.0,0.0,3.0,1.0,0.0
18089700,297.64556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.049560546875,0.9990000128746032,0.577954113483429,0.4412966668605804,297.43231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0475769042969,0.8509736657142639,0.3033305406570434,0.2877830266952514,297.3450927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477905273437,0.8616315722465515,0.3148903846740722,0.2208083868026733,297.38720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04705810546875,0.8277332782745361,0.2774530053138733,0.26358163356781,297.3468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440368652344,0.7348238825798035,0.1923174858093261,0.8703197240829468,285.048583984375,284.95001220703125,297.4583435058594,293.39324951171875,297.45751953125,297.5312194824219,285.0555725097656,1.0,0.4709929227828979,1.0,1.0,0.0,1.0,-2.501533031463623,2.501528024673462,5.025812242820393e-06,1.929341197013855,0.9673578143119812,0.9673578143119812,0.0,99.0350570678711,116.0,60970.30859375,0.0,1315.9879150390625,1.0,279.7015686035156,283.65740966796875,296.51861572265625,299.6958923339844,293.1499938964844,293.1499938964844,279.75,33659.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.676028490066528,3.67605233192444,9.016770263770012e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8818.9697265625,0.0,1544.6846923828125,2977.34912109375,0.0,4300.0,0.9116072058677672,1.0,0.0,3.0,1.0,0.0
18089760,297.6427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546264648437,0.9990000128746032,0.580809473991394,0.4448940455913543,297.4385681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.054931640625,0.850890040397644,0.3057334721088409,0.2900406420230865,297.3510131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0549011230469,0.8609378933906555,0.3167088627815246,0.2220662981271743,297.3927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05499267578125,0.8275099992752075,0.2794961631298065,0.2654996216297149,297.35089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0553894042969,0.7348878383636475,0.1939642131328582,0.8776615262031555,285.0547790527344,284.95001220703125,297.4766540527344,293.39971923828125,297.4758605957031,297.5306396484375,285.0537109375,1.0,0.4747241139411926,1.0,1.0,0.0,1.0,-2.521203756332397,2.521198511123657,5.1055858421023e-06,1.9447453022003167,1.0,1.0,0.0,100.642333984375,119.0,61586.92578125,0.0,1347.50927734375,1.0,279.7431030273437,283.64569091796875,296.5347900390625,299.78009033203125,293.1499938964844,293.1499938964844,279.45001220703125,32158.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.773568391799927,3.773592948913574,9.501621320850971e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9522.013671875,0.0,1645.3265380859375,2977.34912109375,0.0,4300.0,0.9303478002548218,1.0,0.0,3.0,1.0,0.0
18089820,297.6213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.92254638671875,0.9990000128746032,0.584898829460144,0.4527518153190613,297.4427490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219055175781,0.849962592124939,0.309820294380188,0.2941667139530182,297.3528747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219665527344,0.8587068319320679,0.3194544017314911,0.2242148518562317,297.39617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9217529296875,0.826373815536499,0.2829295098781585,0.2689962983131408,297.3538818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9209289550781,0.7344489097595215,0.1968197971582412,0.8914375901222229,284.9222106933594,284.95001220703125,297.5133361816406,293.4128112792969,297.5125427246094,297.515869140625,284.9251403808594,1.0,0.4820498824119568,1.0,1.0,0.0,1.0,-2.5589406490325928,2.5589354038238525,5.26056510352646e-06,1.9743720293045044,0.9177610874176024,0.9177610874176024,0.0,104.02249145507812,122.0,63272.08203125,0.0,1410.51904296875,1.0,279.4572448730469,283.4858703613281,296.6572265625,300.0315856933594,293.1499938964844,293.1499938964844,279.1499938964844,36679.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.752184152603149,3.752209186553955,9.394237849846832e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9818.4658203125,0.0,1655.0814208984375,2977.34912109375,0.0,4300.0,0.9286948442459106,1.0,0.0,3.0,1.0,0.0
18089880,297.6213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.92254638671875,0.9990000128746032,0.584898829460144,0.4527518153190613,297.4427490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219055175781,0.849962592124939,0.309820294380188,0.2941667139530182,297.3528747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219665527344,0.8587068319320679,0.3194544017314911,0.2242148518562317,297.39617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9217529296875,0.826373815536499,0.2829295098781585,0.2689962983131408,297.3538818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9209289550781,0.7344489097595215,0.1968197971582412,0.8914375901222229,284.9222106933594,284.95001220703125,297.5133361816406,293.4128112792969,297.5125427246094,297.515869140625,284.9251403808594,1.0,0.4820498824119568,1.0,1.0,0.0,1.0,-2.5589406490325928,2.5589354038238525,5.26056510352646e-06,1.9743720293045044,0.9177610874176024,0.9177610874176024,0.0,104.02249145507812,122.0,63272.08203125,0.0,1410.51904296875,1.0,279.4572448730469,283.4858703613281,296.6572265625,300.0315856933594,293.1499938964844,293.1499938964844,279.1499938964844,36679.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.752184152603149,3.752209186553955,9.394237849846832e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9818.4658203125,0.0,1655.0814208984375,2977.34912109375,0.0,4300.0,0.9286948442459106,1.0,0.0,3.0,1.0,0.0
18089940,297.5964660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127197265625,0.9990000128746032,0.5883458256721497,0.4610885977745056,297.4449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.8484386801719666,0.3137484788894653,0.2979158759117126,297.352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119567871094,0.8558391332626343,0.3220103085041046,0.2260230481624603,297.3977355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91168212890625,0.824670135974884,0.2862019836902618,0.2721364498138428,297.3551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.7334601283073425,0.1995228081941604,0.903899073600769,284.9123229980469,284.95001220703125,297.54998779296875,293.4261169433594,297.5491943359375,297.49835205078125,284.9154357910156,1.0,0.4891162514686584,1.0,1.0,0.0,1.0,-2.5943820476531982,2.594376564025879,5.4082793212728575e-06,2.0022103786468506,0.8624312877655029,0.8624312877655029,0.0,107.51068115234376,125.0,64333.17578125,0.0,1472.6253662109375,1.0,279.1581726074219,283.44610595703125,296.7265014648437,300.1668701171875,293.1499938964844,293.1499938964844,279.45001220703125,39097.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.58520245552063,3.58522629737854,8.576708978580427e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8911.9306640625,0.0,1485.0328369140625,2977.34912109375,0.0,4300.0,0.8943339586257935,1.0,0.0,3.0,1.0,0.0
18090000,297.5964660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127197265625,0.9990000128746032,0.5883458256721497,0.4610885977745056,297.4449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.8484386801719666,0.3137484788894653,0.2979158759117126,297.352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119567871094,0.8558391332626343,0.3220103085041046,0.2260230481624603,297.3977355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91168212890625,0.824670135974884,0.2862019836902618,0.2721364498138428,297.3551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.7334601283073425,0.1995228081941604,0.903899073600769,284.9123229980469,284.95001220703125,297.54998779296875,293.4261169433594,297.5491943359375,297.49835205078125,284.9154357910156,1.0,0.4891162514686584,1.0,1.0,0.0,1.0,-2.5943820476531982,2.594376564025879,5.4082793212728575e-06,2.0022103786468506,0.8624312877655029,0.8624312877655029,0.0,107.51068115234376,125.0,64333.17578125,0.0,1472.6253662109375,1.0,279.1581726074219,283.44610595703125,296.7265014648437,300.1668701171875,293.1499938964844,293.1499938964844,279.45001220703125,39097.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.58520245552063,3.58522629737854,8.576708978580427e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8911.9306640625,0.0,1485.0328369140625,2977.34912109375,0.0,4300.0,0.8943339586257935,1.0,0.0,3.0,1.0,0.0
18090060,297.5899353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.9990000128746032,0.5908076167106628,0.4661053717136383,297.4488220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.8475499153137207,0.3161817789077759,0.3001743853092193,297.35626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.8542688488960266,0.3237640857696533,0.2271982580423355,297.40093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.8236799240112305,0.2882414162158966,0.2740371823310852,297.3570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.7328420281410217,0.2011428922414779,0.9112398028373718,285.002197265625,284.95001220703125,297.5697326660156,293.4334411621094,297.5583801269531,297.4949645996094,284.984130859375,1.0,0.4929127991199493,0.8723365664482117,0.8723365664482117,0.2196792960166931,1.0,-2.6156368255615234,2.221919536590576,0.393717497587204,1.6269546747207642,0.9312983155250548,0.9312983155250548,0.0,109.38947296142578,125.0,61995.59765625,0.0,1507.871826171875,1.0,279.4089660644531,283.48388671875,296.66510009765625,299.9885559082031,293.1499938964844,293.1499938964844,279.45001220703125,33740.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6591830253601074,3.65920662879944,8.934320590014977e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9077.146484375,0.0,1526.459228515625,2977.34912109375,0.0,4300.0,0.9067153930664062,1.0,0.0,3.0,1.0,0.0
18090120,297.57647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8600769042969,0.9990000128746032,0.5920050144195557,0.4704558253288269,297.4483947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8619384765625,0.8466675877571106,0.3178475499153137,0.3019914031028747,297.3550720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8618469238281,0.8528445959091187,0.3248277008533478,0.2281437516212463,297.4001770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8624267578125,0.8227144479751587,0.2896021902561188,0.2755556404590606,297.3558959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648376464844,0.7321625351905823,0.2022134661674499,0.9169819355010986,284.86102294921875,284.95001220703125,297.5852966308594,293.4393615722656,297.5523681640625,297.4859924316406,284.8534240722656,1.0,0.4959672689437866,0.767545759677887,0.767545759677887,0.4000000059604645,1.0,-2.6329033374786377,1.7489663362503052,0.8839370608329773,1.15184223651886,0.8285176157951355,0.8285176157951355,0.0,110.9791030883789,128.0,58390.8984375,0.0,1536.766357421875,1.0,279.442138671875,283.3402404785156,296.6270751953125,299.85382080078125,293.1499938964844,293.1499938964844,279.75,39363.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.587477684020996,3.5875017642974854,8.587598472331592e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8199.1572265625,0.0,1489.4481201171875,2977.34912109375,0.0,4300.0,0.8912763595581055,1.0,0.0,3.0,1.0,0.0
18090180,297.5428161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.9990000128746032,0.5939925909042358,0.479858249425888,297.4447021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.8443255424499512,0.3212524652481079,0.3053618967533111,297.3500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.849281370639801,0.3269092440605163,0.2297056466341018,297.39569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.8201637864112854,0.2923165261745453,0.2782840430736542,297.3500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88818359375,0.7301359176635742,0.2042271196842193,0.9269328117370604,284.88897705078125,284.95001220703125,297.6180114746094,293.45220947265625,297.5244445800781,297.4615783691406,284.8916015625,1.0,0.5024879574775696,0.5350915789604187,0.5350915789604187,0.800000011920929,1.0,-2.66536021232605,1.065898299217224,1.5994620323181152,0.4633058607578277,0.8070856332778931,0.8070856332778931,0.0,114.5987777709961,131.0,51771.921875,0.0,1597.25341796875,1.0,279.7402648925781,283.3703918457031,296.3873291015625,299.22900390625,293.1499938964844,293.1499938964844,280.04998779296875,40759.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9895114302635192,1.0,0.0,0.0,3.4033563137054443,3.403378963470459,7.728730224698666e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7476.1826171875,0.0,1308.8956298828125,2977.34912109375,0.0,4210.8369140625,0.8537080883979797,1.0,0.0,3.0,1.0,0.0
18090240,297.5428161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.9990000128746032,0.5939925909042358,0.479858249425888,297.4447021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.8443255424499512,0.3212524652481079,0.3053618967533111,297.3500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.849281370639801,0.3269092440605163,0.2297056466341018,297.39569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.8201637864112854,0.2923165261745453,0.2782840430736542,297.3500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88818359375,0.7301359176635742,0.2042271196842193,0.9269328117370604,284.88897705078125,284.95001220703125,297.6180114746094,293.45220947265625,297.5244445800781,297.4615783691406,284.8916015625,1.0,0.5024879574775696,0.5350915789604187,0.5350915789604187,0.800000011920929,1.0,-2.66536021232605,1.065898299217224,1.5994620323181152,0.4633058607578277,0.8070856332778931,0.8070856332778931,0.0,114.5987777709961,131.0,51771.921875,0.0,1597.25341796875,1.0,279.7402648925781,283.3703918457031,296.3873291015625,299.22900390625,293.1499938964844,293.1499938964844,280.04998779296875,40759.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9895114302635192,1.0,0.0,0.0,3.4033563137054443,3.403378963470459,7.728730224698666e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7476.1826171875,0.0,1308.8956298828125,2977.34912109375,0.0,4210.8369140625,0.8537080883979797,1.0,0.0,3.0,1.0,0.0
18090300,297.5300598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9821472167969,0.9990000128746032,0.5952240228652954,0.4839667975902557,297.4439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98223876953125,0.8434928059577942,0.3230450451374054,0.3070211708545685,297.3490905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98223876953125,0.8478823900222778,0.3280837535858154,0.2304857671260833,297.3943786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822082519531,0.8191933035850525,0.2937436401844024,0.2796097695827484,297.34735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9817810058594,0.7293239831924438,0.2052315175533294,0.9314993619918824,284.98223876953125,284.95001220703125,297.6334228515625,293.45849609375,297.5091857910156,297.4524230957031,284.9798583984375,1.0,0.5056892037391663,0.4188644587993622,0.4188644587993622,1.0,1.0,-2.680307149887085,0.831186830997467,1.8491203784942627,0.2258701622486114,0.8658088445663452,0.8658088445663452,0.0,116.27483367919922,131.0,49551.15625,0.0,1626.946044921875,1.0,279.99169921875,283.4556884765625,296.306640625,298.9508056640625,293.1499938964844,293.1499938964844,280.04998779296875,35695.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9694268703460692,1.0,0.0,0.0,3.421236276626587,3.4212582111358643,7.810151032572321e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7586.93603515625,0.0,1291.10595703125,2977.34912109375,0.0,4036.158203125,0.855879545211792,1.0,0.0,3.0,1.0,0.0
18090360,297.51763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97967529296875,0.9990000128746032,0.5964120030403137,0.4880333542823791,297.4432067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783935546875,0.8427762985229492,0.3248321712017059,0.3087722361087799,297.3482360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784545898437,0.8466342687606812,0.329260915517807,0.2313551306724548,297.3930969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.97808837890625,0.8183292150497437,0.2951631844043731,0.281015008687973,297.3446350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765930175781,0.7285829782485962,0.2062157094478607,0.9362332224845886,284.97900390625,284.95001220703125,297.64825439453125,293.4647216796875,297.5085754394531,297.44384765625,284.9842834472656,1.0,0.5088309645652771,0.4368276000022888,0.4368276000022888,1.0,1.0,-2.695723056793213,0.8569999933242798,1.838723063468933,0.2485370635986328,0.8697609901428223,0.8697609901428223,0.0,118.00668334960938,119.0,49408.015625,0.0,1656.9117431640625,1.0,280.0395812988281,283.4671936035156,296.3196105957031,298.94244384765625,293.1499938964844,293.1499938964844,280.3500061035156,35519.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.954779863357544,1.0,0.0,0.0,3.4382927417755127,3.43831467628479,7.888219784035755e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7227.396484375,0.0,1306.753173828125,2977.34912109375,0.0,3905.919189453125,0.858249306678772,1.0,0.0,3.0,1.0,0.0
18090420,297.5169982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0946350097656,0.9990000128746032,0.600962221622467,0.4828975796699524,297.4447631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0950927734375,0.8486782312393188,0.3287023305892944,0.3122814297676086,297.35040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0950927734375,0.8516177535057068,0.3319893181324005,0.2331384271383285,297.393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09521484375,0.8235903382301331,0.2982650101184845,0.2838106751441955,297.34130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0957946777344,0.7331299781799316,0.2083429396152496,0.945271909236908,285.0948791503906,284.95001220703125,297.6762084960937,293.47686767578125,297.5229187011719,297.4420166015625,285.0927734375,1.0,0.5095700621604919,0.4727539122104645,0.4727539122104645,1.0,1.0,-2.710155487060547,0.9373026490211488,1.772852897644043,0.3262999653816223,1.0,1.0,0.0,117.08546447753906,122.0,49881.421875,0.0,1673.2320556640625,1.0,280.34161376953125,283.5851745605469,296.3956604003906,299.010986328125,293.1499938964844,293.1499938964844,280.04998779296875,30458.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9343928098678588,1.0,0.0,0.0,3.678441286087036,3.678464412689209,9.02861074791872e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8133.46533203125,0.0,1523.2545166015625,2977.34912109375,0.0,3721.339111328125,0.907422125339508,1.0,0.0,3.0,1.0,0.0
18090480,297.5169982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0946350097656,0.9990000128746032,0.600962221622467,0.4828975796699524,297.4447631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0950927734375,0.8486782312393188,0.3287023305892944,0.3122814297676086,297.35040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0950927734375,0.8516177535057068,0.3319893181324005,0.2331384271383285,297.393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09521484375,0.8235903382301331,0.2982650101184845,0.2838106751441955,297.34130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0957946777344,0.7331299781799316,0.2083429396152496,0.945271909236908,285.0948791503906,284.95001220703125,297.6762084960937,293.47686767578125,297.5229187011719,297.4420166015625,285.0927734375,1.0,0.5095700621604919,0.4727539122104645,0.4727539122104645,1.0,1.0,-2.710155487060547,0.9373026490211488,1.772852897644043,0.3262999653816223,1.0,1.0,0.0,117.08546447753906,122.0,49881.421875,0.0,1673.2320556640625,1.0,280.34161376953125,283.5851745605469,296.3956604003906,299.010986328125,293.1499938964844,293.1499938964844,280.04998779296875,30458.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9343928098678588,1.0,0.0,0.0,3.678441286087036,3.678464412689209,9.02861074791872e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8133.46533203125,0.0,1523.2545166015625,2977.34912109375,0.0,3721.339111328125,0.907422125339508,1.0,0.0,3.0,1.0,0.0
18090540,297.51422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183654785156,0.9990000128746032,0.6053576469421387,0.4816189110279083,297.4368591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91802978515625,0.8520614504814148,0.3316459953784942,0.3153220117092132,297.3414611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91802978515625,0.8539806604385376,0.3336345553398132,0.2345167696475982,297.3849182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179382324219,0.8263985514640808,0.3005074858665466,0.286174863576889,297.33221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9175720214844,0.7355573177337646,0.2098529785871505,0.9529121518135072,284.918212890625,284.95001220703125,297.7020874023437,293.4887084960937,297.5345153808594,297.4361877441406,284.9198913574219,1.0,0.511967122554779,0.5086802244186401,0.5086802244186401,1.0,1.0,-2.7259438037872314,1.0095219612121582,1.7164218425750732,0.3948294222354889,0.9165382385253906,0.9165382385253906,0.0,117.28836822509766,125.0,51766.2890625,0.0,1696.97509765625,1.0,280.05670166015625,283.3915100097656,296.5368347167969,299.31842041015625,293.1499938964844,293.1499938964844,279.75,35650.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9498736262321472,1.0,0.0,0.0,3.708812475204468,3.7088370323181152,9.178316986435676e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8401.685546875,0.0,1596.9361572265625,2977.34912109375,0.0,3861.8232421875,0.9179484844207764,1.0,0.0,3.0,1.0,0.0
18090600,297.51422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183654785156,0.9990000128746032,0.6053576469421387,0.4816189110279083,297.4368591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91802978515625,0.8520614504814148,0.3316459953784942,0.3153220117092132,297.3414611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91802978515625,0.8539806604385376,0.3336345553398132,0.2345167696475982,297.3849182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179382324219,0.8263985514640808,0.3005074858665466,0.286174863576889,297.33221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9175720214844,0.7355573177337646,0.2098529785871505,0.9529121518135072,284.918212890625,284.95001220703125,297.7020874023437,293.4887084960937,297.5345153808594,297.4361877441406,284.9198913574219,1.0,0.511967122554779,0.5086802244186401,0.5086802244186401,1.0,1.0,-2.7259438037872314,1.0095219612121582,1.7164218425750732,0.3948294222354889,0.9165382385253906,0.9165382385253906,0.0,117.28836822509766,125.0,51766.2890625,0.0,1696.97509765625,1.0,280.05670166015625,283.3915100097656,296.5368347167969,299.31842041015625,293.1499938964844,293.1499938964844,279.75,35650.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9498736262321472,1.0,0.0,0.0,3.708812475204468,3.7088370323181152,9.178316986435676e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8401.685546875,0.0,1596.9361572265625,2977.34912109375,0.0,3861.8232421875,0.9179484844207764,1.0,0.0,3.0,1.0,0.0
18090660,297.496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800048828125,0.9990000128746032,0.6082137227058411,0.4847240746021271,297.4257202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790588378906,0.8523814082145691,0.3341499269008636,0.3177232146263122,297.3291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790588378906,0.8531889915466309,0.3348039090633392,0.2353557497262954,297.37335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787841796875,0.8263119459152222,0.3023070096969604,0.287922739982605,297.3202514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87744140625,0.735343873500824,0.2109468430280685,0.9581564664840698,284.8795166015625,284.95001220703125,297.7260131835937,293.5002136230469,297.5329895019531,297.4200744628906,284.8833312988281,1.0,0.5150570273399353,0.5046627521514893,0.5046627521514893,1.0,1.0,-2.7419698238372803,1.0116262435913086,1.7303435802459717,0.3928911685943603,0.8291488885879517,0.8291488885879517,0.0,118.72985076904295,128.0,52224.1171875,0.0,1727.42431640625,1.0,279.7581787109375,283.3345642089844,296.5454406738281,299.37994384765625,293.1499938964844,293.1499938964844,280.04998779296875,40848.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9634060859680176,1.0,0.0,0.0,3.487060070037842,3.4870834350585938,8.113572675938485e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7565.85888671875,0.0,1393.9873046875,2977.34912109375,0.0,3982.889404296875,0.8737562298774719,1.0,0.0,3.0,1.0,0.0
18090720,297.496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800048828125,0.9990000128746032,0.6082137227058411,0.4847240746021271,297.4257202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790588378906,0.8523814082145691,0.3341499269008636,0.3177232146263122,297.3291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790588378906,0.8531889915466309,0.3348039090633392,0.2353557497262954,297.37335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787841796875,0.8263119459152222,0.3023070096969604,0.287922739982605,297.3202514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87744140625,0.735343873500824,0.2109468430280685,0.9581564664840698,284.8795166015625,284.95001220703125,297.7260131835937,293.5002136230469,297.5329895019531,297.4200744628906,284.8833312988281,1.0,0.5150570273399353,0.5046627521514893,0.5046627521514893,1.0,1.0,-2.7419698238372803,1.0116262435913086,1.7303435802459717,0.3928911685943603,0.8291488885879517,0.8291488885879517,0.0,118.72985076904295,128.0,52224.1171875,0.0,1727.42431640625,1.0,279.7581787109375,283.3345642089844,296.5454406738281,299.37994384765625,293.1499938964844,293.1499938964844,280.04998779296875,40848.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9634060859680176,1.0,0.0,0.0,3.487060070037842,3.4870834350585938,8.113572675938485e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7565.85888671875,0.0,1393.9873046875,2977.34912109375,0.0,3982.889404296875,0.8737562298774719,1.0,0.0,3.0,1.0,0.0
18090780,297.4936828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.9990000128746032,0.6122792363166809,0.4879396259784698,297.4245910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.8531603217124939,0.3375222980976105,0.3207333385944366,297.32861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.8529900312423706,0.3370180130004883,0.2367468327283859,297.3709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.8266422748565674,0.3048883378505707,0.2902059555053711,297.3149719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.7354415655136108,0.212562695145607,0.9649269580841064,285.00830078125,284.95001220703125,297.7481384277344,293.5113830566406,297.5387268066406,297.4172668457031,285.0078430175781,1.0,0.5187858939170837,0.5006452202796936,0.5006452202796936,1.0,1.0,-2.761997699737549,1.0130565166473389,1.74894118309021,0.3892282545566559,0.9342578649520874,0.9342578649520874,0.0,120.34902954101562,131.0,51896.515625,0.0,1765.0787353515625,1.0,280.041259765625,283.4654846191406,296.4870910644531,299.2400207519531,293.1499938964844,293.1499938964844,279.75,33135.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.953277349472046,1.0,0.0,0.0,3.622790813446045,3.622814178466797,8.757493219491153e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8372.416015625,0.0,1481.832275390625,2977.34912109375,0.0,3892.438720703125,0.897192120552063,1.0,0.0,3.0,1.0,0.0
