time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18090840,297.4936828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.9990000128746032,0.6122792363166809,0.4879396259784698,297.4245910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.8531603217124939,0.3375222980976105,0.3207333385944366,297.32861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.8529900312423706,0.3370180130004883,0.2367468327283859,297.3709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.8266422748565674,0.3048883378505707,0.2902059555053711,297.3149719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.7354415655136108,0.212562695145607,0.9649269580841064,285.00830078125,284.95001220703125,297.7481384277344,293.5113830566406,297.5387268066406,297.4172668457031,285.0078430175781,1.0,0.5187858939170837,0.5006452202796936,0.5006452202796936,1.0,1.0,-2.761997699737549,1.0130565166473389,1.74894118309021,0.3892282545566559,0.9342578649520874,0.9342578649520874,0.0,120.34902954101562,131.0,51896.515625,0.0,1765.0787353515625,1.0,280.041259765625,283.4654846191406,296.4870910644531,299.2400207519531,293.1499938964844,293.1499938964844,279.75,33135.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.953277349472046,1.0,0.0,0.0,3.622790813446045,3.622814178466797,8.757493219491153e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8372.416015625,0.0,1481.832275390625,2977.34912109375,0.0,3892.438720703125,0.897192120552063,1.0,0.0,3.0,1.0,0.0
18090900,297.4851989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800048828125,0.9990000128746032,0.6136310696601868,0.4899340867996216,297.42169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813781738281,0.8533685803413391,0.3389792442321777,0.3222865760326385,297.3255920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88140869140625,0.8527214527130127,0.3378550708293915,0.2374837547540664,297.36773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818359375,0.8266456723213196,0.3059735894203186,0.2913960218429565,297.3111267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.884033203125,0.7353605628013611,0.2132325023412704,0.9685260653495787,284.8807067871094,284.95001220703125,297.75860595703125,293.516845703125,297.5382995605469,297.4111633300781,284.8763122558594,1.0,0.5208533406257629,0.4986365139484405,0.4986365139484405,1.0,1.0,-2.7729034423828125,1.0140507221221924,1.75885272026062,0.3875992596149444,0.8491635322570801,0.8491635322570801,0.0,121.31316375732422,131.0,52860.37890625,0.0,1786.175537109375,1.0,279.7981262207031,283.3168334960937,296.5627746582031,299.4513244628906,293.1499938964844,293.1499938964844,279.75,37303.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9616965651512146,1.0,0.0,0.0,3.5977649688720703,3.5977888107299805,8.63691980157455e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8137.38037109375,0.0,1485.440185546875,2977.34912109375,0.0,3967.69482421875,0.8922158479690552,1.0,0.0,3.0,1.0,0.0
18090960,297.4727478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.9990000128746032,0.6145305633544922,0.4928314983844757,297.41748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.8528422713279724,0.3402859568595886,0.3235766589641571,297.321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.8516850471496582,0.3385194838047027,0.2379925400018692,297.36328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.8259656429290771,0.3069142401218414,0.29234379529953,297.3063049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.7346652746200562,0.2137795090675354,0.9712770581245422,284.9096374511719,284.95001220703125,297.7686767578125,293.522216796875,297.53582763671875,297.4015808105469,284.9129333496094,1.0,0.5229610800743103,0.4981209933757782,0.4981209933757782,1.0,1.0,-2.7829928398132324,1.0171658992767334,1.765826940536499,0.3883086442947387,0.8482217192649841,0.8482217192649841,0.0,122.51717376708984,134.0,52747.28125,0.0,1807.29736328125,1.0,279.7579040527344,283.34918212890625,296.55499267578125,299.4044189453125,293.1499938964844,293.1499938964844,280.04998779296875,38762.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9646369218826294,1.0,0.0,0.0,3.507951259613037,3.50797438621521,8.211082445086504e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7615.6328125,0.0,1400.6646728515625,2977.34912109375,0.0,3993.810302734375,0.8762994408607483,1.0,0.0,3.0,1.0,0.0
18091020,297.4606628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272216796875,0.9990000128746032,0.6173851490020752,0.4980635941028595,297.4165344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274658203125,0.8524632453918457,0.3435731530189514,0.3265637159347534,297.3206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274658203125,0.8503666520118713,0.340641438961029,0.2393679618835449,297.3612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02752685546875,0.8252239227294922,0.3094006180763244,0.2945946156978607,297.3016967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02783203125,0.7337895631790161,0.2152867317199707,0.9778050184249878,285.0273742675781,284.95001220703125,297.7877502441406,293.5327453613281,297.537841796875,297.393798828125,285.0263061523437,1.0,0.5273986458778381,0.4970900118350982,0.4970900118350982,1.0,1.0,-2.805071353912353,1.0244243144989014,1.780647039413452,0.3910830020904541,0.9618813395500184,0.9618813395500184,0.0,124.88328552246094,137.0,52577.5390625,0.0,1852.7181396484373,1.0,280.04150390625,283.46905517578125,296.5140991210937,299.2988586425781,293.1499938964844,293.1499938964844,279.75,32319.607421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9561261534690856,1.0,0.0,0.0,3.667922973632813,3.667946577072144,8.977051493275212e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8457.486328125,0.0,1525.52783203125,2977.34912109375,0.0,3917.979736328125,0.906749427318573,1.0,0.0,3.0,1.0,0.0
18091080,297.4606628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272216796875,0.9990000128746032,0.6173851490020752,0.4980635941028595,297.4165344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274658203125,0.8524632453918457,0.3435731530189514,0.3265637159347534,297.3206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274658203125,0.8503666520118713,0.340641438961029,0.2393679618835449,297.3612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02752685546875,0.8252239227294922,0.3094006180763244,0.2945946156978607,297.3016967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02783203125,0.7337895631790161,0.2152867317199707,0.9778050184249878,285.0273742675781,284.95001220703125,297.7877502441406,293.5327453613281,297.537841796875,297.393798828125,285.0263061523437,1.0,0.5273986458778381,0.4970900118350982,0.4970900118350982,1.0,1.0,-2.805071353912353,1.0244243144989014,1.780647039413452,0.3910830020904541,0.9618813395500184,0.9618813395500184,0.0,124.88328552246094,137.0,52577.5390625,0.0,1852.7181396484373,1.0,280.04150390625,283.46905517578125,296.5140991210937,299.2988586425781,293.1499938964844,293.1499938964844,279.75,32319.607421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9561261534690856,1.0,0.0,0.0,3.667922973632813,3.667946577072144,8.977051493275212e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8457.486328125,0.0,1525.52783203125,2977.34912109375,0.0,3917.979736328125,0.906749427318573,1.0,0.0,3.0,1.0,0.0
18091140,297.4304504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.9990000128746032,0.6182772517204285,0.5045100450515747,297.4086608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.8512052297592163,0.3461577594280243,0.3292836546897888,297.3121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.8481583595275879,0.3419474363327026,0.24051333963871,297.3529052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.8236665725708008,0.3112398684024811,0.2966010272502899,297.2928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.7321969866752625,0.2163165509700775,0.9835083484649658,284.9056396484375,284.95001220703125,297.8055419921875,293.5429382324219,297.53094482421875,297.3729553222656,284.9085693359375,1.0,0.5319954752922058,0.4960590004920959,0.4960590004920959,1.0,1.0,-2.826734781265259,1.031428575515747,1.7953060865402222,0.3941579163074493,0.8655605912208557,0.8655605912208557,0.0,127.6419677734375,125.0,53620.51171875,0.0,1900.0189208984373,1.0,279.75738525390625,283.3294677734375,296.5841979980469,299.4787902832031,293.1499938964844,293.1499938964844,280.04998779296875,38227.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9693089723587036,1.0,0.0,0.0,3.585207223892212,3.585231065750122,8.576731715947972e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7695.59033203125,0.0,1478.6422119140625,2977.34912109375,0.0,4035.118896484375,0.8927072286605835,1.0,0.0,3.0,1.0,0.0
18091200,297.4304504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.9990000128746032,0.6182772517204285,0.5045100450515747,297.4086608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.8512052297592163,0.3461577594280243,0.3292836546897888,297.3121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.8481583595275879,0.3419474363327026,0.24051333963871,297.3529052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.8236665725708008,0.3112398684024811,0.2966010272502899,297.2928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.7321969866752625,0.2163165509700775,0.9835083484649658,284.9056396484375,284.95001220703125,297.8055419921875,293.5429382324219,297.53094482421875,297.3729553222656,284.9085693359375,1.0,0.5319954752922058,0.4960590004920959,0.4960590004920959,1.0,1.0,-2.826734781265259,1.031428575515747,1.7953060865402222,0.3941579163074493,0.8655605912208557,0.8655605912208557,0.0,127.6419677734375,125.0,53620.51171875,0.0,1900.0189208984373,1.0,279.75738525390625,283.3294677734375,296.5841979980469,299.4787902832031,293.1499938964844,293.1499938964844,280.04998779296875,38227.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9693089723587036,1.0,0.0,0.0,3.585207223892212,3.585231065750122,8.576731715947972e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7695.59033203125,0.0,1478.6422119140625,2977.34912109375,0.0,4035.118896484375,0.8927072286605835,1.0,0.0,3.0,1.0,0.0
18091260,297.4242248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03155517578125,0.9990000128746032,0.6204684376716614,0.5006930232048035,297.4071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03204345703125,0.8550503253936768,0.3486184477806091,0.3313635885715484,297.3109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320739746094,0.8512041568756104,0.3434614539146423,0.2413668185472488,297.3504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321960449219,0.8268981575965881,0.3130471408367157,0.2980879843235016,297.2886047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0327453613281,0.7347878217697144,0.2173348218202591,0.9873033761978148,285.0318298339844,284.95001220703125,297.8190002441406,293.55084228515625,297.53228759765625,297.3676147460937,285.0294189453125,1.0,0.5317103266716003,0.4950012862682342,0.4950012862682342,1.0,1.0,-2.8320400714874268,1.0316054821014404,1.8004345893859863,0.3940390944480896,0.972029149532318,0.972029149532318,0.0,126.74349975585938,125.0,53087.77734375,0.0,1904.097900390625,1.0,280.0343017578125,283.46160888671875,296.525146484375,299.3322448730469,293.1499938964844,293.1499938964844,280.04998779296875,32449.947265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.961304783821106,1.0,0.0,0.0,3.704434871673584,3.704458713531494,9.15666248602065e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8030.04052734375,0.0,1567.6192626953125,2977.34912109375,0.0,3964.20849609375,0.9151745438575744,1.0,0.0,3.0,1.0,0.0
18091320,297.42633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206604003906,0.9990000128746032,0.6213657855987549,0.4984401166439056,297.4068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02117919921875,0.8567976951599121,0.3492439985275268,0.3319414556026459,297.31072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02117919921875,0.8527507781982422,0.3438523411750793,0.2416324615478515,297.3499755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213317871094,0.8284213542938232,0.3135091066360473,0.2985103726387024,297.2877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220031738281,0.7360671758651733,0.2176010459661483,0.9884041547775269,285.0209350585937,284.95001220703125,297.8222351074219,293.55279541015625,297.53387451171875,297.36834716796875,285.0184326171875,1.0,0.5312637090682983,0.4947368800640106,0.4947368800640106,1.0,1.0,-2.832179307937622,1.0311601161956787,1.8010191917419434,0.3937095999717712,0.9749149680137634,0.9749149680137634,0.0,126.08827209472656,128.0,53145.89453125,0.0,1901.1556396484373,1.0,280.0429382324219,283.4510192871094,296.5356140136719,299.35662841796875,293.1499938964844,293.1499938964844,279.75,32576.541015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9613022208213806,1.0,0.0,0.0,3.7303736209869385,3.730397939682007,9.285342912335182e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8535.1240234375,0.0,1598.2611083984375,2977.34912109375,0.0,3964.185302734375,0.9207030534744264,1.0,0.0,3.0,1.0,0.0
18091380,297.4256286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.9990000128746032,0.6248118281364441,0.4961941540241241,297.39862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.8601537942886353,0.3516706228256225,0.3344033062458038,297.3017883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.8550906777381897,0.344989538192749,0.2425800263881683,297.3413391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.8310773372650146,0.3151734471321106,0.3002424538135528,297.27911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.738127589225769,0.2184777557849884,0.992858350276947,284.8930969238281,284.95001220703125,297.8380126953125,293.5623474121094,297.5359802246094,297.3631896972656,284.8961181640625,1.0,0.5324637293815613,0.4934147298336029,0.4934147298336029,1.0,1.0,-2.8410024642944336,1.032360553741455,1.8086419105529783,0.3928618133068084,0.8663225769996643,0.8663225769996643,0.0,125.75,131.0,53910.39453125,0.0,1913.5777587890625,1.0,279.75701904296875,283.3106994628906,296.5968322753906,299.5105895996094,293.1499938964844,293.1499938964844,280.04998779296875,38844.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.973128080368042,1.0,0.0,0.0,3.622657299041748,3.622681617736816,8.756848046687082e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7720.31005859375,0.0,1524.0865478515625,2977.34912109375,0.0,4068.7080078125,0.901509702205658,1.0,0.0,3.0,1.0,0.0
18091440,297.4256286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.9990000128746032,0.6248118281364441,0.4961941540241241,297.39862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.8601537942886353,0.3516706228256225,0.3344033062458038,297.3017883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.8550906777381897,0.344989538192749,0.2425800263881683,297.3413391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.8310773372650146,0.3151734471321106,0.3002424538135528,297.27911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.738127589225769,0.2184777557849884,0.992858350276947,284.8930969238281,284.95001220703125,297.8380126953125,293.5623474121094,297.5359802246094,297.3631896972656,284.8961181640625,1.0,0.5324637293815613,0.4934147298336029,0.4934147298336029,1.0,1.0,-2.8410024642944336,1.032360553741455,1.8086419105529783,0.3928618133068084,0.8663225769996643,0.8663225769996643,0.0,125.75,131.0,53910.39453125,0.0,1913.5777587890625,1.0,279.75701904296875,283.3106994628906,296.5968322753906,299.5105895996094,293.1499938964844,293.1499938964844,280.04998779296875,38844.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.973128080368042,1.0,0.0,0.0,3.622657299041748,3.622681617736816,8.756848046687082e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7720.31005859375,0.0,1524.0865478515625,2977.34912109375,0.0,4068.7080078125,0.901509702205658,1.0,0.0,3.0,1.0,0.0
18091500,297.4287414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02593994140625,0.9990000128746032,0.6268583536148071,0.4965211153030395,297.3974304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247497558594,0.8609824180603027,0.3531247973442077,0.3356020152568817,297.3006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246887207031,0.855416476726532,0.3458359837532043,0.2430236637592315,297.339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243225097656,0.8316180109977722,0.3162108361721039,0.3010692596435547,297.276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02227783203125,0.7384521961212158,0.2190471887588501,0.9949188828468324,285.0253295898437,284.95001220703125,297.8455810546875,293.5669860839844,297.5390319824219,297.3638000488281,285.02978515625,1.0,0.5334535241127014,0.492753654718399,0.492753654718399,1.0,1.0,-2.8468353748321533,1.0335664749145508,1.8132688999176023,0.3924294412136078,0.9568093419075012,0.9568093419075012,0.0,126.0473861694336,131.0,53210.83984375,0.0,1924.3516845703125,1.0,280.0015563964844,283.45489501953125,296.5313720703125,299.3212890625,293.1499938964844,293.1499938964844,280.04998779296875,33989.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.965694010257721,1.0,0.0,0.0,3.673945665359497,3.6739695072174072,9.006555501400726e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7979.4736328125,0.0,1544.8280029296875,2977.34912109375,0.0,4003.177490234375,0.9111546874046326,1.0,0.0,3.0,1.0,0.0
18091560,297.43316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232849121094,0.9990000128746032,0.629061222076416,0.4967866539955139,297.3978576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235900878906,0.8620826601982117,0.3547335565090179,0.3370814621448517,297.3013610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02362060546875,0.8560501933097839,0.346858412027359,0.243705928325653,297.3393859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.023681640625,0.8324055075645447,0.317389965057373,0.3021478354930877,297.275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02410888671875,0.7390034794807434,0.2197297662496566,0.997841477394104,285.0234680175781,284.95001220703125,297.8529663085937,293.571533203125,297.5433959960937,297.3665771484375,285.0220031738281,1.0,0.5347208380699158,0.4922361671924591,0.4922361671924591,1.0,1.0,-2.8545584678649902,1.0357965230941772,1.818761825561524,0.392583280801773,0.9818103313446044,0.9818103313446044,0.0,126.3971176147461,134.0,53462.0390625,0.0,1938.4583740234373,1.0,280.0428771972656,283.4464111328125,296.5476989746094,299.3818054199219,293.1499938964844,293.1499938964844,279.75,32781.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.963593602180481,1.0,0.0,0.0,3.756365776062012,3.75639009475708,9.41518862873636e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8572.8388671875,0.0,1629.97412109375,2977.34912109375,0.0,3984.55419921875,0.9268896579742432,1.0,0.0,3.0,1.0,0.0
18091620,297.4190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.9990000128746032,0.631240963935852,0.4999087452888489,297.3905334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.8624180555343628,0.35713791847229,0.3395987153053283,297.293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.8554216027259827,0.3479598462581634,0.2446862608194351,297.3315124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.8322850465774536,0.3190006613731384,0.3039053380489349,297.267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.7386218905448914,0.2205569744110107,1.002447247505188,284.89605712890625,284.95001220703125,297.8673400878906,293.5804138183594,297.5411071777344,297.355224609375,284.89910888671875,1.0,0.5377478003501892,0.4912011623382568,0.4912011623382568,1.0,1.0,-2.870163917541504,1.0402812957763672,1.8298825025558472,0.3934234976768493,0.8770315647125244,0.8770315647125244,0.0,127.89727783203124,137.0,54418.67578125,0.0,1971.0489501953125,1.0,279.75653076171875,283.3028869628906,296.6156005859375,299.55291748046875,293.1499938964844,293.1499938964844,280.04998779296875,38592.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9755091667175292,1.0,0.0,0.0,3.664372444152832,3.66439700126648,8.959680144471349e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7767.837890625,0.0,1568.688720703125,2977.34912109375,0.0,4089.566162109375,0.9104446172714232,1.0,0.0,3.0,1.0,0.0
18091680,297.4190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.9990000128746032,0.631240963935852,0.4999087452888489,297.3905334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.8624180555343628,0.35713791847229,0.3395987153053283,297.293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.8554216027259827,0.3479598462581634,0.2446862608194351,297.3315124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.8322850465774536,0.3190006613731384,0.3039053380489349,297.267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.7386218905448914,0.2205569744110107,1.002447247505188,284.89605712890625,284.95001220703125,297.8673400878906,293.5804138183594,297.5411071777344,297.355224609375,284.89910888671875,1.0,0.5377478003501892,0.4912011623382568,0.4912011623382568,1.0,1.0,-2.870163917541504,1.0402812957763672,1.8298825025558472,0.3934234976768493,0.8770315647125244,0.8770315647125244,0.0,127.89727783203124,137.0,54418.67578125,0.0,1971.0489501953125,1.0,279.75653076171875,283.3028869628906,296.6156005859375,299.55291748046875,293.1499938964844,293.1499938964844,280.04998779296875,38592.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9755091667175292,1.0,0.0,0.0,3.664372444152832,3.66439700126648,8.959680144471349e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7767.837890625,0.0,1568.688720703125,2977.34912109375,0.0,4089.566162109375,0.9104446172714232,1.0,0.0,3.0,1.0,0.0
18091740,297.4127502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03204345703125,0.9990000128746032,0.6339990496635437,0.5040201544761658,297.3903503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323181152344,0.8623200058937073,0.3601609766483307,0.3422741889953613,297.293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323486328125,0.8543990850448608,0.349764883518219,0.2457945793867111,297.3300476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0324401855469,0.8317536115646362,0.3211415410041809,0.3057765364646911,297.2646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328674316406,0.7378373742103577,0.2217215895652771,1.0072423219680786,285.0321960449219,284.95001220703125,297.8812561035156,293.5889587402344,297.5436096191406,297.3514404296875,285.0307312011719,1.0,0.5412628650665283,0.4901661574840545,0.4901661574840545,1.0,1.0,-2.8876609802246094,1.0454999208450315,1.8421610593795776,0.3947177231311798,1.0,1.0,0.0,129.7803192138672,140.0,54026.37109375,0.0,2008.9647216796875,1.0,280.0434265136719,283.4440612792969,296.5683898925781,299.430908203125,293.1499938964844,293.1499938964844,279.75,32701.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9666789174079896,1.0,0.0,0.0,3.7993085384368896,3.7993335723876953,9.631688726585708e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8644.4677734375,0.0,1680.0262451171875,2977.34912109375,0.0,4011.893798828125,0.9364586472511292,1.0,0.0,3.0,1.0,0.0
18091800,297.4127502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03204345703125,0.9990000128746032,0.6339990496635437,0.5040201544761658,297.3903503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323181152344,0.8623200058937073,0.3601609766483307,0.3422741889953613,297.293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323486328125,0.8543990850448608,0.349764883518219,0.2457945793867111,297.3300476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0324401855469,0.8317536115646362,0.3211415410041809,0.3057765364646911,297.2646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328674316406,0.7378373742103577,0.2217215895652771,1.0072423219680786,285.0321960449219,284.95001220703125,297.8812561035156,293.5889587402344,297.5436096191406,297.3514404296875,285.0307312011719,1.0,0.5412628650665283,0.4901661574840545,0.4901661574840545,1.0,1.0,-2.8876609802246094,1.0454999208450315,1.8421610593795776,0.3947177231311798,1.0,1.0,0.0,129.7803192138672,140.0,54026.37109375,0.0,2008.9647216796875,1.0,280.0434265136719,283.4440612792969,296.5683898925781,299.430908203125,293.1499938964844,293.1499938964844,279.75,32701.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9666789174079896,1.0,0.0,0.0,3.7993085384368896,3.7993335723876953,9.631688726585708e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8644.4677734375,0.0,1680.0262451171875,2977.34912109375,0.0,4011.893798828125,0.9364586472511292,1.0,0.0,3.0,1.0,0.0
18091860,297.386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.9990000128746032,0.634737491607666,0.5096230506896973,297.3832092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.8612334728240967,0.3624883890151977,0.3447619080543518,297.2850646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.8523946404457092,0.3507623374462127,0.2467354089021682,297.322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.8303256630897522,0.3226411640644073,0.30747190117836,297.2572326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.7362746000289917,0.2224279940128326,1.0115000009536743,284.89654541015625,284.95001220703125,297.8948974609375,293.59716796875,297.5372314453125,297.3342590332031,284.89892578125,1.0,0.5451235771179199,0.4888713955879211,0.4888713955879211,1.0,1.0,-2.905674934387207,1.0503724813461304,1.8553024530410769,0.3959718942642212,0.8931120038032532,0.8931120038032532,0.0,132.1677703857422,143.0,55123.87109375,0.0,2050.6572265625,1.0,279.757080078125,283.29058837890625,296.63555908203125,299.6088562011719,293.1499938964844,293.1499938964844,280.04998779296875,38133.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9793368577957152,1.0,0.0,0.0,3.725971221923828,3.725996494293213,9.263440006179736e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7835.349609375,0.0,1635.6407470703125,2977.34912109375,0.0,4122.95654296875,0.9238077998161316,1.0,0.0,3.0,1.0,0.0
18091920,297.386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.9990000128746032,0.634737491607666,0.5096230506896973,297.3832092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.8612334728240967,0.3624883890151977,0.3447619080543518,297.2850646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.8523946404457092,0.3507623374462127,0.2467354089021682,297.322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.8303256630897522,0.3226411640644073,0.30747190117836,297.2572326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.7362746000289917,0.2224279940128326,1.0115000009536743,284.89654541015625,284.95001220703125,297.8948974609375,293.59716796875,297.5372314453125,297.3342590332031,284.89892578125,1.0,0.5451235771179199,0.4888713955879211,0.4888713955879211,1.0,1.0,-2.905674934387207,1.0503724813461304,1.8553024530410769,0.3959718942642212,0.8931120038032532,0.8931120038032532,0.0,132.1677703857422,143.0,55123.87109375,0.0,2050.6572265625,1.0,279.757080078125,283.29058837890625,296.63555908203125,299.6088562011719,293.1499938964844,293.1499938964844,280.04998779296875,38133.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9793368577957152,1.0,0.0,0.0,3.725971221923828,3.725996494293213,9.263440006179736e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7835.349609375,0.0,1635.6407470703125,2977.34912109375,0.0,4122.95654296875,0.9238077998161316,1.0,0.0,3.0,1.0,0.0
18091980,297.3721618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0398254394531,0.9990000128746032,0.6362230181694031,0.5154387354850769,297.3833312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0398864746094,0.8601676821708679,0.3654477894306183,0.3473899662494659,297.2851257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399169921875,0.8504413366317749,0.3524692356586456,0.2477858513593673,297.32086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399169921875,0.8288939595222473,0.3246756792068481,0.3092581033706665,297.2541809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400390625,0.7346658110618591,0.2234710901975631,1.0158339738845823,285.03985595703125,284.95001220703125,297.9084167480469,293.60504150390625,297.5368957519531,297.3265075683594,285.03955078125,1.0,0.5491623282432556,0.4875766038894653,0.4875766038894653,1.0,1.0,-2.9244396686553955,1.055471897125244,1.868967771530152,0.3975175619125366,1.0,1.0,0.0,134.6837615966797,146.0,54647.1484375,0.0,2094.7392578125,1.0,280.0432434082031,283.4418334960937,296.5873718261719,299.4832458496094,293.1499938964844,293.1499938964844,279.75,33305.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9711269736289978,1.0,0.0,0.0,3.843174695968628,3.843200206756592,9.855383495960268e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8717.9560546875,0.0,1737.6639404296875,2977.34912109375,0.0,4051.128662109375,0.9466001391410828,1.0,0.0,3.0,1.0,0.0
18092040,297.3721618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0398254394531,0.9990000128746032,0.6362230181694031,0.5154387354850769,297.3833312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0398864746094,0.8601676821708679,0.3654477894306183,0.3473899662494659,297.2851257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399169921875,0.8504413366317749,0.3524692356586456,0.2477858513593673,297.32086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399169921875,0.8288939595222473,0.3246756792068481,0.3092581033706665,297.2541809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400390625,0.7346658110618591,0.2234710901975631,1.0158339738845823,285.03985595703125,284.95001220703125,297.9084167480469,293.60504150390625,297.5368957519531,297.3265075683594,285.03955078125,1.0,0.5491623282432556,0.4875766038894653,0.4875766038894653,1.0,1.0,-2.9244396686553955,1.055471897125244,1.868967771530152,0.3975175619125366,1.0,1.0,0.0,134.6837615966797,146.0,54647.1484375,0.0,2094.7392578125,1.0,280.0432434082031,283.4418334960937,296.5873718261719,299.4832458496094,293.1499938964844,293.1499938964844,279.75,33305.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9711269736289978,1.0,0.0,0.0,3.843174695968628,3.843200206756592,9.855383495960268e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8717.9560546875,0.0,1737.6639404296875,2977.34912109375,0.0,4051.128662109375,0.9466001391410828,1.0,0.0,3.0,1.0,0.0
18092100,297.3589782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.9990000128746032,0.636344313621521,0.5183570981025696,297.3810729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.8597046732902527,0.3667065501213074,0.348786324262619,297.2824401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.8495479226112366,0.3530657589435577,0.2483769506216049,297.3181457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.8282431364059448,0.3254929780960083,0.3102234899997711,297.2514038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.7339313626289368,0.2238617837429046,1.0182826519012451,284.8996276855469,284.95001220703125,297.9151916503906,293.6088256835937,297.5345458984375,297.3193359375,284.89288330078125,1.0,0.5512706637382507,0.4869292080402374,0.4869292080402374,1.0,1.0,-2.9344425201416016,1.0582603216171265,1.876182198524475,0.3983742296695709,0.9306907653808594,0.9306907653808594,0.0,135.97747802734375,146.0,55889.17578125,0.0,2118.207763671875,1.0,279.7936096191406,283.2758178710937,296.6606750488281,299.703125,293.1499938964844,293.1499938964844,279.75,35674.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9801435470581056,1.0,0.0,0.0,3.849420547485352,3.8494465351104736,9.887443184197764e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8482.1201171875,0.0,1763.9866943359375,2977.34912109375,0.0,4129.970703125,0.948322594165802,1.0,0.0,3.0,1.0,0.0
18092160,297.3400573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.9990000128746032,0.6358084678649902,0.5221478939056396,297.37664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.8585165739059448,0.3677335679531097,0.3498624861240387,297.2772521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.8479105830192566,0.3533942997455597,0.2486950159072876,297.3133850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.8269259333610535,0.3260885775089264,0.3108948171138763,297.2471008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.7326046228408813,0.2240791618824005,1.0197314023971558,284.89697265625,284.95001220703125,297.9219970703125,293.612548828125,297.52984619140625,297.30841064453125,284.8996276855469,1.0,0.5533462166786194,0.4862334728240967,0.4862334728240967,1.0,1.0,-2.943225145339966,1.060468077659607,1.882756948471069,0.398741215467453,0.9091072082519532,0.9091072082519532,0.0,137.4913787841797,134.0,55870.3515625,0.0,2140.83251953125,1.0,279.75604248046875,283.2793884277344,296.65338134765625,299.6648254394531,293.1499938964844,293.1499938964844,279.45001220703125,37882.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9839768409729004,1.0,0.0,0.0,3.7868812084198,3.786906957626343,9.568782388669206e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8908.03515625,0.0,1705.464599609375,2977.34912109375,0.0,4163.19482421875,0.9371386170387268,1.0,0.0,3.0,1.0,0.0
18092220,297.3125305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.9990000128746032,0.6353864073753357,0.5178241729736328,297.3681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.8623396158218384,0.3697393536567688,0.3516723811626434,297.267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788757324219,0.8505765795707703,0.3539972007274627,0.2490553706884384,297.3039245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.8298760056495667,0.3271959125995636,0.3118757605552673,297.2384338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.7347825765609741,0.2244308590888977,1.0210599899291992,284.87921142578125,284.95001220703125,297.935791015625,293.6197204589844,297.5238342285156,297.29205322265625,284.881591796875,1.0,0.55210280418396,0.4848420023918152,0.4848420023918152,1.0,1.0,-2.943437337875366,1.0577977895736694,1.8856395483016968,0.3960791528224945,0.8305521607398987,0.8305521607398987,0.0,136.16856384277344,122.0,56002.62109375,0.0,2134.5537109375,1.0,279.4577941894531,283.24383544921875,296.6429443359375,299.6778259277344,293.1499938964844,293.1499938964844,279.75,41479.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9922935962677002,1.0,0.0,0.0,3.533050060272217,3.533073902130127,8.32900013847393e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7968.87451171875,0.0,1446.593994140625,2977.34912109375,0.0,4234.6337890625,0.8843556642532349,1.0,0.0,3.0,1.0,0.0
18092280,297.3125305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.9990000128746032,0.6353864073753357,0.5178241729736328,297.3681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.8623396158218384,0.3697393536567688,0.3516723811626434,297.267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788757324219,0.8505765795707703,0.3539972007274627,0.2490553706884384,297.3039245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.8298760056495667,0.3271959125995636,0.3118757605552673,297.2384338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.7347825765609741,0.2244308590888977,1.0210599899291992,284.87921142578125,284.95001220703125,297.935791015625,293.6197204589844,297.5238342285156,297.29205322265625,284.881591796875,1.0,0.55210280418396,0.4848420023918152,0.4848420023918152,1.0,1.0,-2.943437337875366,1.0577977895736694,1.8856395483016968,0.3960791528224945,0.8305521607398987,0.8305521607398987,0.0,136.16856384277344,122.0,56002.62109375,0.0,2134.5537109375,1.0,279.4577941894531,283.24383544921875,296.6429443359375,299.6778259277344,293.1499938964844,293.1499938964844,279.75,41479.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9922935962677002,1.0,0.0,0.0,3.533050060272217,3.533073902130127,8.32900013847393e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7968.87451171875,0.0,1446.593994140625,2977.34912109375,0.0,4234.6337890625,0.8843556642532349,1.0,0.0,3.0,1.0,0.0
18092340,297.3445739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99005126953125,0.9990000128746032,0.6406367421150208,0.5023829340934753,297.369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902038574219,0.8730819821357727,0.3726737797260284,0.3540575206279754,297.2689208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.990234375,0.8599650263786316,0.3556374311447143,0.2499032020568847,297.3036804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902648925781,0.838973879814148,0.3291172385215759,0.3133290708065033,297.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99053955078125,0.742341935634613,0.2253593206405639,1.0237430334091189,284.9901428222656,284.95001220703125,297.95001220703125,293.62652587890625,297.5347595214844,297.3020935058594,284.9891052246094,1.0,0.547533392906189,0.4834505021572113,0.4834505021572113,1.0,1.0,-2.9337410926818848,1.051119089126587,1.8826220035552976,0.3912859857082367,0.9182083010673524,0.9182083010673524,0.0,131.10939025878906,125.0,55093.1875,0.0,2092.66796875,1.0,279.741455078125,283.3692626953125,296.5871887207031,299.5143127441406,293.1499938964844,293.1499938964844,279.45001220703125,34235.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.979424238204956,1.0,0.0,0.0,3.630383491516113,3.630407094955444,8.794239647613722e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8767.9580078125,0.0,1498.3194580078125,2977.34912109375,0.0,4123.716796875,0.8996477723121643,1.0,0.0,3.0,1.0,0.0
18092400,297.3445739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99005126953125,0.9990000128746032,0.6406367421150208,0.5023829340934753,297.369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902038574219,0.8730819821357727,0.3726737797260284,0.3540575206279754,297.2689208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.990234375,0.8599650263786316,0.3556374311447143,0.2499032020568847,297.3036804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902648925781,0.838973879814148,0.3291172385215759,0.3133290708065033,297.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99053955078125,0.742341935634613,0.2253593206405639,1.0237430334091189,284.9901428222656,284.95001220703125,297.95001220703125,293.62652587890625,297.5347595214844,297.3020935058594,284.9891052246094,1.0,0.547533392906189,0.4834505021572113,0.4834505021572113,1.0,1.0,-2.9337410926818848,1.051119089126587,1.8826220035552976,0.3912859857082367,0.9182083010673524,0.9182083010673524,0.0,131.10939025878906,125.0,55093.1875,0.0,2092.66796875,1.0,279.741455078125,283.3692626953125,296.5871887207031,299.5143127441406,293.1499938964844,293.1499938964844,279.45001220703125,34235.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.979424238204956,1.0,0.0,0.0,3.630383491516113,3.630407094955444,8.794239647613722e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8767.9580078125,0.0,1498.3194580078125,2977.34912109375,0.0,4123.716796875,0.8996477723121643,1.0,0.0,3.0,1.0,0.0
18092460,297.3784484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.9990000128746032,0.6462303996086121,0.4944439232349396,297.36590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.879494309425354,0.3747274875640869,0.3560717403888702,297.26385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.8652629256248474,0.3564580678939819,0.2505575120449066,297.2986755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.8442385196685791,0.3303310573101043,0.3145415782928467,297.2320861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.7466263771057129,0.2258731126785278,1.026113748550415,284.8996276855469,284.95001220703125,297.96295166015625,293.6322326660156,297.54644775390625,297.313720703125,284.9028625488281,1.0,0.5460559725761414,0.4825937151908874,0.4825937151908874,1.0,1.0,-2.9316985607147217,1.0485893487930298,1.8831093311309808,0.3888632357120514,0.8328707814216614,0.8328707814216614,0.0,128.6666717529297,125.0,55364.62890625,0.0,2077.01025390625,1.0,279.4630126953125,283.2670593261719,296.64703369140625,299.64581298828125,293.1499938964844,293.1499938964844,279.45001220703125,40050.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9862266182899476,1.0,0.0,0.0,3.476457357406616,3.47648024559021,8.0643076216802e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8373.375,0.0,1377.3948974609375,2977.34912109375,0.0,4182.6083984375,0.8705344796180725,1.0,0.0,3.0,1.0,0.0
18092520,297.38250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.9990000128746032,0.6469648480415344,0.4938158094882965,297.3655090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.880081832408905,0.3750196397304535,0.3563182055950165,297.2633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.8657024502754211,0.3565811514854431,0.2506210505962372,297.2981262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.8446981310844421,0.3305042684078216,0.3146800994873047,297.2315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.7469848394393921,0.2259491086006164,1.0263608694076538,284.9071350097656,284.95001220703125,297.9647521972656,293.63299560546875,297.54815673828125,297.31549072265625,284.9083557128906,1.0,0.5459683537483215,0.4824768900871277,0.4824768900871277,1.0,1.0,-2.9317786693573,1.0483897924423218,1.883388876914978,0.3886336088180542,0.8341818451881409,0.8341818451881409,0.0,128.48504638671875,128.0,55357.046875,0.0,2076.239501953125,1.0,279.4586486816406,283.2711486816406,296.64178466796875,299.6333923339844,293.1499938964844,293.1499938964844,279.75,39400.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9859132170677184,1.0,0.0,0.0,3.4700403213500977,3.4700632095336914,8.034564302761282e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7915.41162109375,0.0,1366.209716796875,2977.34912109375,0.0,4179.90771484375,0.8685683608055115,1.0,0.0,3.0,1.0,0.0
18092580,297.41717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.9990000128746032,0.6534331440925598,0.4897465407848358,297.3678283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.8847403526306152,0.3779789507389068,0.3588945269584656,297.26495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.8691959977149963,0.3581767082214355,0.2515689432621002,297.29840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.8483118414878845,0.3324057161808014,0.3162848353385925,297.2311706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.7498123049736023,0.2269389927387237,1.0300357341766355,285.0066223144531,284.95001220703125,297.980224609375,293.6390686035156,297.5666809082031,297.3362731933594,285.00567626953125,1.0,0.5462353825569153,0.4815032482147217,0.4815032482147217,1.0,1.0,-2.937461853027344,1.048719048500061,1.8887429237365725,0.3879712522029876,0.9267756342887878,0.9267756342887878,0.0,127.530517578125,131.0,54821.48046875,0.0,2081.094970703125,1.0,279.7410888671875,283.3809814453125,296.6034545898437,299.5088195800781,293.1499938964844,293.1499938964844,279.45001220703125,33159.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9741665124893188,1.0,0.0,0.0,3.600791454315185,3.60081434249878,8.651455800645635e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8737.7080078125,0.0,1458.141845703125,2977.34912109375,0.0,4077.8125,0.8922032713890076,1.0,0.0,3.0,1.0,0.0
18092640,297.41717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.9990000128746032,0.6534331440925598,0.4897465407848358,297.3678283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.8847403526306152,0.3779789507389068,0.3588945269584656,297.26495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.8691959977149963,0.3581767082214355,0.2515689432621002,297.29840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.8483118414878845,0.3324057161808014,0.3162848353385925,297.2311706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.7498123049736023,0.2269389927387237,1.0300357341766355,285.0066223144531,284.95001220703125,297.980224609375,293.6390686035156,297.5666809082031,297.3362731933594,285.00567626953125,1.0,0.5462353825569153,0.4815032482147217,0.4815032482147217,1.0,1.0,-2.937461853027344,1.048719048500061,1.8887429237365725,0.3879712522029876,0.9267756342887878,0.9267756342887878,0.0,127.530517578125,131.0,54821.48046875,0.0,2081.094970703125,1.0,279.7410888671875,283.3809814453125,296.6034545898437,299.5088195800781,293.1499938964844,293.1499938964844,279.45001220703125,33159.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9741665124893188,1.0,0.0,0.0,3.600791454315185,3.60081434249878,8.651455800645635e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8737.7080078125,0.0,1458.141845703125,2977.34912109375,0.0,4077.8125,0.8922032713890076,1.0,0.0,3.0,1.0,0.0
