time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18092700,297.4226989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788757324219,0.9990000128746032,0.6556754112243652,0.4891141057014465,297.3659973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796081542969,0.8862264752388,0.379183679819107,0.3601945340633392,297.2623596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797607421875,0.8701222538948059,0.3586543500423431,0.2520429193973541,297.29595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800048828125,0.8493620157241821,0.3331058323383331,0.3170952498912811,297.2294006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817138671875,0.7505895495414734,0.2272790819406509,1.0320370197296145,284.8792724609375,284.95001220703125,297.98828125,293.6419677734375,297.5715026855469,297.33966064453125,284.8765563964844,1.0,0.5469042658805847,0.4810164272785187,0.4810164272785187,1.0,1.0,-2.942214012145996,1.0496445894241333,1.8925694227218628,0.3880518078804016,0.8405489921569824,0.8405489921569824,0.0,127.54080200195312,131.0,55679.70703125,0.0,2089.21435546875,1.0,279.4992980957031,283.2364501953125,296.6767883300781,299.7152099609375,293.1499938964844,293.1499938964844,279.45001220703125,37743.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9815322756767272,1.0,0.0,0.0,3.565937757492065,3.5659611225128174,8.484784075335483e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8481.0478515625,0.0,1454.388427734375,2977.34912109375,0.0,4142.0283203125,0.8853120803833008,1.0,0.0,3.0,1.0,0.0
18092760,297.42254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.9990000128746032,0.657386064529419,0.4898718297481537,297.3631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.886629581451416,0.3802714645862579,0.3612322211265564,297.258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114685058594,0.8699589371681213,0.3589913547039032,0.2522922456264496,297.2924499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9113464355469,0.8494278788566589,0.3336853384971618,0.3176630437374115,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106140136719,0.7504962682723999,0.2275188118219375,1.0332351922988892,284.9117126464844,284.95001220703125,297.99658203125,293.644775390625,297.5736999511719,297.3387756347656,284.9137268066406,1.0,0.5477883815765381,0.4804973006248474,0.4804973006248474,1.0,1.0,-2.946794271469116,1.050435185432434,1.896359086036682,0.3880334198474884,0.8429198265075684,0.8429198265075684,0.0,127.94813537597656,134.0,55513.29296875,0.0,2099.060546875,1.0,279.4584655761719,283.2686462402344,296.66754150390625,299.66363525390625,293.1499938964844,293.1499938964844,279.75,38663.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9835102558135986,1.0,0.0,0.0,3.4811384677886963,3.48116135597229,8.086039997579064e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7933.21240234375,0.0,1372.2967529296875,2977.34912109375,0.0,4159.16064453125,0.8702793717384338,1.0,0.0,3.0,1.0,0.0
18092820,297.4283752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.9990000128746032,0.6614298820495605,0.4918709695339203,297.3652038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147399902344,0.8875514268875122,0.3831723928451538,0.3638091087341308,297.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.8698038458824158,0.3604540228843689,0.2531872987747192,297.292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.8496435880661011,0.3354640305042267,0.3192112445831299,297.2261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.7503661513328552,0.2284241169691085,1.036890983581543,285.0146789550781,284.95001220703125,298.0140075683594,293.6501159667969,297.5834350585937,297.3447265625,285.0136108398437,1.0,0.5502150654792786,0.4794590771198272,0.4794590771198272,1.0,1.0,-2.959620714187622,1.0534870624542236,1.9061336517333984,0.3885000348091125,0.9424494504928588,0.9424494504928588,0.0,129.04061889648438,137.0,55217.66796875,0.0,2126.535888671875,1.0,279.7412414550781,283.37969970703125,296.6274108886719,299.5516967773437,293.1499938964844,293.1499938964844,279.45001220703125,32681.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9744052886962892,1.0,0.0,0.0,3.6286003589630127,3.6286237239837646,8.785602858552011e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8791.3349609375,0.0,1484.8065185546875,2977.34912109375,0.0,4079.904296875,0.8981217741966248,1.0,0.0,3.0,1.0,0.0
18092880,297.4283752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.9990000128746032,0.6614298820495605,0.4918709695339203,297.3652038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147399902344,0.8875514268875122,0.3831723928451538,0.3638091087341308,297.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.8698038458824158,0.3604540228843689,0.2531872987747192,297.292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.8496435880661011,0.3354640305042267,0.3192112445831299,297.2261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.7503661513328552,0.2284241169691085,1.036890983581543,285.0146789550781,284.95001220703125,298.0140075683594,293.6501159667969,297.5834350585937,297.3447265625,285.0136108398437,1.0,0.5502150654792786,0.4794590771198272,0.4794590771198272,1.0,1.0,-2.959620714187622,1.0534870624542236,1.9061336517333984,0.3885000348091125,0.9424494504928588,0.9424494504928588,0.0,129.04061889648438,137.0,55217.66796875,0.0,2126.535888671875,1.0,279.7412414550781,283.37969970703125,296.6274108886719,299.5516967773437,293.1499938964844,293.1499938964844,279.45001220703125,32681.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9744052886962892,1.0,0.0,0.0,3.6286003589630127,3.6286237239837646,8.785602858552011e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8791.3349609375,0.0,1484.8065185546875,2977.34912109375,0.0,4079.904296875,0.8981217741966248,1.0,0.0,3.0,1.0,0.0
18092940,297.41241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.9990000128746032,0.6633575558662415,0.4963252246379852,297.3600769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.8867492079734802,0.3853858411312103,0.3661352694034576,297.2523498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.8679478764533997,0.361125111579895,0.2538565993309021,297.28564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.8482999205589294,0.3366040885448456,0.320519357919693,297.2209777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.7488788962364197,0.228873148560524,1.0398130416870115,284.9095153808594,284.95001220703125,298.0326538085937,293.6550598144531,297.5829772949219,297.3343200683594,284.9117126464844,1.0,0.5532349348068237,0.4784208536148071,0.4784208536148071,1.0,1.0,-2.9736623764038086,1.0570175647735596,1.916644811630249,0.3890172243118286,0.8536441326141357,0.8536441326141357,0.0,130.89810180664062,140.0,56086.64453125,0.0,2160.2109375,1.0,279.4577941894531,283.2563781738281,296.6883239746094,299.71405029296875,293.1499938964844,293.1499938964844,279.75,38372.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.985876202583313,1.0,0.0,0.0,3.527405261993408,3.52742862701416,8.302407650262467e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7988.1953125,0.0,1418.158203125,2977.34912109375,0.0,4179.5888671875,0.8802118301391602,1.0,0.0,3.0,1.0,0.0
18093000,297.41241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.9990000128746032,0.6633575558662415,0.4963252246379852,297.3600769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.8867492079734802,0.3853858411312103,0.3661352694034576,297.2523498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.8679478764533997,0.361125111579895,0.2538565993309021,297.28564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.8482999205589294,0.3366040885448456,0.320519357919693,297.2209777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.7488788962364197,0.228873148560524,1.0398130416870115,284.9095153808594,284.95001220703125,298.0326538085937,293.6550598144531,297.5829772949219,297.3343200683594,284.9117126464844,1.0,0.5532349348068237,0.4784208536148071,0.4784208536148071,1.0,1.0,-2.9736623764038086,1.0570175647735596,1.916644811630249,0.3890172243118286,0.8536441326141357,0.8536441326141357,0.0,130.89810180664062,140.0,56086.64453125,0.0,2160.2109375,1.0,279.4577941894531,283.2563781738281,296.6883239746094,299.71405029296875,293.1499938964844,293.1499938964844,279.75,38372.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.985876202583313,1.0,0.0,0.0,3.527405261993408,3.52742862701416,8.302407650262467e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7988.1953125,0.0,1418.158203125,2977.34912109375,0.0,4179.5888671875,0.8802118301391602,1.0,0.0,3.0,1.0,0.0
18093060,297.4036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.9990000128746032,0.6657917499542236,0.501402735710144,297.3620300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.8857674598693848,0.3882386386394501,0.3686853647232055,297.2529602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.8659471273422241,0.3624769449234009,0.254687488079071,297.28515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.8467711806297302,0.3382669985294342,0.321979820728302,297.2197570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185546875,0.7471860647201538,0.2296467721462249,1.0430138111114502,285.0180969238281,284.95001220703125,298.0526733398437,293.6595764160156,297.587646484375,297.3311767578125,285.0170288085937,1.0,0.5566369295120239,0.4771508574485779,0.4771508574485779,1.0,1.0,-2.989428758621216,1.0607765913009644,1.928652167320252,0.3890860676765442,0.9575954079627992,0.9575954079627992,0.0,133.00799560546875,143.0,55797.93359375,0.0,2198.498779296875,1.0,279.7416076660156,283.3727111816406,296.6427001953125,299.5978698730469,293.1499938964844,293.1499938964844,279.45001220703125,32622.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9778954982757568,1.0,0.0,0.0,3.6742587089538574,3.674282312393189,9.008090273709968e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8866.0771484375,0.0,1534.885498046875,2977.34912109375,0.0,4110.4033203125,0.908368706703186,1.0,0.0,3.0,1.0,0.0
18093120,297.4036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.9990000128746032,0.6657917499542236,0.501402735710144,297.3620300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.8857674598693848,0.3882386386394501,0.3686853647232055,297.2529602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.8659471273422241,0.3624769449234009,0.254687488079071,297.28515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.8467711806297302,0.3382669985294342,0.321979820728302,297.2197570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185546875,0.7471860647201538,0.2296467721462249,1.0430138111114502,285.0180969238281,284.95001220703125,298.0526733398437,293.6595764160156,297.587646484375,297.3311767578125,285.0170288085937,1.0,0.5566369295120239,0.4771508574485779,0.4771508574485779,1.0,1.0,-2.989428758621216,1.0607765913009644,1.928652167320252,0.3890860676765442,0.9575954079627992,0.9575954079627992,0.0,133.00799560546875,143.0,55797.93359375,0.0,2198.498779296875,1.0,279.7416076660156,283.3727111816406,296.6427001953125,299.5978698730469,293.1499938964844,293.1499938964844,279.45001220703125,32622.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9778954982757568,1.0,0.0,0.0,3.6742587089538574,3.674282312393189,9.008090273709968e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8866.0771484375,0.0,1534.885498046875,2977.34912109375,0.0,4110.4033203125,0.908368706703186,1.0,0.0,3.0,1.0,0.0
18093180,297.377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.9990000128746032,0.6663366556167603,0.5079353451728821,297.3567810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.8837414979934692,0.3903976380825043,0.3709948658943176,297.2455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.8629233241081238,0.3630363643169403,0.2553047835826874,297.2782897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.8443100452423096,0.3392895460128784,0.3232102990150451,297.2141418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.7446893453598022,0.2299660295248031,1.0454950332641602,284.9055480957031,284.95001220703125,298.0742492675781,293.6636962890625,297.583984375,297.3144226074219,284.90789794921875,1.0,0.5602915287017822,0.4758808314800262,0.4758808314800262,1.0,1.0,-3.0052642822265625,1.0645047426223757,1.940759539604187,0.3891509473323822,0.8637143969535828,0.8637143969535828,0.0,135.57894897460938,146.0,56727.90625,0.0,2239.638671875,1.0,279.4573974609375,283.2415771484375,296.7001647949219,299.7598571777344,293.1499938964844,293.1499938964844,279.75,38317.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9899706840515136,1.0,0.0,0.0,3.5809555053710938,3.580979347229004,8.556401667192404e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8048.30615234375,0.0,1474.7132568359375,2977.34912109375,0.0,4214.77197265625,0.8919496536254883,1.0,0.0,3.0,1.0,0.0
18093240,297.377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.9990000128746032,0.6663366556167603,0.5079353451728821,297.3567810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.8837414979934692,0.3903976380825043,0.3709948658943176,297.2455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.8629233241081238,0.3630363643169403,0.2553047835826874,297.2782897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.8443100452423096,0.3392895460128784,0.3232102990150451,297.2141418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.7446893453598022,0.2299660295248031,1.0454950332641602,284.9055480957031,284.95001220703125,298.0742492675781,293.6636962890625,297.583984375,297.3144226074219,284.90789794921875,1.0,0.5602915287017822,0.4758808314800262,0.4758808314800262,1.0,1.0,-3.0052642822265625,1.0645047426223757,1.940759539604187,0.3891509473323822,0.8637143969535828,0.8637143969535828,0.0,135.57894897460938,146.0,56727.90625,0.0,2239.638671875,1.0,279.4573974609375,283.2415771484375,296.7001647949219,299.7598571777344,293.1499938964844,293.1499938964844,279.75,38317.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9899706840515136,1.0,0.0,0.0,3.5809555053710938,3.580979347229004,8.556401667192404e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8048.30615234375,0.0,1474.7132568359375,2977.34912109375,0.0,4214.77197265625,0.8919496536254883,1.0,0.0,3.0,1.0,0.0
18093300,297.3683776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289611816406,0.9990000128746032,0.6669037342071533,0.511448323726654,297.3572082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282897949219,0.8825768232345581,0.3917456567287445,0.3721201419830322,297.2451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281066894531,0.8612639307975769,0.3635955154895782,0.2555793523788452,297.27740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279235839844,0.8429344892501831,0.3400129079818725,0.3237782716751098,297.2129211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263671875,0.7432935833930969,0.2302509844303131,1.0464760065078735,285.0285949707031,284.95001220703125,298.0856628417969,293.6656188964844,297.5848083496094,297.3096923828125,285.0315246582031,1.0,0.5621482133865356,0.4752458333969116,0.4752458333969116,1.0,1.0,-3.0130293369293213,1.0662940740585327,1.9467352628707888,0.3891284167766571,0.9511350393295288,0.9511350393295288,0.0,136.9431610107422,146.0,56102.859375,0.0,2260.492919921875,1.0,279.7001953125,283.37579345703125,296.63677978515625,299.5765075683594,293.1499938964844,293.1499938964844,279.75,33601.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9834426641464232,1.0,0.0,0.0,3.64096474647522,3.640988111495972,8.845578349792049e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8320.1533203125,0.0,1505.2369384765625,2977.34912109375,0.0,4158.576171875,0.9032611846923828,1.0,0.0,3.0,1.0,0.0
18093360,297.3619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215148925781,0.9990000128746032,0.6676560044288635,0.5143964290618896,297.35906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0217590332031,0.8819842338562012,0.3932413756847381,0.373528778553009,297.2461242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218200683594,0.8601811528205872,0.364300012588501,0.2560743987560272,297.2777709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219116210937,0.8420631289482117,0.3408557772636413,0.3245827257633209,297.2127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223693847656,0.74234539270401,0.2306326180696487,1.0482395887374878,285.02166748046875,284.95001220703125,298.0975646972656,293.6674194335937,297.5872802734375,297.30743408203125,285.0201110839844,1.0,0.5640841126441956,0.4745621681213379,0.4745621681213379,1.0,1.0,-3.0219476222991943,1.0684353113174438,1.95351243019104,0.3892394602298736,0.9726185202598572,0.9726185202598572,0.0,138.19078063964844,149.0,56392.33984375,0.0,2282.91943359375,1.0,279.7427062988281,283.3649597167969,296.6507873535156,299.6376647949219,293.1499938964844,293.1499938964844,279.45001220703125,32633.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.982136070728302,1.0,0.0,0.0,3.723196268081665,3.7232203483581534,9.24964695059316e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8944.1142578125,0.0,1590.4412841796875,2977.34912109375,0.0,4147.26318359375,0.9192582368850708,1.0,0.0,3.0,1.0,0.0
18093420,297.33074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.9990000128746032,0.66719651222229,0.5217527151107788,297.3542175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.8795961737632751,0.3954070806503296,0.3758659958839416,297.2385559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.8568021655082703,0.3647578656673431,0.2566418349742889,297.2707824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.8392392992973328,0.3417712748050689,0.3257372677326202,297.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.7395271062850952,0.230857253074646,1.050374150276184,284.9021911621094,284.95001220703125,298.12274169921875,293.6706848144531,297.58367919921875,297.2890319824219,284.90460205078125,1.0,0.5679680705070496,0.473194807767868,0.473194807767868,1.0,1.0,-3.0382401943206787,1.0720399618148804,1.9662001132965088,0.3892695903778076,0.874119222164154,0.874119222164154,0.0,141.10140991210938,152.0,57369.9921875,0.0,2327.4716796875,1.0,279.45703125,283.22705078125,296.7076721191406,299.8008117675781,293.1499938964844,293.1499938964844,279.75,38276.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9943283796310424,1.0,0.0,0.0,3.634807586669922,3.634831666946411,8.815686101115716e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8108.22216796875,0.0,1533.2969970703125,2977.34912109375,0.0,4251.97314453125,0.9038050770759584,1.0,0.0,3.0,1.0,0.0
18093480,297.33074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.9990000128746032,0.66719651222229,0.5217527151107788,297.3542175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.8795961737632751,0.3954070806503296,0.3758659958839416,297.2385559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.8568021655082703,0.3647578656673431,0.2566418349742889,297.2707824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.8392392992973328,0.3417712748050689,0.3257372677326202,297.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.7395271062850952,0.230857253074646,1.050374150276184,284.9021911621094,284.95001220703125,298.12274169921875,293.6706848144531,297.58367919921875,297.2890319824219,284.90460205078125,1.0,0.5679680705070496,0.473194807767868,0.473194807767868,1.0,1.0,-3.0382401943206787,1.0720399618148804,1.9662001132965088,0.3892695903778076,0.874119222164154,0.874119222164154,0.0,141.10140991210938,152.0,57369.9921875,0.0,2327.4716796875,1.0,279.45703125,283.22705078125,296.7076721191406,299.8008117675781,293.1499938964844,293.1499938964844,279.75,38276.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9943283796310424,1.0,0.0,0.0,3.634807586669922,3.634831666946411,8.815686101115716e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8108.22216796875,0.0,1533.2969970703125,2977.34912109375,0.0,4251.97314453125,0.9038050770759584,1.0,0.0,3.0,1.0,0.0
18093540,297.3123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246887207031,0.9990000128746032,0.6676120758056641,0.5287270545959473,297.35711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249328613281,0.877658486366272,0.3982806205749511,0.3784258961677551,297.2392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250244140625,0.8538684248924255,0.3659413456916809,0.2573512494564056,297.2703552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02508544921875,0.836783766746521,0.3432509899139404,0.3270238637924194,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255432128906,0.7370066046714783,0.2314513623714447,1.0527878999710083,285.0248413085937,284.95001220703125,298.1499938964844,293.6734619140625,297.5878601074219,297.281494140625,285.0233459472656,1.0,0.5718756318092346,0.4718274772167206,0.4718274772167206,1.0,1.0,-3.054999351501465,1.075791358947754,1.979207992553711,0.3892748951911926,0.987779438495636,0.987779438495636,0.0,143.94314575195312,155.0,56985.9765625,0.0,2372.971923828125,1.0,279.74322509765625,283.35723876953125,296.6570129394531,299.6752319335937,293.1499938964844,293.1499938964844,279.45001220703125,32735.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9864919781684875,1.0,0.0,0.0,3.7708802223205566,3.770904779434204,9.48808860812278e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9019.7021484375,0.0,1646.6239013671875,2977.34912109375,0.0,4184.89404296875,0.9300280809402466,1.0,0.0,3.0,1.0,0.0
18093600,297.3123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246887207031,0.9990000128746032,0.6676120758056641,0.5287270545959473,297.35711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249328613281,0.877658486366272,0.3982806205749511,0.3784258961677551,297.2392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250244140625,0.8538684248924255,0.3659413456916809,0.2573512494564056,297.2703552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02508544921875,0.836783766746521,0.3432509899139404,0.3270238637924194,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255432128906,0.7370066046714783,0.2314513623714447,1.0527878999710083,285.0248413085937,284.95001220703125,298.1499938964844,293.6734619140625,297.5878601074219,297.281494140625,285.0233459472656,1.0,0.5718756318092346,0.4718274772167206,0.4718274772167206,1.0,1.0,-3.054999351501465,1.075791358947754,1.979207992553711,0.3892748951911926,0.987779438495636,0.987779438495636,0.0,143.94314575195312,155.0,56985.9765625,0.0,2372.971923828125,1.0,279.74322509765625,283.35723876953125,296.6570129394531,299.6752319335937,293.1499938964844,293.1499938964844,279.45001220703125,32735.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9864919781684875,1.0,0.0,0.0,3.7708802223205566,3.770904779434204,9.48808860812278e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9019.7021484375,0.0,1646.6239013671875,2977.34912109375,0.0,4184.89404296875,0.9300280809402466,1.0,0.0,3.0,1.0,0.0
18093660,297.2783508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.9990000128746032,0.6661662459373474,0.5360085964202881,297.3526916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.8753772377967834,0.4003574550151825,0.380702406167984,297.23199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.850644052028656,0.3663018345832824,0.2578648626804352,297.263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.834055483341217,0.344047486782074,0.3280811607837677,297.20068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.7342965006828308,0.231612354516983,1.0546554327011108,284.896484375,284.95001220703125,298.1781311035156,293.6747741699219,297.58642578125,297.2650451660156,284.8992614746094,1.0,0.5756517052650452,0.4704585075378418,0.4704585075378418,1.0,1.0,-3.070627212524414,1.0790408849716189,1.991586446762085,0.3891142904758453,0.8852320909500122,0.8852320909500122,0.0,146.87384033203125,155.0,58031.8828125,0.0,2417.28173828125,1.0,279.45751953125,283.210693359375,296.7150573730469,299.8443908691406,293.1499938964844,293.1499938964844,279.45001220703125,38301.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9987499713897704,1.0,0.0,0.0,3.69267463684082,3.692699432373047,9.098617397285124e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8668.833984375,0.0,1598.591064453125,2977.34912109375,0.0,4289.45361328125,0.9164654016494752,1.0,0.0,3.0,1.0,0.0
18093720,297.2767944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.9990000128746032,0.666083812713623,0.5363463759422302,297.3525085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.8752525448799133,0.4004439115524292,0.3807819783687591,297.231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.8504801392555237,0.3663157522678375,0.2578732669353485,297.2633972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.8339150547981262,0.3440790474414825,0.3281106650829315,297.2004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.7341600060462952,0.231617659330368,1.05468487739563,284.8990478515625,284.95001220703125,298.1793212890625,293.6748046875,297.5863952636719,297.2643737792969,284.901611328125,1.0,0.5758051872253418,0.4704014658927917,0.4704014658927917,1.0,1.0,-3.0712099075317383,1.0791481733322144,1.992061734199524,0.3890920579433441,0.8855450749397278,0.8855450749397278,0.0,147.00473022460938,158.0,58034.90234375,0.0,2419.055419921875,1.0,279.4564208984375,283.212646484375,296.7130432128906,299.8406677246094,293.1499938964844,293.1499938964844,279.75,38240.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9988608956336976,1.0,0.0,0.0,3.6901113986968994,3.690136194229126,9.085990200219384e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8169.91796875,0.0,1595.2054443359375,2977.34912109375,0.0,4290.39013671875,0.9159119725227356,1.0,0.0,3.0,1.0,0.0
18093780,297.25225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02947998046875,0.9990000128746032,0.6651872396469116,0.5434039831161499,297.3558044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296936035156,0.8733736872673035,0.4033352732658386,0.3833467364311218,297.2326354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02978515625,0.8476077318191528,0.367437481880188,0.2585306763648987,297.26324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298156738281,0.8314822912216187,0.3454916477203369,0.3293241262435913,297.20001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302124023437,0.7317022681236267,0.2322042137384414,1.0570088624954224,285.0296325683594,284.95001220703125,298.2105407714844,293.6737060546875,297.5930480957031,297.2587890625,285.02838134765625,1.0,0.5797139406204224,0.4689754545688629,0.4689754545688629,1.0,1.0,-3.0878171920776367,1.0826201438903809,2.005197286605835,0.3888193964958191,1.0,1.0,0.0,149.9331512451172,146.0,57614.7890625,0.0,2465.641357421875,1.0,279.7435607910156,283.3512268066406,296.6588439941406,299.7105712890625,293.1499938964844,293.1499938964844,279.45001220703125,32892.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.991342842578888,1.0,0.0,0.0,3.8187665939331055,3.81879186630249,9.73059741227189e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9097.978515625,0.0,1704.8336181640625,2977.34912109375,0.0,4226.513671875,0.9409605264663696,1.0,0.0,3.0,1.0,0.0
18093840,297.25225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02947998046875,0.9990000128746032,0.6651872396469116,0.5434039831161499,297.3558044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296936035156,0.8733736872673035,0.4033352732658386,0.3833467364311218,297.2326354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02978515625,0.8476077318191528,0.367437481880188,0.2585306763648987,297.26324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298156738281,0.8314822912216187,0.3454916477203369,0.3293241262435913,297.20001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302124023437,0.7317022681236267,0.2322042137384414,1.0570088624954224,285.0296325683594,284.95001220703125,298.2105407714844,293.6737060546875,297.5930480957031,297.2587890625,285.02838134765625,1.0,0.5797139406204224,0.4689754545688629,0.4689754545688629,1.0,1.0,-3.0878171920776367,1.0826201438903809,2.005197286605835,0.3888193964958191,1.0,1.0,0.0,149.9331512451172,146.0,57614.7890625,0.0,2465.641357421875,1.0,279.7435607910156,283.3512268066406,296.6588439941406,299.7105712890625,293.1499938964844,293.1499938964844,279.45001220703125,32892.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.991342842578888,1.0,0.0,0.0,3.8187665939331055,3.81879186630249,9.73059741227189e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9097.978515625,0.0,1704.8336181640625,2977.34912109375,0.0,4226.513671875,0.9409605264663696,1.0,0.0,3.0,1.0,0.0
18093900,297.2372131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88458251953125,0.9990000128746032,0.6643611192703247,0.5421738028526306,297.3543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857421875,0.8750336170196533,0.4045005142688751,0.3846346735954284,297.2298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860778808594,0.8485722541809082,0.3676887452602386,0.2588618993759155,297.26055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863525390625,0.8325402736663818,0.3459492027759552,0.3299239575862884,297.1981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887023925781,0.7324550151824951,0.2323381900787353,1.058139681816101,284.8852844238281,284.95001220703125,298.226806640625,293.6723022460937,297.595458984375,297.25445556640625,284.8798522949219,1.0,0.5795549154281616,0.4682624340057373,0.4682624340057373,1.0,1.0,-3.0903866291046143,1.0820492506027222,2.0083374977111816,0.3879300653934479,0.912006676197052,0.912006676197052,0.0,149.6543731689453,146.0,58724.5859375,0.0,2469.021240234375,1.0,279.494384765625,283.1852111816406,296.7247009277344,299.9224548339844,293.1499938964844,293.1499938964844,279.45001220703125,36197.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.8137404918670654,3.813766002655029,9.704999683890492e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8834.3125,0.0,1724.6298828125,2977.34912109375,0.0,4300.0,0.940317690372467,1.0,0.0,3.0,1.0,0.0
18093960,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88818359375,0.9990000128746032,0.6638417840003967,0.5387454628944397,297.35089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878479003906,0.8776113390922546,0.4054520428180694,0.3855352997779846,297.22479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88775634765625,0.8503254652023315,0.36769899725914,0.2588805854320526,297.2560119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876647949219,0.8343825340270996,0.3462013602256775,0.3301709592342376,297.1947631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870544433594,0.7338678240776062,0.2323130965232849,1.0580371618270874,284.8879699707031,284.95001220703125,298.2434997558594,293.6703186035156,297.5975036621094,297.2493591308594,284.8898620605469,1.0,0.5783476829528809,0.4675578773021698,0.4675578773021698,1.0,1.0,-3.087553024291992,1.079370141029358,2.0081827640533447,0.3859925270080566,0.8904932141304016,0.8904932141304016,0.0,148.44598388671875,134.0,58466.73828125,0.0,2457.303955078125,1.0,279.45654296875,283.193359375,296.71746826171875,299.8699951171875,293.1499938964844,293.1499938964844,279.75,38456.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.737216472625733,3.737241744995117,9.319438731836271e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8210.6826171875,0.0,1651.201904296875,2977.34912109375,0.0,4300.0,0.926422357559204,1.0,0.0,3.0,1.0,0.0
18094020,297.251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.9990000128746032,0.667347252368927,0.524479866027832,297.3534545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046691894531,0.8874151110649109,0.4082509875297546,0.3877540826797485,297.2250671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.8581647872924805,0.3686641156673431,0.2592374682426452,297.2552185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.8420876264572144,0.3474562466144562,0.3309757709503174,297.1938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054931640625,0.7401272058486938,0.2327828109264373,1.058613896369934,285.0045471191406,284.95001220703125,298.2780456542969,293.664794921875,297.612060546875,297.25494384765625,285.0023193359375,1.0,0.5736050605773926,0.4661487638950348,0.4661487638950348,1.0,1.0,-3.0751664638519287,1.0713741779327393,2.003792285919189,0.380832314491272,0.9898227453231812,0.9898227453231812,0.0,143.45034790039062,137.0,57436.16796875,0.0,2407.83056640625,1.0,279.7437744140625,283.3251647949219,296.64666748046875,299.70147705078125,293.1499938964844,293.1499938964844,279.45001220703125,33640.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9940109252929688,1.0,0.0,0.0,3.8358678817749023,3.835893154144287,9.817944146561786e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9079.3466796875,0.0,1731.4029541015625,2977.34912109375,0.0,4249.271484375,0.9452520608901978,1.0,0.0,3.0,1.0,0.0
18094080,297.251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.9990000128746032,0.667347252368927,0.524479866027832,297.3534545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046691894531,0.8874151110649109,0.4082509875297546,0.3877540826797485,297.2250671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.8581647872924805,0.3686641156673431,0.2592374682426452,297.2552185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.8420876264572144,0.3474562466144562,0.3309757709503174,297.1938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054931640625,0.7401272058486938,0.2327828109264373,1.058613896369934,285.0045471191406,284.95001220703125,298.2780456542969,293.664794921875,297.612060546875,297.25494384765625,285.0023193359375,1.0,0.5736050605773926,0.4661487638950348,0.4661487638950348,1.0,1.0,-3.0751664638519287,1.0713741779327393,2.003792285919189,0.380832314491272,0.9898227453231812,0.9898227453231812,0.0,143.45034790039062,137.0,57436.16796875,0.0,2407.83056640625,1.0,279.7437744140625,283.3251647949219,296.64666748046875,299.70147705078125,293.1499938964844,293.1499938964844,279.45001220703125,33640.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9940109252929688,1.0,0.0,0.0,3.8358678817749023,3.835893154144287,9.817944146561786e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9079.3466796875,0.0,1731.4029541015625,2977.34912109375,0.0,4249.271484375,0.9452520608901978,1.0,0.0,3.0,1.0,0.0
18094140,297.2835693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.880615234375,0.9990000128746032,0.6718604564666748,0.516938328742981,297.34912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88018798828125,0.8935132026672363,0.4103939533233642,0.3898863792419433,297.2178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800048828125,0.8625659942626953,0.3688953816890716,0.2595053613185882,297.2486267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.8465694785118103,0.3481286764144897,0.3317088186740875,297.1893005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.7436366081237793,0.2328805029392242,1.0592612028121948,284.8803405761719,284.95001220703125,298.3140563964844,293.6572570800781,297.6264343261719,297.259521484375,284.8831481933594,1.0,0.5718303322792053,0.4647396504878998,0.4647396504878998,1.0,1.0,-3.0706307888031006,1.0664888620376587,2.0041420459747314,0.3767920434474945,0.8732502460479736,0.8732502460479736,0.0,140.92909240722656,140.0,57827.84765625,0.0,2386.207275390625,1.0,279.4561767578125,283.188232421875,296.69140625,299.81475830078125,293.1499938964844,293.1499938964844,279.75,39658.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7000246047973633,3.700049638748169,9.134872698268736e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8141.12109375,0.0,1617.2845458984375,2977.34912109375,0.0,4300.0,0.9191520810127258,1.0,0.0,3.0,1.0,0.0
18094200,297.2835693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.880615234375,0.9990000128746032,0.6718604564666748,0.516938328742981,297.34912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88018798828125,0.8935132026672363,0.4103939533233642,0.3898863792419433,297.2178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800048828125,0.8625659942626953,0.3688953816890716,0.2595053613185882,297.2486267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.8465694785118103,0.3481286764144897,0.3317088186740875,297.1893005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.7436366081237793,0.2328805029392242,1.0592612028121948,284.8803405761719,284.95001220703125,298.3140563964844,293.6572570800781,297.6264343261719,297.259521484375,284.8831481933594,1.0,0.5718303322792053,0.4647396504878998,0.4647396504878998,1.0,1.0,-3.0706307888031006,1.0664888620376587,2.0041420459747314,0.3767920434474945,0.8732502460479736,0.8732502460479736,0.0,140.92909240722656,140.0,57827.84765625,0.0,2386.207275390625,1.0,279.4561767578125,283.188232421875,296.69140625,299.81475830078125,293.1499938964844,293.1499938964844,279.75,39658.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7000246047973633,3.700049638748169,9.134872698268736e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8141.12109375,0.0,1617.2845458984375,2977.34912109375,0.0,4300.0,0.9191520810127258,1.0,0.0,3.0,1.0,0.0
18094260,297.3199157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.9990000128746032,0.6772370934486389,0.5138159394264221,297.353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091247558594,0.8973398804664612,0.4133552014827728,0.3923822045326233,297.219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092163085937,0.8648764491081238,0.3699590861797333,0.2600249648094177,297.24957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.8490413427352905,0.3494672775268554,0.332718551158905,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.7453872561454773,0.2334112823009491,1.060739517211914,285.0090637207031,284.95001220703125,298.351318359375,293.6478271484375,297.64874267578125,297.2747802734375,285.0076904296875,1.0,0.5718172192573547,0.4638749957084656,0.4638749957084656,1.0,1.0,-3.073483467102051,1.0656545162200928,2.007828950881958,0.375307023525238,0.9794950485229492,0.9794950485229492,0.0,140.088623046875,143.0,56978.2890625,0.0,2387.11572265625,1.0,279.7435302734375,283.3266296386719,296.6209716796875,299.64703369140625,293.1499938964844,293.1499938964844,279.45001220703125,33639.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9917214512825012,1.0,0.0,0.0,3.8024632930755615,3.802488327026367,9.647689012126648e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9014.568359375,0.0,1691.102783203125,2977.34912109375,0.0,4229.74853515625,0.9377568364143372,1.0,0.0,3.0,1.0,0.0
18094320,297.3199157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.9990000128746032,0.6772370934486389,0.5138159394264221,297.353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091247558594,0.8973398804664612,0.4133552014827728,0.3923822045326233,297.219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092163085937,0.8648764491081238,0.3699590861797333,0.2600249648094177,297.24957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.8490413427352905,0.3494672775268554,0.332718551158905,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.7453872561454773,0.2334112823009491,1.060739517211914,285.0090637207031,284.95001220703125,298.351318359375,293.6478271484375,297.64874267578125,297.2747802734375,285.0076904296875,1.0,0.5718172192573547,0.4638749957084656,0.4638749957084656,1.0,1.0,-3.073483467102051,1.0656545162200928,2.007828950881958,0.375307023525238,0.9794950485229492,0.9794950485229492,0.0,140.088623046875,143.0,56978.2890625,0.0,2387.11572265625,1.0,279.7435302734375,283.3266296386719,296.6209716796875,299.64703369140625,293.1499938964844,293.1499938964844,279.45001220703125,33639.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9917214512825012,1.0,0.0,0.0,3.8024632930755615,3.802488327026367,9.647689012126648e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9014.568359375,0.0,1691.102783203125,2977.34912109375,0.0,4229.74853515625,0.9377568364143372,1.0,0.0,3.0,1.0,0.0
18094380,297.3256530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.9990000128746032,0.6800011992454529,0.5144988894462585,297.3502502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.8987741470336914,0.415609747171402,0.3947339355945587,297.2139587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.8649238348007202,0.3702438473701477,0.2604134380817413,297.244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.8494044542312622,0.3501820564270019,0.3336041867733001,297.18609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.7453747987747192,0.2335560619831085,1.0620933771133425,284.8935852050781,284.95001220703125,298.3897705078125,293.6366271972656,297.6617126464844,297.27520751953125,284.8962707519531,1.0,0.573064386844635,0.4630103707313537,0.4630103707313537,1.0,1.0,-3.080291271209717,1.0663878917694092,2.013903379440308,0.374663233757019,0.876305103302002,0.876305103302002,0.0,140.578857421875,146.0,57660.671875,0.0,2402.3681640625,1.0,279.45635986328125,283.1935119628906,296.6659545898437,299.77764892578125,293.1499938964844,293.1499938964844,279.75,39103.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.684760332107544,3.6847851276397705,9.059657486432116e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8121.69580078125,0.0,1595.6268310546875,2977.34912109375,0.0,4300.0,0.9154402017593384,1.0,0.0,3.0,1.0,0.0
18094440,297.3256530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.9990000128746032,0.6800011992454529,0.5144988894462585,297.3502502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.8987741470336914,0.415609747171402,0.3947339355945587,297.2139587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.8649238348007202,0.3702438473701477,0.2604134380817413,297.244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.8494044542312622,0.3501820564270019,0.3336041867733001,297.18609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.7453747987747192,0.2335560619831085,1.0620933771133425,284.8935852050781,284.95001220703125,298.3897705078125,293.6366271972656,297.6617126464844,297.27520751953125,284.8962707519531,1.0,0.573064386844635,0.4630103707313537,0.4630103707313537,1.0,1.0,-3.080291271209717,1.0663878917694092,2.013903379440308,0.374663233757019,0.876305103302002,0.876305103302002,0.0,140.578857421875,146.0,57660.671875,0.0,2402.3681640625,1.0,279.45635986328125,283.1935119628906,296.6659545898437,299.77764892578125,293.1499938964844,293.1499938964844,279.75,39103.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.684760332107544,3.6847851276397705,9.059657486432116e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8121.69580078125,0.0,1595.6268310546875,2977.34912109375,0.0,4300.0,0.9154402017593384,1.0,0.0,3.0,1.0,0.0
18094500,297.3288879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254211425781,0.9990000128746032,0.6814283728599548,0.5158159732818604,297.35186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247497558594,0.8988831639289856,0.4170326590538025,0.3958840668201446,297.2143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244445800781,0.864366352558136,0.3706818222999573,0.2605743706226349,297.2440795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242614746094,0.8490341305732727,0.3507702052593231,0.3340048491954803,297.1860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224914550781,0.744886040687561,0.2337742149829864,1.0626044273376465,285.0249938964844,284.95001220703125,298.40936279296875,293.6304016113281,297.66961669921875,297.2772827148437,285.02850341796875,1.0,0.5739939212799072,0.4625780284404754,0.4625780284404754,1.0,1.0,-3.084542989730835,1.0670907497406006,2.0174522399902344,0.3743808567523956,0.9667553305625916,0.9667553305625916,0.0,141.15118408203125,146.0,56855.20703125,0.0,2413.326904296875,1.0,279.702880859375,283.3376770019531,296.59442138671875,299.5777282714844,293.1499938964844,293.1499938964844,279.75,34301.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9937314391136168,1.0,0.0,0.0,3.7305073738098153,3.730531930923462,9.28600911720423e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8391.4541015625,0.0,1611.6082763671875,2977.34912109375,0.0,4246.89208984375,0.9239619374275208,1.0,0.0,3.0,1.0,0.0
