time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18094560,297.3325500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215148925781,0.9990000128746032,0.6829241514205933,0.5168959498405457,297.3549499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216979980469,0.899379312992096,0.4186160266399383,0.3973504602909088,297.2163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0217590332031,0.8642111420631409,0.3712880313396454,0.2609788775444031,297.24542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218200683594,0.8490086793899536,0.3515000939369201,0.3346728980541229,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0222473144531,0.7447041869163513,0.2341048866510391,1.064005970954895,285.0216369628906,284.95001220703125,298.42919921875,293.6238098144531,297.6784973144531,297.28094482421875,285.0202941894531,1.0,0.5751545429229736,0.4619840383529663,0.4619840383529663,1.0,1.0,-3.090575933456421,1.0681524276733398,2.022423505783081,0.3739932775497436,0.9901724457740784,0.9901724457740784,0.0,141.7207794189453,149.0,57044.5390625,0.0,2427.642822265625,1.0,279.7433166503906,283.3299865722656,296.60089111328125,299.6268005371094,293.1499938964844,293.1499938964844,279.45001220703125,33192.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9918227791786194,1.0,0.0,0.0,3.803256750106812,3.803281784057617,9.651716936787125e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9017.38671875,0.0,1688.566162109375,2977.34912109375,0.0,4230.6142578125,0.9377524852752686,1.0,0.0,3.0,1.0,0.0
18094620,297.3153686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.9990000128746032,0.6835179328918457,0.5215223431587219,297.3513488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.8984899520874023,0.4208555817604065,0.3997543752193451,297.2100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.8620858788490295,0.3715035915374756,0.2613665461540222,297.23980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.8473029136657715,0.3521473109722137,0.3355576395988464,297.183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.7429406046867371,0.2342061847448349,1.0654771327972412,284.8964538574219,284.95001220703125,298.4695129394531,293.6094970703125,297.6850891113281,297.27105712890625,284.8989562988281,1.0,0.5778346657752991,0.4607960283756256,0.4607960283756256,1.0,1.0,-3.102328062057495,1.0700963735580444,2.032231569290161,0.3729512095451355,0.8863548636436462,0.8863548636436462,0.0,143.6033935546875,152.0,57947.67578125,0.0,2459.7626953125,1.0,279.45623779296875,283.185791015625,296.6509704589844,299.7744140625,293.1499938964844,293.1499938964844,279.75,38567.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.710853338241577,3.710878372192383,9.188420904138184e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8145.306640625,0.0,1621.458251953125,2977.34912109375,0.0,4300.0,0.9207741022109984,1.0,0.0,3.0,1.0,0.0
18094680,297.3153686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.9990000128746032,0.6835179328918457,0.5215223431587219,297.3513488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.8984899520874023,0.4208555817604065,0.3997543752193451,297.2100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.8620858788490295,0.3715035915374756,0.2613665461540222,297.23980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.8473029136657715,0.3521473109722137,0.3355576395988464,297.183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.7429406046867371,0.2342061847448349,1.0654771327972412,284.8964538574219,284.95001220703125,298.4695129394531,293.6094970703125,297.6850891113281,297.27105712890625,284.8989562988281,1.0,0.5778346657752991,0.4607960283756256,0.4607960283756256,1.0,1.0,-3.102328062057495,1.0700963735580444,2.032231569290161,0.3729512095451355,0.8863548636436462,0.8863548636436462,0.0,143.6033935546875,152.0,57947.67578125,0.0,2459.7626953125,1.0,279.45623779296875,283.185791015625,296.6509704589844,299.7744140625,293.1499938964844,293.1499938964844,279.75,38567.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.710853338241577,3.710878372192383,9.188420904138184e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8145.306640625,0.0,1621.458251953125,2977.34912109375,0.0,4300.0,0.9207741022109984,1.0,0.0,3.0,1.0,0.0
18094740,297.30584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271301269531,0.9990000128746032,0.6846373081207275,0.5267307162284851,297.355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273132324219,0.8974390029907227,0.4238384664058685,0.4023740589618683,297.2121887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02740478515625,0.859836995601654,0.3724695146083832,0.2618962824344635,297.24090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274353027344,0.8454390168190002,0.353387176990509,0.3365801870822906,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278625488281,0.7410093545913696,0.2346805781126022,1.0672188997268677,285.0272521972656,284.95001220703125,298.510498046875,293.5938720703125,297.697021484375,297.26885986328125,285.0260009765625,1.0,0.5808771848678589,0.4596080482006073,0.4596080482006073,1.0,1.0,-3.1156938076019287,1.0726594924926758,2.043034315109253,0.3719067275524139,1.0,1.0,0.0,145.73426818847656,155.0,57383.39453125,0.0,2496.51416015625,1.0,279.7436828613281,283.32525634765625,296.5796203613281,299.6239929199219,293.1499938964844,293.1499938964844,279.45001220703125,33108.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9945069551467896,1.0,0.0,0.0,3.831133127212525,3.831158399581909,9.793722028916818e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9054.93359375,0.0,1721.4683837890625,2977.34912109375,0.0,4253.49169921875,0.9439072012901306,1.0,0.0,3.0,1.0,0.0
18094800,297.30584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271301269531,0.9990000128746032,0.6846373081207275,0.5267307162284851,297.355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273132324219,0.8974390029907227,0.4238384664058685,0.4023740589618683,297.2121887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02740478515625,0.859836995601654,0.3724695146083832,0.2618962824344635,297.24090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274353027344,0.8454390168190002,0.353387176990509,0.3365801870822906,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278625488281,0.7410093545913696,0.2346805781126022,1.0672188997268677,285.0272521972656,284.95001220703125,298.510498046875,293.5938720703125,297.697021484375,297.26885986328125,285.0260009765625,1.0,0.5808771848678589,0.4596080482006073,0.4596080482006073,1.0,1.0,-3.1156938076019287,1.0726594924926758,2.043034315109253,0.3719067275524139,1.0,1.0,0.0,145.73426818847656,155.0,57383.39453125,0.0,2496.51416015625,1.0,279.7436828613281,283.32525634765625,296.5796203613281,299.6239929199219,293.1499938964844,293.1499938964844,279.45001220703125,33108.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9945069551467896,1.0,0.0,0.0,3.831133127212525,3.831158399581909,9.793722028916818e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9054.93359375,0.0,1721.4683837890625,2977.34912109375,0.0,4253.49169921875,0.9439072012901306,1.0,0.0,3.0,1.0,0.0
18094860,297.275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.9990000128746032,0.6835781931877136,0.5332156419754028,297.3516540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.895502507686615,0.4260423183441162,0.404775321483612,297.2058410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.8567768335342407,0.3726227879524231,0.2622565627098083,297.2351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.8428285121917725,0.3539677858352661,0.3374244570732116,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.7384597659111023,0.2347135543823242,1.0684820413589478,284.8966369628906,284.95001220703125,298.5520324707031,293.5770263671875,297.7008361816406,297.2543640136719,284.8986511230469,1.0,0.5841798782348633,0.4582821428775787,0.4582821428775787,1.0,1.0,-3.12934684753418,1.0749733448028564,2.0543735027313232,0.3707870841026306,0.8982876539230347,0.8982876539230347,0.0,148.31089782714844,158.0,58413.2890625,0.0,2536.4853515625,1.0,279.4569091796875,283.1744689941406,296.6370849609375,299.78125,293.1499938964844,293.1499938964844,279.75,38196.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.753159761428833,3.753185272216797,9.399124110132108e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8187.37109375,0.0,1667.8941650390625,2977.34912109375,0.0,4300.0,0.9299379587173462,1.0,0.0,3.0,1.0,0.0
18094920,297.275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.9990000128746032,0.6835781931877136,0.5332156419754028,297.3516540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.895502507686615,0.4260423183441162,0.404775321483612,297.2058410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.8567768335342407,0.3726227879524231,0.2622565627098083,297.2351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.8428285121917725,0.3539677858352661,0.3374244570732116,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.7384597659111023,0.2347135543823242,1.0684820413589478,284.8966369628906,284.95001220703125,298.5520324707031,293.5770263671875,297.7008361816406,297.2543640136719,284.8986511230469,1.0,0.5841798782348633,0.4582821428775787,0.4582821428775787,1.0,1.0,-3.12934684753418,1.0749733448028564,2.0543735027313232,0.3707870841026306,0.8982876539230347,0.8982876539230347,0.0,148.31089782714844,158.0,58413.2890625,0.0,2536.4853515625,1.0,279.4569091796875,283.1744689941406,296.6370849609375,299.78125,293.1499938964844,293.1499938964844,279.75,38196.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.753159761428833,3.753185272216797,9.399124110132108e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8187.37109375,0.0,1667.8941650390625,2977.34912109375,0.0,4300.0,0.9299379587173462,1.0,0.0,3.0,1.0,0.0
18094980,297.2538757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337829589844,0.9990000128746032,0.6829493641853333,0.5394831299781799,297.3557434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338134765625,0.8938854336738586,0.4290041327476501,0.4073838889598846,297.2082824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338439941406,0.8540676832199097,0.3735676109790802,0.2627751529216766,297.2365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338439941406,0.840506911277771,0.3551779091358185,0.3384245336055755,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.033935546875,0.7361469268798828,0.2351717203855514,1.070166826248169,285.0338134765625,284.95001220703125,298.593994140625,293.5591125488281,297.71142578125,297.25,285.0336608886719,1.0,0.5876159071922302,0.4569562375545501,0.4569562375545501,1.0,1.0,-3.1438653469085693,1.0775295495986938,2.066335916519165,0.3702499866485595,1.0,1.0,0.0,150.90928649902344,161.0,57799.73828125,0.0,2578.58984375,1.0,279.7433166503906,283.32244873046875,296.55712890625,299.6257019042969,293.1499938964844,293.1499938964844,279.45001220703125,33601.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9982027411460876,1.0,0.0,0.0,3.859577178955078,3.859602928161621,9.939687970472733e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9096.82421875,0.0,1760.095458984375,2977.34912109375,0.0,4284.82958984375,0.9506565928459167,1.0,0.0,3.0,1.0,0.0
18095040,297.2538757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337829589844,0.9990000128746032,0.6829493641853333,0.5394831299781799,297.3557434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338134765625,0.8938854336738586,0.4290041327476501,0.4073838889598846,297.2082824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338439941406,0.8540676832199097,0.3735676109790802,0.2627751529216766,297.2365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338439941406,0.840506911277771,0.3551779091358185,0.3384245336055755,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.033935546875,0.7361469268798828,0.2351717203855514,1.070166826248169,285.0338134765625,284.95001220703125,298.593994140625,293.5591125488281,297.71142578125,297.25,285.0336608886719,1.0,0.5876159071922302,0.4569562375545501,0.4569562375545501,1.0,1.0,-3.1438653469085693,1.0775295495986938,2.066335916519165,0.3702499866485595,1.0,1.0,0.0,150.90928649902344,161.0,57799.73828125,0.0,2578.58984375,1.0,279.7433166503906,283.32244873046875,296.55712890625,299.6257019042969,293.1499938964844,293.1499938964844,279.45001220703125,33601.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9982027411460876,1.0,0.0,0.0,3.859577178955078,3.859602928161621,9.939687970472733e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9096.82421875,0.0,1760.095458984375,2977.34912109375,0.0,4284.82958984375,0.9506565928459167,1.0,0.0,3.0,1.0,0.0
18095100,297.23681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.9990000128746032,0.6819390654563904,0.5425617098808289,297.3548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.8931809663772583,0.430223673582077,0.4087691307067871,297.20660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.8528347611427307,0.3737748563289642,0.2631015181541443,297.2349548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.8394534587860107,0.3555726408958435,0.3390034437179565,297.1798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.7351009845733643,0.235273391008377,1.0713392496109009,284.895263671875,284.95001220703125,298.6150817871094,293.5498352050781,297.7151794433594,297.2455749511719,284.8897399902344,1.0,0.5894143581390381,0.4562932848930359,0.4562932848930359,1.0,1.0,-3.1517326831817627,1.0790153741836548,2.072717428207397,0.3702035546302795,0.9291024804115297,0.9291024804115297,0.0,152.2337188720703,161.0,59021.1875,0.0,2601.101318359375,1.0,279.4933166503906,283.15875244140625,296.6229553222656,299.8297119140625,293.1499938964844,293.1499938964844,279.45001220703125,36018.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.860309362411499,3.860335350036621,9.94345896287996e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8845.33203125,0.0,1780.127197265625,2977.34912109375,0.0,4300.0,0.9509825110435486,1.0,0.0,3.0,1.0,0.0
18095160,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.9990000128746032,0.6802387237548828,0.5464926958084106,297.3517150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.8917418718338013,0.4312097728252411,0.4098012745380401,297.2025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.8509010076522827,0.3737313449382782,0.2631547749042511,297.2313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.837766170501709,0.3557537198066711,0.33927983045578,297.1772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.7335036396980286,0.2352114021778106,1.0715274810791016,284.8975524902344,284.95001220703125,298.63623046875,293.54034423828125,297.7174377441406,297.2388610839844,284.89971923828125,1.0,0.591168999671936,0.455602079629898,0.455602079629898,1.0,1.0,-3.158324956893921,1.0799375772476196,2.078387260437012,0.3698607087135315,0.9104125499725342,0.9104125499725342,0.0,153.78689575195312,164.0,58942.23828125,0.0,2622.4345703125,1.0,279.45623779296875,283.1640625,296.62457275390625,299.79351806640625,293.1499938964844,293.1499938964844,279.1499938964844,37965.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7969908714294434,3.797016859054565,9.619941465643933e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9293.7109375,0.0,1718.2327880859375,2977.34912109375,0.0,4300.0,0.9395272731781006,1.0,0.0,3.0,1.0,0.0
18095220,297.16558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869323730469,0.9990000128746032,0.6761449575424194,0.5547335147857666,297.3463439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866271972656,0.8886110782623291,0.4332167506217956,0.4117365777492523,297.1954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.886474609375,0.8468159437179565,0.3736715316772461,0.2631512582302093,297.2247009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88641357421875,0.8341628313064575,0.356106162071228,0.3396824598312378,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.7300432324409485,0.2350093126296997,1.0711263418197632,284.88671875,284.95001220703125,298.6785583496094,293.52081298828125,297.7242736816406,297.22906494140625,284.8886108398437,1.0,0.5945974588394165,0.4542196393013,0.4542196393013,1.0,1.0,-3.1705572605133057,1.0814259052276611,2.0891313552856445,0.3684225976467132,0.8397296667098999,0.8397296667098999,0.0,156.9749298095703,152.0,59220.60546875,0.0,2663.899658203125,1.0,279.1580810546875,283.127197265625,296.6416015625,299.8376770019531,293.1499938964844,293.1499938964844,279.45001220703125,40780.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.564157009124756,3.564181089401245,8.476312700622657e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8326.193359375,0.0,1474.673583984375,2977.34912109375,0.0,4300.0,0.8906211853027344,1.0,0.0,3.0,1.0,0.0
18095280,297.16558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869323730469,0.9990000128746032,0.6761449575424194,0.5547335147857666,297.3463439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866271972656,0.8886110782623291,0.4332167506217956,0.4117365777492523,297.1954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.886474609375,0.8468159437179565,0.3736715316772461,0.2631512582302093,297.2247009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88641357421875,0.8341628313064575,0.356106162071228,0.3396824598312378,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.7300432324409485,0.2350093126296997,1.0711263418197632,284.88671875,284.95001220703125,298.6785583496094,293.52081298828125,297.7242736816406,297.22906494140625,284.8886108398437,1.0,0.5945974588394165,0.4542196393013,0.4542196393013,1.0,1.0,-3.1705572605133057,1.0814259052276611,2.0891313552856445,0.3684225976467132,0.8397296667098999,0.8397296667098999,0.0,156.9749298095703,152.0,59220.60546875,0.0,2663.899658203125,1.0,279.1580810546875,283.127197265625,296.6416015625,299.8376770019531,293.1499938964844,293.1499938964844,279.45001220703125,40780.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.564157009124756,3.564181089401245,8.476312700622657e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8326.193359375,0.0,1474.673583984375,2977.34912109375,0.0,4300.0,0.8906211853027344,1.0,0.0,3.0,1.0,0.0
18095340,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.9990000128746032,0.6751678586006165,0.5491205453872681,297.3515014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.8936164379119873,0.4362218081951141,0.414298266172409,297.1994934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.8500824570655823,0.3746544122695923,0.2636321485042572,297.2271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.8374994397163391,0.3572983741760254,0.3405653238296509,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.7324608564376831,0.2353477478027343,1.0717251300811768,284.9971923828125,284.95001220703125,298.7208251953125,293.5007019042969,297.7394104003906,297.232421875,284.9962158203125,1.0,0.5928957462310791,0.4528372287750244,0.4528372287750244,1.0,1.0,-3.169268846511841,1.0777249336242676,2.091543912887573,0.364277184009552,0.9319109916687012,0.9319109916687012,0.0,155.04397583007812,140.0,58434.2578125,0.0,2650.897216796875,1.0,279.4417419433594,283.2515563964844,296.5396423339844,299.6504211425781,293.1499938964844,293.1499938964844,279.1499938964844,33997.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.666749238967896,3.6667728424072266,8.97130632893095e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9177.0234375,0.0,1536.8336181640625,2977.34912109375,0.0,4300.0,0.907674252986908,1.0,0.0,3.0,1.0,0.0
18095400,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.9990000128746032,0.6751678586006165,0.5491205453872681,297.3515014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.8936164379119873,0.4362218081951141,0.414298266172409,297.1994934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.8500824570655823,0.3746544122695923,0.2636321485042572,297.2271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.8374994397163391,0.3572983741760254,0.3405653238296509,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.7324608564376831,0.2353477478027343,1.0717251300811768,284.9971923828125,284.95001220703125,298.7208251953125,293.5007019042969,297.7394104003906,297.232421875,284.9962158203125,1.0,0.5928957462310791,0.4528372287750244,0.4528372287750244,1.0,1.0,-3.169268846511841,1.0777249336242676,2.091543912887573,0.364277184009552,0.9319109916687012,0.9319109916687012,0.0,155.04397583007812,140.0,58434.2578125,0.0,2650.897216796875,1.0,279.4417419433594,283.2515563964844,296.5396423339844,299.6504211425781,293.1499938964844,293.1499938964844,279.1499938964844,33997.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.666749238967896,3.6667728424072266,8.97130632893095e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9177.0234375,0.0,1536.8336181640625,2977.34912109375,0.0,4300.0,0.907674252986908,1.0,0.0,3.0,1.0,0.0
18095460,297.16558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.9990000128746032,0.6763235330581665,0.5351735353469849,297.3482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.9031341075897216,0.4384502470493316,0.4164181649684906,297.19512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.8573868870735168,0.374845027923584,0.2637924253940582,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.8447386026382446,0.3578513264656067,0.3410862386226654,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.738219141960144,0.2353177517652511,1.0712814331054688,284.90087890625,284.95001220703125,298.762939453125,293.48016357421875,297.7508239746094,297.2305908203125,284.9020080566406,1.0,0.5879575610160828,0.4516015350818634,0.4516015350818634,1.0,1.0,-3.155347347259521,1.06947922706604,2.085868120193481,0.3586940169334411,0.8402842283248901,0.8402842283248901,0.0,149.9574737548828,143.0,58589.47265625,0.0,2595.9833984375,1.0,279.15777587890625,283.1407470703125,296.5853576660156,299.7506408691406,293.1499938964844,293.1499938964844,279.45001220703125,39521.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.514942169189453,3.514965534210205,8.243841875810176e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8255.109375,0.0,1413.408935546875,2977.34912109375,0.0,4300.0,0.8783819675445557,1.0,0.0,3.0,1.0,0.0
18095520,297.16558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.9990000128746032,0.6763235330581665,0.5351735353469849,297.3482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.9031341075897216,0.4384502470493316,0.4164181649684906,297.19512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.8573868870735168,0.374845027923584,0.2637924253940582,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.8447386026382446,0.3578513264656067,0.3410862386226654,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.738219141960144,0.2353177517652511,1.0712814331054688,284.90087890625,284.95001220703125,298.762939453125,293.48016357421875,297.7508239746094,297.2305908203125,284.9020080566406,1.0,0.5879575610160828,0.4516015350818634,0.4516015350818634,1.0,1.0,-3.155347347259521,1.06947922706604,2.085868120193481,0.3586940169334411,0.8402842283248901,0.8402842283248901,0.0,149.9574737548828,143.0,58589.47265625,0.0,2595.9833984375,1.0,279.15777587890625,283.1407470703125,296.5853576660156,299.7506408691406,293.1499938964844,293.1499938964844,279.45001220703125,39521.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.514942169189453,3.514965534210205,8.243841875810176e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8255.109375,0.0,1413.408935546875,2977.34912109375,0.0,4300.0,0.8783819675445557,1.0,0.0,3.0,1.0,0.0
18095580,297.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.9990000128746032,0.6807904839515686,0.5268415212631226,297.352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940795898437,0.910169243812561,0.4414138793945312,0.4189006984233856,297.1985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.862270176410675,0.3757560849189758,0.2642029225826263,297.2251892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.8496344685554504,0.3589986264705658,0.3418947756290436,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944763183594,0.7420177459716797,0.2357516586780548,1.0720897912979126,284.9940490722656,284.95001220703125,298.8047180175781,293.4594116210937,297.76861572265625,297.2383117675781,284.9931030273437,1.0,0.5860468745231628,0.4503658711910248,0.4503658711910248,1.0,1.0,-3.150728940963745,1.0648139715194702,2.0859148502349854,0.354621410369873,0.9224509000778198,0.9224509000778198,0.0,147.11842346191406,146.0,57705.21484375,0.0,2571.708740234375,1.0,279.4413452148437,283.2499389648437,296.4808044433594,299.5546569824219,293.1499938964844,293.1499938964844,279.1499938964844,33789.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.622178792953491,3.622202157974243,8.754534519539448e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9072.1083984375,0.0,1486.0216064453125,2977.34912109375,0.0,4300.0,0.8974441885948181,1.0,0.0,3.0,1.0,0.0
18095640,297.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.9990000128746032,0.6807904839515686,0.5268415212631226,297.352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940795898437,0.910169243812561,0.4414138793945312,0.4189006984233856,297.1985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.862270176410675,0.3757560849189758,0.2642029225826263,297.2251892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.8496344685554504,0.3589986264705658,0.3418947756290436,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944763183594,0.7420177459716797,0.2357516586780548,1.0720897912979126,284.9940490722656,284.95001220703125,298.8047180175781,293.4594116210937,297.76861572265625,297.2383117675781,284.9931030273437,1.0,0.5860468745231628,0.4503658711910248,0.4503658711910248,1.0,1.0,-3.150728940963745,1.0648139715194702,2.0859148502349854,0.354621410369873,0.9224509000778198,0.9224509000778198,0.0,147.11842346191406,146.0,57705.21484375,0.0,2571.708740234375,1.0,279.4413452148437,283.2499389648437,296.4808044433594,299.5546569824219,293.1499938964844,293.1499938964844,279.1499938964844,33789.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.622178792953491,3.622202157974243,8.754534519539448e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9072.1083984375,0.0,1486.0216064453125,2977.34912109375,0.0,4300.0,0.8974441885948181,1.0,0.0,3.0,1.0,0.0
18095700,297.21978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705139160156,0.9990000128746032,0.6823446154594421,0.5247612595558167,297.3517150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.870849609375,0.9125481247901917,0.4425964951515198,0.4201768338680267,297.1968688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711242675781,0.8636496663093567,0.3759033977985382,0.2644319534301758,297.2236633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712158203125,0.8510755300521851,0.3593285679817199,0.3423396050930023,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87255859375,0.7430938482284546,0.2358238399028778,1.0727980136871338,284.8707580566406,284.95001220703125,298.825439453125,293.4490051269531,297.7757873535156,297.2397155761719,284.8695373535156,1.0,0.5858305096626282,0.4497480094432831,0.4497480094432831,1.0,1.0,-3.1514229774475098,1.0636107921600342,2.087812185287476,0.3532746434211731,0.8347029685974121,0.8347029685974121,0.0,146.49867248535156,146.0,58379.0390625,0.0,2569.740966796875,1.0,279.1990051269531,283.1109619140625,296.5384826660156,299.7254943847656,293.1499938964844,293.1499938964844,279.1499938964844,38623.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5696589946746826,3.5696828365325928,8.502502737428586e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8776.673828125,0.0,1464.8062744140625,2977.34912109375,0.0,4300.0,0.886762797832489,1.0,0.0,3.0,1.0,0.0
18095760,297.2262268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.9990000128746032,0.683416485786438,0.5242846012115479,297.34991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.9136887192726136,0.4436971843242645,0.4211888611316681,297.1943664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.8639358878135681,0.3759526312351227,0.2644556164741516,297.2214050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.8515017032623291,0.3595723807811737,0.3425590693950653,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.7433028221130371,0.2358201295137405,1.0727825164794922,284.90753173828125,284.95001220703125,298.84600830078125,293.4385681152344,297.7819519042969,297.23931884765625,284.90899658203125,1.0,0.5859358310699463,0.4493140280246734,0.4493140280246734,1.0,1.0,-3.152339220046997,1.062878131866455,2.089461088180542,0.3526189029216766,0.8386034369468689,0.8386034369468689,0.0,146.40306091308594,149.0,58063.375,0.0,2571.02294921875,1.0,279.1584167480469,283.1444702148437,296.5262145996094,299.659423828125,293.1499938964844,293.1499938964844,279.45001220703125,39082.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.4807753562927246,3.4807982444763184,8.084353453341464e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8192.8310546875,0.0,1374.9188232421875,2977.34912109375,0.0,4300.0,0.8705383539199829,1.0,0.0,3.0,1.0,0.0
18095820,297.2433776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.001708984375,0.9990000128746032,0.686124861240387,0.5243270993232727,297.3546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018005371094,0.9158298373222352,0.4467014670372009,0.4238263666629791,297.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.8644425868988037,0.3768520951271057,0.2649441957473755,297.22381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018920898437,0.8522210717201233,0.360716849565506,0.3434822857379913,297.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.7435899972915649,0.2362442463636398,1.0741877555847168,285.00177001953125,284.95001220703125,298.8866577148437,293.4178771972656,297.7991943359375,297.2460021972656,285.0008850097656,1.0,0.5870680212974548,0.4484460651874542,0.4484460651874542,1.0,1.0,-3.158941984176636,1.0632864236831665,2.09565544128418,0.3520947694778442,0.9262688755989076,0.9262688755989076,0.0,146.71804809570312,152.0,57480.78125,0.0,2585.653564453125,1.0,279.441162109375,283.2507019042969,296.4311218261719,299.4876403808594,293.1499938964844,293.1499938964844,279.1499938964844,33296.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.607319831848145,3.607342958450317,8.682856105224346e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9032.6689453125,0.0,1466.2098388671875,2977.34912109375,0.0,4300.0,0.8937802314758301,1.0,0.0,3.0,1.0,0.0
18095880,297.2433776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.001708984375,0.9990000128746032,0.686124861240387,0.5243270993232727,297.3546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018005371094,0.9158298373222352,0.4467014670372009,0.4238263666629791,297.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.8644425868988037,0.3768520951271057,0.2649441957473755,297.22381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018920898437,0.8522210717201233,0.360716849565506,0.3434822857379913,297.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.7435899972915649,0.2362442463636398,1.0741877555847168,285.00177001953125,284.95001220703125,298.8866577148437,293.4178771972656,297.7991943359375,297.2460021972656,285.0008850097656,1.0,0.5870680212974548,0.4484460651874542,0.4484460651874542,1.0,1.0,-3.158941984176636,1.0632864236831665,2.09565544128418,0.3520947694778442,0.9262688755989076,0.9262688755989076,0.0,146.71804809570312,152.0,57480.78125,0.0,2585.653564453125,1.0,279.441162109375,283.2507019042969,296.4311218261719,299.4876403808594,293.1499938964844,293.1499938964844,279.1499938964844,33296.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.607319831848145,3.607342958450317,8.682856105224346e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9032.6689453125,0.0,1466.2098388671875,2977.34912109375,0.0,4300.0,0.8937802314758301,1.0,0.0,3.0,1.0,0.0
18095940,297.2332458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120483398437,0.9990000128746032,0.6863049864768982,0.5275583267211914,297.35137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91192626953125,0.9156190752983092,0.448969691991806,0.4261810779571533,297.19317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118347167969,0.8629798293113708,0.3770004510879516,0.2652203440666199,297.2197570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91180419921875,0.8510904312133789,0.3612459301948547,0.344183087348938,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.911376953125,0.7423238158226013,0.2362495362758636,1.0749613046646118,284.9119567871094,284.95001220703125,298.9265441894531,293.3974609375,297.8081970214844,297.2406616210937,284.912841796875,1.0,0.5890427231788635,0.4475780725479126,0.4475780725479126,1.0,1.0,-3.167762279510498,1.0646194219589231,2.1031429767608643,0.3508004248142242,0.8442955017089844,0.8442955017089844,0.0,148.0562286376953,155.0,58115.8203125,0.0,2610.23095703125,1.0,279.15869140625,283.1394348144531,296.48748779296875,299.61798095703125,293.1499938964844,293.1499938964844,279.45001220703125,38469.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.4893386363983154,3.489361524581909,8.124179657897912e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8191.29931640625,0.0,1379.3294677734375,2977.34912109375,0.0,4300.0,0.871913731098175,1.0,0.0,3.0,1.0,0.0
18096000,297.2332458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120483398437,0.9990000128746032,0.6863049864768982,0.5275583267211914,297.35137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91192626953125,0.9156190752983092,0.448969691991806,0.4261810779571533,297.19317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118347167969,0.8629798293113708,0.3770004510879516,0.2652203440666199,297.2197570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91180419921875,0.8510904312133789,0.3612459301948547,0.344183087348938,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.911376953125,0.7423238158226013,0.2362495362758636,1.0749613046646118,284.9119567871094,284.95001220703125,298.9265441894531,293.3974609375,297.8081970214844,297.2406616210937,284.912841796875,1.0,0.5890427231788635,0.4475780725479126,0.4475780725479126,1.0,1.0,-3.167762279510498,1.0646194219589231,2.1031429767608643,0.3508004248142242,0.8442955017089844,0.8442955017089844,0.0,148.0562286376953,155.0,58115.8203125,0.0,2610.23095703125,1.0,279.15869140625,283.1394348144531,296.48748779296875,299.61798095703125,293.1499938964844,293.1499938964844,279.45001220703125,38469.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.4893386363983154,3.489361524581909,8.124179657897912e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8191.29931640625,0.0,1379.3294677734375,2977.34912109375,0.0,4300.0,0.871913731098175,1.0,0.0,3.0,1.0,0.0
18096060,297.2247009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.9990000128746032,0.6864928603172302,0.5317124724388123,297.3557434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.9150614142417908,0.4519579708576202,0.4288504719734192,297.1962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.8612687587738037,0.3778518438339233,0.2657102346420288,297.2218933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.8496755957603455,0.3623404204845428,0.3451076745986938,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.7407988905906677,0.2366172820329666,1.0763341188430786,285.0072326660156,284.95001220703125,298.96551513671875,293.3775329589844,297.8204650878906,297.2411804199219,285.0062866210937,1.0,0.5915929675102234,0.4463950097560882,0.4463950097560882,1.0,1.0,-3.1793103218078613,1.066289305686951,2.1130211353302,0.3485170304775238,0.9356343746185304,0.9356343746185304,0.0,149.76715087890625,158.0,57674.1328125,0.0,2642.38134765625,1.0,279.4412841796875,283.24664306640625,296.4012756347656,299.4640197753906,293.1499938964844,293.1499938964844,279.1499938964844,32994.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.623599052429199,3.623622417449951,8.761401772972022e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9050.5947265625,0.0,1481.6693115234375,2977.34912109375,0.0,4300.0,0.8972223401069641,1.0,0.0,3.0,1.0,0.0
18096120,297.2247009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.9990000128746032,0.6864928603172302,0.5317124724388123,297.3557434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.9150614142417908,0.4519579708576202,0.4288504719734192,297.1962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.8612687587738037,0.3778518438339233,0.2657102346420288,297.2218933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.8496755957603455,0.3623404204845428,0.3451076745986938,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.7407988905906677,0.2366172820329666,1.0763341188430786,285.0072326660156,284.95001220703125,298.96551513671875,293.3775329589844,297.8204650878906,297.2411804199219,285.0062866210937,1.0,0.5915929675102234,0.4463950097560882,0.4463950097560882,1.0,1.0,-3.1793103218078613,1.066289305686951,2.1130211353302,0.3485170304775238,0.9356343746185304,0.9356343746185304,0.0,149.76715087890625,158.0,57674.1328125,0.0,2642.38134765625,1.0,279.4412841796875,283.24664306640625,296.4012756347656,299.4640197753906,293.1499938964844,293.1499938964844,279.1499938964844,32994.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.623599052429199,3.623622417449951,8.761401772972022e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9050.5947265625,0.0,1481.6693115234375,2977.34912109375,0.0,4300.0,0.8972223401069641,1.0,0.0,3.0,1.0,0.0
18096180,297.1939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.9990000128746032,0.6843467950820923,0.5376312136650085,297.35205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.9131375551223756,0.4541958272457123,0.4312211275100708,297.1913757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.8584238886833191,0.3779494166374206,0.2659823596477508,297.217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.8472054600715637,0.3628142774105072,0.3457980751991272,297.16680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.7384004592895508,0.2365672588348388,1.077051877975464,284.9097595214844,284.95001220703125,299.0033874511719,293.3583068847656,297.8263244628906,297.2327880859375,284.9112548828125,1.0,0.5945144891738892,0.4452119171619415,0.4452119171619415,1.0,1.0,-3.191298246383667,1.0680434703826904,2.123254776000977,0.3465703427791595,0.8502910137176514,0.8502910137176514,0.0,152.08863830566406,161.0,58453.82421875,0.0,2678.9462890625,1.0,279.1583251953125,283.12774658203125,296.4660949707031,299.6118469238281,293.1499938964844,293.1499938964844,279.45001220703125,38328.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.518411159515381,3.518434524536133,8.260122967840289e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8216.2841796875,0.0,1408.4300537109375,2977.34912109375,0.0,4300.0,0.878057062625885,1.0,0.0,3.0,1.0,0.0
18096240,297.1939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.9990000128746032,0.6843467950820923,0.5376312136650085,297.35205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.9131375551223756,0.4541958272457123,0.4312211275100708,297.1913757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.8584238886833191,0.3779494166374206,0.2659823596477508,297.217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.8472054600715637,0.3628142774105072,0.3457980751991272,297.16680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.7384004592895508,0.2365672588348388,1.077051877975464,284.9097595214844,284.95001220703125,299.0033874511719,293.3583068847656,297.8263244628906,297.2327880859375,284.9112548828125,1.0,0.5945144891738892,0.4452119171619415,0.4452119171619415,1.0,1.0,-3.191298246383667,1.0680434703826904,2.123254776000977,0.3465703427791595,0.8502910137176514,0.8502910137176514,0.0,152.08863830566406,161.0,58453.82421875,0.0,2678.9462890625,1.0,279.1583251953125,283.12774658203125,296.4660949707031,299.6118469238281,293.1499938964844,293.1499938964844,279.45001220703125,38328.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.518411159515381,3.518434524536133,8.260122967840289e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8216.2841796875,0.0,1408.4300537109375,2977.34912109375,0.0,4300.0,0.878057062625885,1.0,0.0,3.0,1.0,0.0
18096300,297.181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245056152344,0.9990000128746032,0.6834319829940796,0.5407705307006836,297.3536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02423095703125,0.9120873212814332,0.4556292593479156,0.4324130117893219,297.1922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02392578125,0.8569263219833374,0.378299742937088,0.2661141753196716,297.2180480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238647460937,0.8458899855613708,0.3632901310920715,0.3461299240589142,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226135253906,0.737113893032074,0.2366808801889419,1.0772740840911863,285.0242614746094,284.95001220703125,299.0218811035156,293.3489990234375,297.8313903808594,297.23199462890625,285.0259094238281,1.0,0.5960406064987183,0.4446203708648681,0.4446203708648681,1.0,1.0,-3.1973280906677246,1.068874716758728,2.128453254699707,0.3461714684963226,0.932373344898224,0.932373344898224,0.0,153.35093688964844,161.0,57802.80859375,0.0,2697.953369140625,1.0,279.3987121582031,283.25390625,296.3914794921875,299.4259948730469,293.1499938964844,293.1499938964844,279.45001220703125,33597.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.578138589859009,3.5781614780426025,8.542944556211296e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8478.5205078125,0.0,1437.05419921875,2977.34912109375,0.0,4300.0,0.8891792893409729,1.0,0.0,3.0,1.0,0.0
18096360,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.9990000128746032,0.6826085448265076,0.5434257388114929,297.35626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01080322265625,0.9115773439407348,0.4571774303913116,0.4338871240615845,297.1943664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0109558105469,0.8559131026268005,0.3787717819213867,0.2664547562599182,297.2195739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110168457031,0.8450084924697876,0.3638702630996704,0.3466934859752655,297.1677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01153564453125,0.7361961007118225,0.2368718981742859,1.0782203674316406,285.0107727050781,284.95001220703125,299.0400390625,293.3399353027344,297.8373413085937,297.23291015625,285.00927734375,1.0,0.5976633429527283,0.4439805448055267,0.4439805448055267,1.0,1.0,-3.204517126083374,1.0700174570083618,2.1344995498657227,0.3459357321262359,0.9465723633766174,0.9465723633766174,0.0,154.51812744140625,164.0,58050.81640625,0.0,2718.85107421875,1.0,279.4422607421875,283.23931884765625,296.3832092285156,299.4643859863281,293.1499938964844,293.1499938964844,279.1499938964844,32824.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.656114101409912,3.656137704849243,8.919341212276777e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9097.349609375,0.0,1516.181640625,2977.34912109375,0.0,4300.0,0.9042245745658876,1.0,0.0,3.0,1.0,0.0
