time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18096420,297.1312561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.9990000128746032,0.678825855255127,0.5503289103507996,297.3522033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.9091596603393556,0.4593835771083832,0.4362608194351196,297.1893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.8526821136474609,0.3788284659385681,0.266720712184906,297.2149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.8421455025672913,0.364292562007904,0.3473634123802185,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.7334217429161072,0.2367265820503235,1.0786588191986084,284.9082946777344,284.95001220703125,299.0753479003906,293.3226623535156,297.8437805175781,297.2271423339844,284.9100036621094,1.0,0.6009452939033508,0.4427008926868438,0.4427008926868438,1.0,1.0,-3.217328786849976,1.0716438293457031,2.1456849575042725,0.3454867303371429,0.8579262495040894,0.8579262495040894,0.0,157.33839416503906,152.0,58864.3984375,0.0,2760.368408203125,1.0,279.1576232910156,283.1156616210937,296.4533386230469,299.619140625,293.1499938964844,293.1499938964844,279.45001220703125,38343.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5533287525177,3.5533523559570312,8.424887028013472e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8251.78515625,0.0,1445.32080078125,2977.34912109375,0.0,4300.0,0.8858739137649536,1.0,0.0,3.0,1.0,0.0
18096480,297.1312561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.9990000128746032,0.678825855255127,0.5503289103507996,297.3522033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.9091596603393556,0.4593835771083832,0.4362608194351196,297.1893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.8526821136474609,0.3788284659385681,0.266720712184906,297.2149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.8421455025672913,0.364292562007904,0.3473634123802185,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.7334217429161072,0.2367265820503235,1.0786588191986084,284.9082946777344,284.95001220703125,299.0753479003906,293.3226623535156,297.8437805175781,297.2271423339844,284.9100036621094,1.0,0.6009452939033508,0.4427008926868438,0.4427008926868438,1.0,1.0,-3.217328786849976,1.0716438293457031,2.1456849575042725,0.3454867303371429,0.8579262495040894,0.8579262495040894,0.0,157.33839416503906,152.0,58864.3984375,0.0,2760.368408203125,1.0,279.1576232910156,283.1156616210937,296.4533386230469,299.619140625,293.1499938964844,293.1499938964844,279.45001220703125,38343.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5533287525177,3.5533523559570312,8.424887028013472e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8251.78515625,0.0,1445.32080078125,2977.34912109375,0.0,4300.0,0.8858739137649536,1.0,0.0,3.0,1.0,0.0
18096540,297.1181030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013122558594,0.9990000128746032,0.6772080063819885,0.5446476340293884,297.35565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00146484375,0.914618730545044,0.4622895717620849,0.4387242794036865,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.8558949828147888,0.3795659244060516,0.2670365273952484,297.2163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.8454435467720032,0.3652504086494446,0.3480348885059356,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021057128906,0.7357437610626221,0.2368792295455932,1.0785008668899536,285.0014343261719,284.95001220703125,299.1091003417969,293.30670166015625,297.8546447753906,297.2294616699219,284.9998779296875,1.0,0.5990588665008545,0.441421240568161,0.441421240568161,1.0,1.0,-3.2144811153411865,1.067333698272705,2.1471476554870605,0.3427545428276062,0.946179449558258,0.946179449558258,0.0,155.42413330078125,155.0,58188.49609375,0.0,2744.05712890625,1.0,279.4417419433594,283.2236328125,296.3695068359375,299.46246337890625,293.1499938964844,293.1499938964844,279.1499938964844,33249.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.679264545440674,3.679288387298584,9.032652883433911e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9111.92578125,0.0,1545.223388671875,2977.34912109375,0.0,4300.0,0.909861981868744,1.0,0.0,3.0,1.0,0.0
18096600,297.1181030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013122558594,0.9990000128746032,0.6772080063819885,0.5446476340293884,297.35565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00146484375,0.914618730545044,0.4622895717620849,0.4387242794036865,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.8558949828147888,0.3795659244060516,0.2670365273952484,297.2163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.8454435467720032,0.3652504086494446,0.3480348885059356,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021057128906,0.7357437610626221,0.2368792295455932,1.0785008668899536,285.0014343261719,284.95001220703125,299.1091003417969,293.30670166015625,297.8546447753906,297.2294616699219,284.9998779296875,1.0,0.5990588665008545,0.441421240568161,0.441421240568161,1.0,1.0,-3.2144811153411865,1.067333698272705,2.1471476554870605,0.3427545428276062,0.946179449558258,0.946179449558258,0.0,155.42413330078125,155.0,58188.49609375,0.0,2744.05712890625,1.0,279.4417419433594,283.2236328125,296.3695068359375,299.46246337890625,293.1499938964844,293.1499938964844,279.1499938964844,33249.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.679264545440674,3.679288387298584,9.032652883433911e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9111.92578125,0.0,1545.223388671875,2977.34912109375,0.0,4300.0,0.909861981868744,1.0,0.0,3.0,1.0,0.0
18096660,297.1103210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.9990000128746032,0.6760274767875671,0.5430868268013,297.351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.9173775315284728,0.4644592702388763,0.4409311413764953,297.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.856844425201416,0.3795804679393768,0.2671759724617004,297.2116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.8465955853462219,0.3656160235404968,0.3485213816165924,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.7363013029098511,0.2366873025894165,1.078044891357422,284.9006042480469,284.95001220703125,299.1412048339844,293.2922058105469,297.861083984375,297.2257080078125,284.9023742675781,1.0,0.5991871953010559,0.4402463734149933,0.4402463734149933,1.0,1.0,-3.215449810028076,1.064770221710205,2.150679588317871,0.3399946689605713,0.851794421672821,0.851794421672821,0.0,154.9619598388672,158.0,58681.87109375,0.0,2743.5234375,1.0,279.1575622558594,283.1057434082031,296.4295654296875,299.5904846191406,293.1499938964844,293.1499938964844,279.45001220703125,38969.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.550853967666626,3.550877571105957,8.41315511479479e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8227.228515625,0.0,1447.2476806640625,2977.34912109375,0.0,4300.0,0.8858494162559509,1.0,0.0,3.0,1.0,0.0
18096720,297.1103210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.9990000128746032,0.6760274767875671,0.5430868268013,297.351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.9173775315284728,0.4644592702388763,0.4409311413764953,297.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.856844425201416,0.3795804679393768,0.2671759724617004,297.2116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.8465955853462219,0.3656160235404968,0.3485213816165924,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.7363013029098511,0.2366873025894165,1.078044891357422,284.9006042480469,284.95001220703125,299.1412048339844,293.2922058105469,297.861083984375,297.2257080078125,284.9023742675781,1.0,0.5991871953010559,0.4402463734149933,0.4402463734149933,1.0,1.0,-3.215449810028076,1.064770221710205,2.150679588317871,0.3399946689605713,0.851794421672821,0.851794421672821,0.0,154.9619598388672,158.0,58681.87109375,0.0,2743.5234375,1.0,279.1575622558594,283.1057434082031,296.4295654296875,299.5904846191406,293.1499938964844,293.1499938964844,279.45001220703125,38969.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.550853967666626,3.550877571105957,8.41315511479479e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8227.228515625,0.0,1447.2476806640625,2977.34912109375,0.0,4300.0,0.8858494162559509,1.0,0.0,3.0,1.0,0.0
18096780,297.1122741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.9990000128746032,0.6757184267044067,0.5440418124198914,297.3558349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.9188411831855774,0.4674628674983978,0.4435408115386963,297.1900329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.8567792177200317,0.380385011434555,0.2675835490226745,297.2139587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.8467265963554382,0.3666273951530456,0.3493033051490783,297.1614074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.736014723777771,0.2369353920221328,1.078583836555481,285.00372314453125,284.95001220703125,299.1715087890625,293.2794189453125,297.8717041015625,297.2289123535156,285.0028381347656,1.0,0.6004111170768738,0.4390715062618255,0.4390715062618255,1.0,1.0,-3.221806049346924,1.0642536878585815,2.157552480697632,0.3376581966876983,0.9442180395126344,0.9442180395126344,0.0,155.51564025878906,161.0,58068.77734375,0.0,2759.559814453125,1.0,279.4416809082031,283.2221374511719,296.3407592773437,299.4249572753906,293.1499938964844,293.1499938964844,279.1499938964844,33329.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.672290325164795,3.672313928604126,8.998441671792534e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9088.810546875,0.0,1538.0084228515625,2977.34912109375,0.0,4300.0,0.908431112766266,1.0,0.0,3.0,1.0,0.0
18096840,297.1122741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.9990000128746032,0.6757184267044067,0.5440418124198914,297.3558349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.9188411831855774,0.4674628674983978,0.4435408115386963,297.1900329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.8567792177200317,0.380385011434555,0.2675835490226745,297.2139587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.8467265963554382,0.3666273951530456,0.3493033051490783,297.1614074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.736014723777771,0.2369353920221328,1.078583836555481,285.00372314453125,284.95001220703125,299.1715087890625,293.2794189453125,297.8717041015625,297.2289123535156,285.0028381347656,1.0,0.6004111170768738,0.4390715062618255,0.4390715062618255,1.0,1.0,-3.221806049346924,1.0642536878585815,2.157552480697632,0.3376581966876983,0.9442180395126344,0.9442180395126344,0.0,155.51564025878906,161.0,58068.77734375,0.0,2759.559814453125,1.0,279.4416809082031,283.2221374511719,296.3407592773437,299.4249572753906,293.1499938964844,293.1499938964844,279.1499938964844,33329.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.672290325164795,3.672313928604126,8.998441671792534e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9088.810546875,0.0,1538.0084228515625,2977.34912109375,0.0,4300.0,0.908431112766266,1.0,0.0,3.0,1.0,0.0
18096900,297.1046447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.875732421875,0.9990000128746032,0.6747393608093262,0.5453101992607117,297.3546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761291503906,0.9190811514854432,0.4686498343944549,0.4448759853839874,297.1884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765869140625,0.8563666939735413,0.380483865737915,0.2678126692771911,297.21246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766784667969,0.8464272022247314,0.3668887019157409,0.349730372428894,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87841796875,0.7355895638465881,0.2369139641523361,1.0790820121765137,284.8760986328125,284.95001220703125,299.1859130859375,293.27374267578125,297.8750915527344,297.2279968261719,284.87371826171875,1.0,0.6013583540916443,0.4384840726852417,0.4384840726852417,1.0,1.0,-3.226325273513794,1.0644911527633667,2.161834239959717,0.3366650938987732,0.8564088344573975,0.8564088344573975,0.0,156.10401916503906,161.0,58974.9921875,0.0,2772.058837890625,1.0,279.1971740722656,283.0759582519531,296.408935546875,299.6171264648437,293.1499938964844,293.1499938964844,279.1499938964844,37626.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6392455101013184,3.6392698287963854,8.837227483127208e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8818.2626953125,0.0,1533.373291015625,2977.34912109375,0.0,4300.0,0.901803195476532,1.0,0.0,3.0,1.0,0.0
18096960,297.0923156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.9990000128746032,0.6732398867607117,0.547672688961029,297.352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.9183688759803772,0.4697151780128479,0.4459054172039032,297.18560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.8551626205444336,0.3804485201835632,0.2678160369396209,297.2098999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.8453953266143799,0.367032378911972,0.3499053120613098,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.7345389127731323,0.2367894202470779,1.0787577629089355,284.90582275390625,284.95001220703125,299.1998291015625,293.2685546875,297.87750244140625,297.2257995605469,284.9076843261719,1.0,0.6024035215377808,0.4379343092441559,0.4379343092441559,1.0,1.0,-3.2302279472351074,1.0645807981491089,2.165647268295288,0.3356587290763855,0.8555169701576233,0.8555169701576233,0.0,157.02239990234375,149.0,58743.78125,0.0,2785.141845703125,1.0,279.1577453613281,283.1039428710937,296.4075012207031,299.5681457519531,293.1499938964844,293.1499938964844,279.45001220703125,38692.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.556422233581543,3.556445837020874,8.439562293460767e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8228.927734375,0.0,1451.1595458984375,2977.34912109375,0.0,4300.0,0.8868665099143982,1.0,0.0,3.0,1.0,0.0
18097020,297.0941467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.9990000128746032,0.6726506948471069,0.5396944880485535,297.3564758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.9256184101104736,0.4726979434490204,0.448408842086792,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000915527344,0.8596047759056091,0.3812000751495361,0.2681218981742859,297.2118835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.8498766422271729,0.3679880499839782,0.3505458831787109,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.7378447651863098,0.236970767378807,1.078568696975708,284.9999389648437,284.95001220703125,299.2260437011719,293.25982666015625,297.88653564453125,297.2291259765625,284.9984436035156,1.0,0.5996628403663635,0.4368347525596618,0.4368347525596618,1.0,1.0,-3.2245771884918213,1.0597083568572998,2.164868831634521,0.3319772183895111,0.9431438446044922,0.9431438446044922,0.0,154.20619201660156,152.0,58014.61328125,0.0,2758.0419921875,1.0,279.4417419433594,283.2140808105469,296.3244323730469,299.4078674316406,293.1499938964844,293.1499938964844,279.1499938964844,33403.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.67739200592041,3.67741584777832,9.02346130260412e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9080.6728515625,0.0,1544.2847900390625,2977.34912109375,0.0,4300.0,0.9095608592033386,1.0,0.0,3.0,1.0,0.0
18097080,297.0941467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.9990000128746032,0.6726506948471069,0.5396944880485535,297.3564758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.9256184101104736,0.4726979434490204,0.448408842086792,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000915527344,0.8596047759056091,0.3812000751495361,0.2681218981742859,297.2118835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.8498766422271729,0.3679880499839782,0.3505458831787109,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.7378447651863098,0.236970767378807,1.078568696975708,284.9999389648437,284.95001220703125,299.2260437011719,293.25982666015625,297.88653564453125,297.2291259765625,284.9984436035156,1.0,0.5996628403663635,0.4368347525596618,0.4368347525596618,1.0,1.0,-3.2245771884918213,1.0597083568572998,2.164868831634521,0.3319772183895111,0.9431438446044922,0.9431438446044922,0.0,154.20619201660156,152.0,58014.61328125,0.0,2758.0419921875,1.0,279.4417419433594,283.2140808105469,296.3244323730469,299.4078674316406,293.1499938964844,293.1499938964844,279.1499938964844,33403.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.67739200592041,3.67741584777832,9.02346130260412e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9080.6728515625,0.0,1544.2847900390625,2977.34912109375,0.0,4300.0,0.9095608592033386,1.0,0.0,3.0,1.0,0.0
18097140,297.09716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.9990000128746032,0.6722682118415833,0.5365144610404968,297.3526916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.9295636415481568,0.4749341607093811,0.4506586194038391,297.1839904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.8614208698272705,0.3812243342399597,0.2682532072067261,297.20770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.8518620729446411,0.3683507740497589,0.3510088324546814,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.7391242384910583,0.2368239909410476,1.0782040357589722,284.9013061523437,284.95001220703125,299.25,293.2534484863281,297.89044189453125,297.2257995605469,284.9029846191406,1.0,0.5992255210876465,0.4357351958751678,0.4357351958751678,1.0,1.0,-3.2237207889556885,1.0566327571868896,2.16708779335022,0.3288564682006836,0.8500590324401855,0.8500590324401855,0.0,153.14158630371094,155.0,58480.7109375,0.0,2750.463623046875,1.0,279.1575927734375,283.0990905761719,296.3884582519531,299.53759765625,293.1499938964844,293.1499938964844,279.45001220703125,39046.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.544700860977173,3.544724464416504,8.384023431062815e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8198.4375,0.0,1441.27978515625,2977.34912109375,0.0,4300.0,0.8845670819282532,1.0,0.0,3.0,1.0,0.0
18097200,297.09716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.9990000128746032,0.6722682118415833,0.5365144610404968,297.3526916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.9295636415481568,0.4749341607093811,0.4506586194038391,297.1839904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.8614208698272705,0.3812243342399597,0.2682532072067261,297.20770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.8518620729446411,0.3683507740497589,0.3510088324546814,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.7391242384910583,0.2368239909410476,1.0782040357589722,284.9013061523437,284.95001220703125,299.25,293.2534484863281,297.89044189453125,297.2257995605469,284.9029846191406,1.0,0.5992255210876465,0.4357351958751678,0.4357351958751678,1.0,1.0,-3.2237207889556885,1.0566327571868896,2.16708779335022,0.3288564682006836,0.8500590324401855,0.8500590324401855,0.0,153.14158630371094,155.0,58480.7109375,0.0,2750.463623046875,1.0,279.1575927734375,283.0990905761719,296.3884582519531,299.53759765625,293.1499938964844,293.1499938964844,279.45001220703125,39046.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.544700860977173,3.544724464416504,8.384023431062815e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8198.4375,0.0,1441.27978515625,2977.34912109375,0.0,4300.0,0.8845670819282532,1.0,0.0,3.0,1.0,0.0
18097260,297.1066589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.9990000128746032,0.6725581884384155,0.5363040566444397,297.3578186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.9318426251411438,0.4780149459838867,0.4533250331878662,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.8619574904441833,0.3820306658744812,0.2686536014080047,297.2104797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.8525705933570862,0.3693572878837585,0.3517733514308929,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.7393563985824585,0.2371129840612411,1.0788685083389282,285.00372314453125,284.95001220703125,299.2726745605469,293.248291015625,297.8988952636719,297.2294311523437,285.0028381347656,1.0,0.6000756025314331,0.4347656965255737,0.4347656965255737,1.0,1.0,-3.228865623474121,1.0560777187347412,2.17278790473938,0.3272353410720825,0.9421727061271667,0.9421727061271667,0.0,153.2961883544922,158.0,57871.76953125,0.0,2761.86181640625,1.0,279.441650390625,283.2156982421875,296.3050537109375,299.3773803710937,293.1499938964844,293.1499938964844,279.1499938964844,33344.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6659748554229736,3.6659984588623047,8.967518283498066e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9056.7138671875,0.0,1531.0604248046875,2977.34912109375,0.0,4300.0,0.9070253968238832,1.0,0.0,3.0,1.0,0.0
18097320,297.1066589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.9990000128746032,0.6725581884384155,0.5363040566444397,297.3578186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.9318426251411438,0.4780149459838867,0.4533250331878662,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.8619574904441833,0.3820306658744812,0.2686536014080047,297.2104797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.8525705933570862,0.3693572878837585,0.3517733514308929,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.7393563985824585,0.2371129840612411,1.0788685083389282,285.00372314453125,284.95001220703125,299.2726745605469,293.248291015625,297.8988952636719,297.2294311523437,285.0028381347656,1.0,0.6000756025314331,0.4347656965255737,0.4347656965255737,1.0,1.0,-3.228865623474121,1.0560777187347412,2.17278790473938,0.3272353410720825,0.9421727061271667,0.9421727061271667,0.0,153.2961883544922,158.0,57871.76953125,0.0,2761.86181640625,1.0,279.441650390625,283.2156982421875,296.3050537109375,299.3773803710937,293.1499938964844,293.1499938964844,279.1499938964844,33344.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6659748554229736,3.6659984588623047,8.967518283498066e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9056.7138671875,0.0,1531.0604248046875,2977.34912109375,0.0,4300.0,0.9070253968238832,1.0,0.0,3.0,1.0,0.0
18097380,297.09228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.9990000128746032,0.6705736517906189,0.5391334891319275,297.35455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.931855082511902,0.4803234338760376,0.4557324051856994,297.1835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.8606919646263123,0.3820874392986297,0.26887246966362,297.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.8515721559524536,0.3697488903999328,0.3523513078689575,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.7382043600082397,0.2369997203350067,1.0791388750076294,284.90545654296875,284.95001220703125,299.2951965332031,293.2431335449219,297.90289306640625,297.2264709472656,284.9070739746094,1.0,0.6018187403678894,0.4337961971759796,0.4337961971759796,1.0,1.0,-3.236447095870972,1.0564024448394775,2.180044651031494,0.3262556493282318,0.8535302877426147,0.8535302877426147,0.0,154.54058837890625,161.0,58556.6171875,0.0,2784.313720703125,1.0,279.15802001953125,283.0973205566406,296.3768920898437,299.5266418457031,293.1499938964844,293.1499938964844,279.45001220703125,38636.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.551117181777954,3.551140785217285,8.414402827838785e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8203.6298828125,0.0,1445.1060791015625,2977.34912109375,0.0,4300.0,0.8855316638946533,1.0,0.0,3.0,1.0,0.0
18097440,297.09228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.9990000128746032,0.6705736517906189,0.5391334891319275,297.35455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.931855082511902,0.4803234338760376,0.4557324051856994,297.1835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.8606919646263123,0.3820874392986297,0.26887246966362,297.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.8515721559524536,0.3697488903999328,0.3523513078689575,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.7382043600082397,0.2369997203350067,1.0791388750076294,284.90545654296875,284.95001220703125,299.2951965332031,293.2431335449219,297.90289306640625,297.2264709472656,284.9070739746094,1.0,0.6018187403678894,0.4337961971759796,0.4337961971759796,1.0,1.0,-3.236447095870972,1.0564024448394775,2.180044651031494,0.3262556493282318,0.8535302877426147,0.8535302877426147,0.0,154.54058837890625,161.0,58556.6171875,0.0,2784.313720703125,1.0,279.15802001953125,283.0973205566406,296.3768920898437,299.5266418457031,293.1499938964844,293.1499938964844,279.45001220703125,38636.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.551117181777954,3.551140785217285,8.414402827838785e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8203.6298828125,0.0,1445.1060791015625,2977.34912109375,0.0,4300.0,0.8855316638946533,1.0,0.0,3.0,1.0,0.0
18097500,297.0871887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224914550781,0.9990000128746032,0.66970294713974,0.5411773920059204,297.3565979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0222473144531,0.9314519166946412,0.4818147420883178,0.4569512903690338,297.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218811035156,0.8597325682640076,0.3824215531349182,0.2689800560474396,297.20758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218200683594,0.8507513999938965,0.3701905906200409,0.3526326715946197,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205383300781,0.7373360395431519,0.2370771020650863,1.0791321992874146,285.0222473144531,284.95001220703125,299.3063659667969,293.24053955078125,297.9067077636719,297.2276306152344,285.0239562988281,1.0,0.6028988361358643,0.4333114624023437,0.4333114624023437,1.0,1.0,-3.2408268451690674,1.0567773580551147,2.184049606323242,0.3258401155471802,0.936177372932434,0.936177372932434,0.0,155.39137268066406,161.0,57843.89453125,0.0,2798.0595703125,1.0,279.3994445800781,283.22674560546875,296.3046569824219,299.3401184082031,293.1499938964844,293.1499938964844,279.45001220703125,33843.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.606442213058472,3.606465578079224,8.678632070768799e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8464.0517578125,0.0,1469.3006591796875,2977.34912109375,0.0,4300.0,0.8956975340843201,1.0,0.0,3.0,1.0,0.0
18097560,297.08270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.9990000128746032,0.6688687205314636,0.5429257750511169,297.35968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.9314881563186646,0.4834282100200653,0.4584734439849853,297.187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.8591597676277161,0.3828823864459991,0.2693030834197998,297.20947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.8502732515335083,0.3707417249679565,0.3531557917594909,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01104736328125,0.736755907535553,0.2372370362281799,1.0798743963241575,285.01031494140625,284.95001220703125,299.3175048828125,293.2379455566406,297.9112243652344,297.2301025390625,285.0088806152344,1.0,0.604152262210846,0.4327502250671386,0.4327502250671386,1.0,1.0,-3.246667861938477,1.0575053691864014,2.189162492752075,0.3254549503326416,0.9510204792022704,0.9510204792022704,0.0,156.2120819091797,149.0,58061.01953125,0.0,2814.701904296875,1.0,279.4425048828125,283.2144470214844,296.2995910644531,299.379638671875,293.1499938964844,293.1499938964844,279.1499938964844,33013.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6809756755828857,3.680999279022217,9.041056046044104e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9082.3671875,0.0,1545.368408203125,2977.34912109375,0.0,4300.0,0.909968078136444,1.0,0.0,3.0,1.0,0.0
18097620,297.0668334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.9990000128746032,0.6663917303085327,0.5361959338188171,297.3553771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.937774121761322,0.4856547713279724,0.4607257544994354,297.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.8628008961677551,0.3828448057174682,0.2693940699100494,297.20489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.854026198387146,0.3710359632968902,0.3535556197166443,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.739450216293335,0.2369903028011322,1.0790903568267822,284.8990173339844,284.95001220703125,299.3396301269531,293.2327575683594,297.914306640625,297.22705078125,284.900390625,1.0,0.6016351580619812,0.4316277503967285,0.4316277503967285,1.0,1.0,-3.240961790084839,1.052475929260254,2.188485860824585,0.3222933411598205,0.8534863591194153,0.8534863591194153,0.0,153.84768676757812,152.0,58594.12109375,0.0,2789.80517578125,1.0,279.1575012207031,283.08697509765625,296.37518310546875,299.5301818847656,293.1499938964844,293.1499938964844,279.45001220703125,38901.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.56253981590271,3.56256365776062,8.468622354484978e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8205.4736328125,0.0,1459.2117919921875,2977.34912109375,0.0,4300.0,0.8882438540458679,1.0,0.0,3.0,1.0,0.0
18097680,297.0668334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.9990000128746032,0.6663917303085327,0.5361959338188171,297.3553771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.937774121761322,0.4856547713279724,0.4607257544994354,297.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.8628008961677551,0.3828448057174682,0.2693940699100494,297.20489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.854026198387146,0.3710359632968902,0.3535556197166443,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.739450216293335,0.2369903028011322,1.0790903568267822,284.8990173339844,284.95001220703125,299.3396301269531,293.2327575683594,297.914306640625,297.22705078125,284.900390625,1.0,0.6016351580619812,0.4316277503967285,0.4316277503967285,1.0,1.0,-3.240961790084839,1.052475929260254,2.188485860824585,0.3222933411598205,0.8534863591194153,0.8534863591194153,0.0,153.84768676757812,152.0,58594.12109375,0.0,2789.80517578125,1.0,279.1575012207031,283.08697509765625,296.37518310546875,299.5301818847656,293.1499938964844,293.1499938964844,279.45001220703125,38901.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.56253981590271,3.56256365776062,8.468622354484978e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8205.4736328125,0.0,1459.2117919921875,2977.34912109375,0.0,4300.0,0.8882438540458679,1.0,0.0,3.0,1.0,0.0
18097740,297.0805358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004577636719,0.9990000128746032,0.6667166948318481,0.5328161716461182,297.3600158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.9420667886734008,0.4887186884880066,0.4633198082447052,297.1854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.864946186542511,0.3835811913013458,0.2697056531906128,297.2072448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.8562922477722168,0.3719653189182281,0.3541947901248932,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.7409071922302246,0.2371895313262939,1.0790728330612185,285.00054931640625,284.95001220703125,299.361572265625,293.2275390625,297.9214782714844,297.2298583984375,284.9996337890625,1.0,0.6013340950012207,0.4305052757263183,0.4305052757263183,1.0,1.0,-3.241117477416992,1.0496867895126345,2.1914308071136475,0.3189477920532226,0.9430397748947144,0.9430397748947144,0.0,152.75360107421875,155.0,57878.296875,0.0,2784.11181640625,1.0,279.4417419433594,283.2051086425781,296.2908935546875,299.36480712890625,293.1499938964844,293.1499938964844,279.1499938964844,33465.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.676819324493408,3.6768431663513184,9.020650395541452e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9055.7900390625,0.0,1544.1123046875,2977.34912109375,0.0,4300.0,0.9095312356948853,1.0,0.0,3.0,1.0,0.0
18097800,297.0805358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004577636719,0.9990000128746032,0.6667166948318481,0.5328161716461182,297.3600158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.9420667886734008,0.4887186884880066,0.4633198082447052,297.1854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.864946186542511,0.3835811913013458,0.2697056531906128,297.2072448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.8562922477722168,0.3719653189182281,0.3541947901248932,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.7409071922302246,0.2371895313262939,1.0790728330612185,285.00054931640625,284.95001220703125,299.361572265625,293.2275390625,297.9214782714844,297.2298583984375,284.9996337890625,1.0,0.6013340950012207,0.4305052757263183,0.4305052757263183,1.0,1.0,-3.241117477416992,1.0496867895126345,2.1914308071136475,0.3189477920532226,0.9430397748947144,0.9430397748947144,0.0,152.75360107421875,155.0,57878.296875,0.0,2784.11181640625,1.0,279.4417419433594,283.2051086425781,296.2908935546875,299.36480712890625,293.1499938964844,293.1499938964844,279.1499938964844,33465.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.676819324493408,3.6768431663513184,9.020650395541452e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9055.7900390625,0.0,1544.1123046875,2977.34912109375,0.0,4300.0,0.9095312356948853,1.0,0.0,3.0,1.0,0.0
18097860,297.0733947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.9990000128746032,0.6651359796524048,0.5337375998497009,297.35650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.9432854652404784,0.491030216217041,0.4657050967216491,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.8646342158317566,0.3836018145084381,0.2698792219161987,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.8562077283859253,0.3723084032535553,0.3547000885009765,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.7404999136924744,0.2370436340570449,1.0790385007858276,284.9041748046875,284.95001220703125,299.3833312988281,293.22235107421875,297.9250183105469,297.2268371582031,284.9058837890625,1.0,0.6022764444351196,0.4295593500137329,0.4295593500137329,1.0,1.0,-3.245866537094116,1.049038648605347,2.196827888488769,0.3164625763893127,0.8535431623458862,0.8535431623458862,0.0,153.20382690429688,158.0,58487.5390625,0.0,2796.42529296875,1.0,279.1575622558594,283.0896301269531,296.3603210449219,299.5070495605469,293.1499938964844,293.1499938964844,279.45001220703125,38846.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.553656816482544,3.553680419921875,8.426442832387693e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8192.287109375,0.0,1449.3369140625,2977.34912109375,0.0,4300.0,0.8863881826400757,1.0,0.0,3.0,1.0,0.0
18097920,297.0733947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.9990000128746032,0.6651359796524048,0.5337375998497009,297.35650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.9432854652404784,0.491030216217041,0.4657050967216491,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.8646342158317566,0.3836018145084381,0.2698792219161987,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.8562077283859253,0.3723084032535553,0.3547000885009765,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.7404999136924744,0.2370436340570449,1.0790385007858276,284.9041748046875,284.95001220703125,299.3833312988281,293.22235107421875,297.9250183105469,297.2268371582031,284.9058837890625,1.0,0.6022764444351196,0.4295593500137329,0.4295593500137329,1.0,1.0,-3.245866537094116,1.049038648605347,2.196827888488769,0.3164625763893127,0.8535431623458862,0.8535431623458862,0.0,153.20382690429688,158.0,58487.5390625,0.0,2796.42529296875,1.0,279.1575622558594,283.0896301269531,296.3603210449219,299.5070495605469,293.1499938964844,293.1499938964844,279.45001220703125,38846.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.553656816482544,3.553680419921875,8.426442832387693e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8192.287109375,0.0,1449.3369140625,2977.34912109375,0.0,4300.0,0.8863881826400757,1.0,0.0,3.0,1.0,0.0
18097980,297.0704040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.9990000128746032,0.6638595461845398,0.5362453460693359,297.36181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081481933594,0.9437216520309448,0.4941774010658264,0.4684652090072632,297.18505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.86372309923172,0.3843837380409241,0.2702881693840027,297.20635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.8554989695549011,0.3732775151729584,0.3554638624191284,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.7395531535148621,0.23728047311306,1.0796719789505005,285.0081787109375,284.95001220703125,299.4049072265625,293.2171630859375,297.9333190917969,297.2307434082031,285.0072937011719,1.0,0.6040812134742737,0.4286134243011474,0.4286134243011474,1.0,1.0,-3.2543647289276123,1.0497809648513794,2.2045838832855225,0.3143739104270935,0.949156939983368,0.949156939983368,0.0,154.30970764160156,161.0,57952.92578125,0.0,2820.199951171875,1.0,279.4417419433594,283.2070007324219,296.281005859375,299.3555603027344,293.1499938964844,293.1499938964844,279.1499938964844,33187.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.679802656173706,3.679826498031616,9.03529553397675e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9062.607421875,0.0,1545.36474609375,2977.34912109375,0.0,4300.0,0.9100409746170044,1.0,0.0,3.0,1.0,0.0
18098040,297.0704040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.9990000128746032,0.6638595461845398,0.5362453460693359,297.36181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081481933594,0.9437216520309448,0.4941774010658264,0.4684652090072632,297.18505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.86372309923172,0.3843837380409241,0.2702881693840027,297.20635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.8554989695549011,0.3732775151729584,0.3554638624191284,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.7395531535148621,0.23728047311306,1.0796719789505005,285.0081787109375,284.95001220703125,299.4049072265625,293.2171630859375,297.9333190917969,297.2307434082031,285.0072937011719,1.0,0.6040812134742737,0.4286134243011474,0.4286134243011474,1.0,1.0,-3.2543647289276123,1.0497809648513794,2.2045838832855225,0.3143739104270935,0.949156939983368,0.949156939983368,0.0,154.30970764160156,161.0,57952.92578125,0.0,2820.199951171875,1.0,279.4417419433594,283.2070007324219,296.281005859375,299.3555603027344,293.1499938964844,293.1499938964844,279.1499938964844,33187.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.679802656173706,3.679826498031616,9.03529553397675e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9062.607421875,0.0,1545.36474609375,2977.34912109375,0.0,4300.0,0.9100409746170044,1.0,0.0,3.0,1.0,0.0
18098100,297.0599670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790283203125,0.9990000128746032,0.6623384952545166,0.538122832775116,297.3606262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793334960937,0.943536102771759,0.4954055249691009,0.4698610603809356,297.1835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798828125,0.8629587888717651,0.3844614028930664,0.2705115377902984,297.2050476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799743652344,0.8548455834388733,0.3735064566135406,0.3558733165264129,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818054199219,0.7388479709625244,0.2372386455535888,1.0801383256912231,284.8793640136719,284.95001220703125,299.4156188964844,293.2145690917969,297.9357604980469,297.2302551269531,284.8768005371094,1.0,0.6052423715591431,0.4281404614448547,0.4281404614448547,1.0,1.0,-3.2596235275268555,1.0505043268203735,2.2091193199157715,0.3136225044727325,0.8618990182876587,0.8618990182876587,0.0,155.11549377441406,161.0,58920.46484375,0.0,2835.637939453125,1.0,279.1969299316406,283.0591125488281,296.3541259765625,299.5555725097656,293.1499938964844,293.1499938964844,279.1499938964844,37355.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.652147054672241,3.6521713733673096,8.899995691535878e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8800.8916015625,0.0,1545.707763671875,2977.34912109375,0.0,4300.0,0.9045501947402954,1.0,0.0,3.0,1.0,0.0
18098160,297.04473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.9990000128746032,0.6602699160575867,0.5410337448120117,297.358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.9424160718917848,0.49649578332901,0.4709247350692749,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.8614083528518677,0.3843938112258911,0.2705009579658508,297.2025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.8534604907035828,0.3736072182655334,0.3560187518596649,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.7375220060348511,0.2370800971984863,1.0797230005264282,284.9058532714844,284.95001220703125,299.4263000488281,293.21197509765625,297.937255859375,297.228515625,284.9077453613281,1.0,0.6064589023590088,0.4275908172130584,0.4275908172130584,1.0,1.0,-3.264065742492676,1.0507291555404663,2.21333646774292,0.3126513361930847,0.859454870223999,0.859454870223999,0.0,156.22537231445312,149.0,58718.171875,0.0,2851.1083984375,1.0,279.157958984375,283.08404541015625,296.3571472167969,299.5139465332031,293.1499938964844,293.1499938964844,279.45001220703125,38537.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.572917461395264,3.5729410648345947,8.518031222592981e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8213.828125,0.0,1467.6756591796875,2977.34912109375,0.0,4300.0,0.890311598777771,1.0,0.0,3.0,1.0,0.0
18098220,297.04156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.001708984375,0.9990000128746032,0.6585739254951477,0.5336890816688538,297.36248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018005371094,0.949206292629242,0.4995677769184112,0.4735096395015716,297.1838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.8656116127967834,0.3850908279418945,0.270772248506546,297.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.8577269315719604,0.37448850274086,0.3565941452980041,297.15362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.7405635714530945,0.2371845245361328,1.0792372226715088,285.0018310546875,284.95001220703125,299.447509765625,293.2068176269531,297.9443359375,297.2320251464844,285.0003356933594,1.0,0.603947639465332,0.4264915585517883,0.4264915585517883,1.0,1.0,-3.258800983428955,1.045850157737732,2.2129507064819336,0.3101444840431213,0.9490711092948914,0.9490711092948914,0.0,153.7248992919922,137.0,58000.91015625,0.0,2826.19677734375,1.0,279.4418640136719,283.1964416503906,296.27935791015625,299.3603210449219,293.1499938964844,293.1499938964844,279.1499938964844,33353.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.693943977355957,3.693967819213867,9.104872447096568e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9071.0166015625,0.0,1562.5662841796875,2977.34912109375,0.0,4300.0,0.9132644534111024,1.0,0.0,3.0,1.0,0.0
