time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18098280,297.04156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.001708984375,0.9990000128746032,0.6585739254951477,0.5336890816688538,297.36248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018005371094,0.949206292629242,0.4995677769184112,0.4735096395015716,297.1838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.8656116127967834,0.3850908279418945,0.270772248506546,297.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.8577269315719604,0.37448850274086,0.3565941452980041,297.15362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.7405635714530945,0.2371845245361328,1.0792372226715088,285.0018310546875,284.95001220703125,299.447509765625,293.2068176269531,297.9443359375,297.2320251464844,285.0003356933594,1.0,0.603947639465332,0.4264915585517883,0.4264915585517883,1.0,1.0,-3.258800983428955,1.045850157737732,2.2129507064819336,0.3101444840431213,0.9490711092948914,0.9490711092948914,0.0,153.7248992919922,137.0,58000.91015625,0.0,2826.19677734375,1.0,279.4418640136719,283.1964416503906,296.27935791015625,299.3603210449219,293.1499938964844,293.1499938964844,279.1499938964844,33353.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.693943977355957,3.693967819213867,9.104872447096568e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9071.0166015625,0.0,1562.5662841796875,2977.34912109375,0.0,4300.0,0.9132644534111024,1.0,0.0,3.0,1.0,0.0
18098340,297.0559387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.9990000128746032,0.6586336493492126,0.5183458924293518,297.35772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.9607383608818054,0.5017805695533752,0.4756228625774383,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.8740799427032471,0.3849974870681762,0.2707295715808868,297.20001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.8662072420120239,0.3747107088565826,0.3567996621131897,297.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.7470700740814209,0.2369323223829269,1.077731966972351,284.892578125,284.95001220703125,299.468505859375,293.20166015625,297.9463806152344,297.2289428710937,284.8939819335937,1.0,0.5983768701553345,0.4253922700881958,0.4253922700881958,1.0,1.0,-3.241294384002685,1.0364800691604614,2.2048144340515137,0.3061044812202453,0.8468255400657654,0.8468255400657654,0.0,148.26963806152344,155.0,58259.6484375,0.0,2759.7353515625,1.0,279.157470703125,283.0752868652344,296.3446655273437,299.4864501953125,293.1499938964844,293.1499938964844,279.45001220703125,39455.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5524942874908447,3.552517890930176,8.420930157626572e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8164.7568359375,0.0,1452.535400390625,2977.34912109375,0.0,4300.0,0.886487603187561,1.0,0.0,3.0,1.0,0.0
18098400,297.0559387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.9990000128746032,0.6586336493492126,0.5183458924293518,297.35772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.9607383608818054,0.5017805695533752,0.4756228625774383,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.8740799427032471,0.3849974870681762,0.2707295715808868,297.20001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.8662072420120239,0.3747107088565826,0.3567996621131897,297.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.7470700740814209,0.2369323223829269,1.077731966972351,284.892578125,284.95001220703125,299.468505859375,293.20166015625,297.9463806152344,297.2289428710937,284.8939819335937,1.0,0.5983768701553345,0.4253922700881958,0.4253922700881958,1.0,1.0,-3.241294384002685,1.0364800691604614,2.2048144340515137,0.3061044812202453,0.8468255400657654,0.8468255400657654,0.0,148.26963806152344,155.0,58259.6484375,0.0,2759.7353515625,1.0,279.157470703125,283.0752868652344,296.3446655273437,299.4864501953125,293.1499938964844,293.1499938964844,279.45001220703125,39455.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5524942874908447,3.552517890930176,8.420930157626572e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8164.7568359375,0.0,1452.535400390625,2977.34912109375,0.0,4300.0,0.886487603187561,1.0,0.0,3.0,1.0,0.0
18098460,297.0834655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.9990000128746032,0.6602672934532166,0.5216283202171326,297.3634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.96056866645813,0.5049790143966675,0.4783915579319,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.872646152973175,0.3857874870300293,0.2711217701435089,297.2033996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.8649798631668091,0.3756807446479797,0.3575340211391449,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.7457655072212219,0.2372674643993377,1.0785959959030151,285.00323486328125,284.95001220703125,299.4893493652344,293.196533203125,297.9541931152344,297.2322082519531,285.00299072265625,1.0,0.6012556552886963,0.4246463775634765,0.4246463775634765,1.0,1.0,-3.2509121894836426,1.0380147695541382,2.212897539138794,0.3055067062377929,0.9405258297920228,0.9405258297920228,0.0,149.6917266845703,173.0,57632.83984375,0.0,2787.487548828125,1.0,279.441650390625,283.2008972167969,296.2546081542969,299.31329345703125,293.1499938964844,293.1499938964844,279.1499938964844,33489.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.664485454559326,3.664509057998657,8.960232662502676e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9015.9599609375,0.0,1530.4842529296875,2977.34912109375,0.0,4300.0,0.9068564176559448,1.0,0.0,3.0,1.0,0.0
18098520,297.0834655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.9990000128746032,0.6602672934532166,0.5216283202171326,297.3634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.96056866645813,0.5049790143966675,0.4783915579319,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.872646152973175,0.3857874870300293,0.2711217701435089,297.2033996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.8649798631668091,0.3756807446479797,0.3575340211391449,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.7457655072212219,0.2372674643993377,1.0785959959030151,285.00323486328125,284.95001220703125,299.4893493652344,293.196533203125,297.9541931152344,297.2322082519531,285.00299072265625,1.0,0.6012556552886963,0.4246463775634765,0.4246463775634765,1.0,1.0,-3.2509121894836426,1.0380147695541382,2.212897539138794,0.3055067062377929,0.9405258297920228,0.9405258297920228,0.0,149.6917266845703,173.0,57632.83984375,0.0,2787.487548828125,1.0,279.441650390625,283.2008972167969,296.2546081542969,299.31329345703125,293.1499938964844,293.1499938964844,279.1499938964844,33489.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.664485454559326,3.664509057998657,8.960232662502676e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9015.9599609375,0.0,1530.4842529296875,2977.34912109375,0.0,4300.0,0.9068564176559448,1.0,0.0,3.0,1.0,0.0
18098580,297.048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91748046875,0.9990000128746032,0.6559059023857117,0.5403982400894165,297.36090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173278808594,0.9504260420799256,0.507434606552124,0.4811343550682068,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9170227050781,0.86280757188797,0.3858867883682251,0.2715117633342743,297.2007141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169921875,0.8555799722671509,0.3760901391506195,0.3583207130432129,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161682128906,0.7378765940666199,0.2372124940156936,1.0801256895065308,284.91729736328125,284.95001220703125,299.510009765625,293.1914367675781,297.9593811035156,297.23077392578125,284.9193420410156,1.0,0.609366238117218,0.4239004850387573,0.4239004850387573,1.0,1.0,-3.280019760131836,1.0467321872711182,2.2332875728607178,0.3066922426223755,0.8642078042030334,0.8642078042030334,0.0,156.79217529296875,176.0,58687.5859375,0.0,2887.9091796875,1.0,279.1575622558594,283.08770751953125,296.3319091796875,299.4803161621094,293.1499938964844,293.1499938964844,279.45001220703125,38097.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.567655801773072,3.5676794052124023,8.492962706441176e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8206.041015625,0.0,1458.8126220703125,2977.34912109375,0.0,4300.0,0.8889952301979065,1.0,0.0,3.0,1.0,0.0
18098640,297.048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91748046875,0.9990000128746032,0.6559059023857117,0.5403982400894165,297.36090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173278808594,0.9504260420799256,0.507434606552124,0.4811343550682068,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9170227050781,0.86280757188797,0.3858867883682251,0.2715117633342743,297.2007141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169921875,0.8555799722671509,0.3760901391506195,0.3583207130432129,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161682128906,0.7378765940666199,0.2372124940156936,1.0801256895065308,284.91729736328125,284.95001220703125,299.510009765625,293.1914367675781,297.9593811035156,297.23077392578125,284.9193420410156,1.0,0.609366238117218,0.4239004850387573,0.4239004850387573,1.0,1.0,-3.280019760131836,1.0467321872711182,2.2332875728607178,0.3066922426223755,0.8642078042030334,0.8642078042030334,0.0,156.79217529296875,176.0,58687.5859375,0.0,2887.9091796875,1.0,279.1575622558594,283.08770751953125,296.3319091796875,299.4803161621094,293.1499938964844,293.1499938964844,279.45001220703125,38097.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.567655801773072,3.5676794052124023,8.492962706441176e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8206.041015625,0.0,1458.8126220703125,2977.34912109375,0.0,4300.0,0.8889952301979065,1.0,0.0,3.0,1.0,0.0
18098700,297.0206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03521728515625,0.9990000128746032,0.6525607109069824,0.5488392114639282,297.3631286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350036621094,0.9459604620933532,0.5089876055717468,0.4824939370155334,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345764160156,0.8585875034332275,0.386219322681427,0.2716849148273468,297.20184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345153808594,0.8515616059303284,0.3765201270580292,0.3586807548999786,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331420898437,0.7344114184379578,0.2372466176748275,1.0804482698440552,285.03497314453125,284.95001220703125,299.520263671875,293.1889038085937,297.96307373046875,297.23175048828125,285.0370178222656,1.0,0.6126516461372375,0.4235275685787201,0.4235275685787201,1.0,1.0,-3.292844533920288,1.0504357814788818,2.2424087524414062,0.307139903306961,0.9516002535820008,0.9516002535820008,0.0,160.04937744140625,176.0,58120.73046875,0.0,2933.39453125,1.0,279.3999938964844,283.2154235839844,296.2657775878906,299.3094787597656,293.1499938964844,293.1499938964844,279.45001220703125,33371.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.634512901306152,3.634536266326904,8.814257057565555e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8484.798828125,0.0,1496.4207763671875,2977.34912109375,0.0,4300.0,0.90154629945755,1.0,0.0,3.0,1.0,0.0
18098760,296.9945678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256652832031,0.9990000128746032,0.6491823196411133,0.5555812120437622,297.36627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257873535156,0.9428171515464784,0.5106459856033325,0.4841295778751373,297.1837463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260009765625,0.8555383086204529,0.3866682648658752,0.2720495760440826,297.203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260009765625,0.848652184009552,0.3770477473735809,0.359250396490097,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02655029296875,0.7318065762519836,0.2373181283473968,1.0811957120895386,285.0257873535156,284.95001220703125,299.53045654296875,293.1863708496094,297.9666748046875,297.23345947265625,285.0243835449219,1.0,0.6157232522964478,0.4228554368019104,0.4228554368019104,1.0,1.0,-3.3049426078796387,1.0531060695648191,2.25183653831482,0.3069169521331787,0.9731379747390748,0.9731379747390748,0.0,162.76971435546875,179.0,58453.5859375,0.0,2974.630859375,1.0,279.4427490234375,283.20361328125,296.2664794921875,299.3614501953125,293.1499938964844,293.1499938964844,279.1499938964844,32514.818359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.717191696166992,3.7172157764434814,9.219835988005798e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9125.896484375,0.0,1582.6585693359375,2977.34912109375,0.0,4300.0,0.9178233742713928,1.0,0.0,3.0,1.0,0.0
18098820,296.9262084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.9990000128746032,0.6402959823608398,0.5688620805740356,297.3609313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.9361906051635742,0.5128527879714966,0.4866557717323303,297.178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.8492713570594788,0.3865686953067779,0.2723012566566467,297.1990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.8427255749702454,0.3772543370723724,0.3598431050777435,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.7263653874397278,0.236789271235466,1.0805668830871582,284.9057312011719,284.95001220703125,299.5507507324219,293.18133544921875,297.9668273925781,297.2270202636719,284.9075622558594,1.0,0.621080219745636,0.4215112328529358,0.4215112328529358,1.0,1.0,-3.324218511581421,1.0565046072006226,2.267713785171509,0.3058136105537414,0.8776616454124451,0.8776616454124451,0.0,168.02432250976562,182.0,59490.16796875,0.0,3046.134765625,1.0,279.1568298339844,283.0600891113281,296.3575744628906,299.5502319335937,293.1499938964844,293.1499938964844,279.45001220703125,38000.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.64113187789917,3.6411561965942383,8.84639064224757e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8285.52734375,0.0,1538.253173828125,2977.34912109375,0.0,4300.0,0.904841959476471,1.0,0.0,3.0,1.0,0.0
18098880,296.9262084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.9990000128746032,0.6402959823608398,0.5688620805740356,297.3609313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.9361906051635742,0.5128527879714966,0.4866557717323303,297.178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.8492713570594788,0.3865686953067779,0.2723012566566467,297.1990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.8427255749702454,0.3772543370723724,0.3598431050777435,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.7263653874397278,0.236789271235466,1.0805668830871582,284.9057312011719,284.95001220703125,299.5507507324219,293.18133544921875,297.9668273925781,297.2270202636719,284.9075622558594,1.0,0.621080219745636,0.4215112328529358,0.4215112328529358,1.0,1.0,-3.324218511581421,1.0565046072006226,2.267713785171509,0.3058136105537414,0.8776616454124451,0.8776616454124451,0.0,168.02432250976562,182.0,59490.16796875,0.0,3046.134765625,1.0,279.1568298339844,283.0600891113281,296.3575744628906,299.5502319335937,293.1499938964844,293.1499938964844,279.45001220703125,38000.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.64113187789917,3.6411561965942383,8.84639064224757e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8285.52734375,0.0,1538.253173828125,2977.34912109375,0.0,4300.0,0.904841959476471,1.0,0.0,3.0,1.0,0.0
18098940,296.8862609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.9942211508750916,0.6333646774291992,0.571295440196991,297.3639831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.9280545711517334,0.5158274173736572,0.4894310235977173,297.180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.8420884609222412,0.387169748544693,0.2727169990539551,297.2004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.8358408212661743,0.3780111372470855,0.3605946004390716,297.1451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.7198457717895508,0.2364855706691742,1.07975172996521,285.01275634765625,284.95001220703125,299.5708312988281,293.17633056640625,297.9712219238281,297.2275390625,285.0108337402344,1.0,0.6250927448272705,0.4201670289039612,0.4201670289039612,1.0,1.0,-3.330994367599488,1.0552761554718018,2.275718212127685,0.3039290904998779,0.9788719415664672,0.9788719415664672,0.0,173.92771911621094,185.0,58888.3203125,0.0,3094.45556640625,1.0,279.4432373046875,283.1804504394531,296.2852783203125,299.4098205566406,293.1499938964844,293.1499938964844,279.1499938964844,33020.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7687041759490967,3.7687289714813232,9.477142270952754e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9189.0908203125,0.0,1646.2716064453125,2977.34912109375,0.0,4300.0,0.9296566247940063,1.0,0.0,3.0,1.0,0.0
18099000,296.8862609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.9942211508750916,0.6333646774291992,0.571295440196991,297.3639831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.9280545711517334,0.5158274173736572,0.4894310235977173,297.180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.8420884609222412,0.387169748544693,0.2727169990539551,297.2004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.8358408212661743,0.3780111372470855,0.3605946004390716,297.1451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.7198457717895508,0.2364855706691742,1.07975172996521,285.01275634765625,284.95001220703125,299.5708312988281,293.17633056640625,297.9712219238281,297.2275390625,285.0108337402344,1.0,0.6250927448272705,0.4201670289039612,0.4201670289039612,1.0,1.0,-3.330994367599488,1.0552761554718018,2.275718212127685,0.3039290904998779,0.9788719415664672,0.9788719415664672,0.0,173.92771911621094,185.0,58888.3203125,0.0,3094.45556640625,1.0,279.4432373046875,283.1804504394531,296.2852783203125,299.4098205566406,293.1499938964844,293.1499938964844,279.1499938964844,33020.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7687041759490967,3.7687289714813232,9.477142270952754e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9189.0908203125,0.0,1646.2716064453125,2977.34912109375,0.0,4300.0,0.9296566247940063,1.0,0.0,3.0,1.0,0.0
18099060,296.8638000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.9844019412994384,0.6277374625205994,0.5663877129554749,297.35693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.9196202754974364,0.5178316235542297,0.4918158650398254,297.1744079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.8347967267036438,0.3869116008281708,0.2728981077671051,297.1943664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.828835129737854,0.3780385851860046,0.3610706329345703,297.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.7129567861557007,0.2357609272003173,1.078242540359497,284.8895568847656,284.95001220703125,299.5907287597656,293.17138671875,297.97039794921875,297.2208557128906,284.8914489746094,1.0,0.6276383399963379,0.4189319312572479,0.4189319312572479,1.0,1.0,-3.326876640319824,1.050363540649414,2.2765133380889893,0.3012214303016662,0.8703444004058838,0.8703444004058838,0.0,179.74285888671875,188.0,59479.70703125,0.0,3118.509033203125,1.0,279.1565856933594,283.041748046875,296.3621826171875,299.5625305175781,293.1499938964844,293.1499938964844,279.45001220703125,38987.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.656688928604126,3.656713724136353,8.922146434997558e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8281.6171875,0.0,1563.0142822265625,2977.34912109375,0.0,4300.0,0.9089698791503906,1.0,0.0,3.0,1.0,0.0
18099120,296.8638000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.9844019412994384,0.6277374625205994,0.5663877129554749,297.35693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.9196202754974364,0.5178316235542297,0.4918158650398254,297.1744079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.8347967267036438,0.3869116008281708,0.2728981077671051,297.1943664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.828835129737854,0.3780385851860046,0.3610706329345703,297.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.7129567861557007,0.2357609272003173,1.078242540359497,284.8895568847656,284.95001220703125,299.5907287597656,293.17138671875,297.97039794921875,297.2208557128906,284.8914489746094,1.0,0.6276383399963379,0.4189319312572479,0.4189319312572479,1.0,1.0,-3.326876640319824,1.050363540649414,2.2765133380889893,0.3012214303016662,0.8703444004058838,0.8703444004058838,0.0,179.74285888671875,188.0,59479.70703125,0.0,3118.509033203125,1.0,279.1565856933594,283.041748046875,296.3621826171875,299.5625305175781,293.1499938964844,293.1499938964844,279.45001220703125,38987.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.656688928604126,3.656713724136353,8.922146434997558e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8281.6171875,0.0,1563.0142822265625,2977.34912109375,0.0,4300.0,0.9089698791503906,1.0,0.0,3.0,1.0,0.0
18099180,296.8696594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.9776844382286072,0.6246926188468933,0.5633028745651245,297.3601989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.9152357578277588,0.52077716588974,0.4944545924663543,297.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.830481767654419,0.3874759972095489,0.2732161283493042,297.1958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.8246917724609375,0.3787466585636139,0.3616754412651062,297.13818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.7084261178970337,0.235569953918457,1.077274203300476,285.0031433105469,284.95001220703125,299.6104736328125,293.16650390625,297.9756774902344,297.2229919433594,285.00225830078125,1.0,0.6296737194061279,0.417696863412857,0.417696863412857,1.0,1.0,-3.32627534866333,1.0467859506607056,2.279489278793335,0.2980512678623199,0.9665074348449708,0.9665074348449708,0.0,183.62696838378903,191.0,58675.859375,0.0,3139.2685546875,1.0,279.4423828125,283.1724548339844,296.27569580078125,299.3913269042969,293.1499938964844,293.1499938964844,279.1499938964844,33628.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7607228755950928,3.7607476711273193,9.437043786419964e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9156.7373046875,0.0,1641.5950927734375,2977.34912109375,0.0,4300.0,0.9285789728164672,1.0,0.0,3.0,1.0,0.0
18099240,296.8696594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.9776844382286072,0.6246926188468933,0.5633028745651245,297.3601989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.9152357578277588,0.52077716588974,0.4944545924663543,297.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.830481767654419,0.3874759972095489,0.2732161283493042,297.1958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.8246917724609375,0.3787466585636139,0.3616754412651062,297.13818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.7084261178970337,0.235569953918457,1.077274203300476,285.0031433105469,284.95001220703125,299.6104736328125,293.16650390625,297.9756774902344,297.2229919433594,285.00225830078125,1.0,0.6296737194061279,0.417696863412857,0.417696863412857,1.0,1.0,-3.32627534866333,1.0467859506607056,2.279489278793335,0.2980512678623199,0.9665074348449708,0.9665074348449708,0.0,183.62696838378903,191.0,58675.859375,0.0,3139.2685546875,1.0,279.4423828125,283.1724548339844,296.27569580078125,299.3913269042969,293.1499938964844,293.1499938964844,279.1499938964844,33628.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7607228755950928,3.7607476711273193,9.437043786419964e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9156.7373046875,0.0,1641.5950927734375,2977.34912109375,0.0,4300.0,0.9285789728164672,1.0,0.0,3.0,1.0,0.0
18099300,296.8659973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705139160156,0.974592924118042,0.6225659847259521,0.5618575811386108,297.3581848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87078857421875,0.9135246872901917,0.521914005279541,0.4958208501338959,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714599609375,0.8286865949630737,0.3874679803848266,0.2734152674674988,297.1941223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715209960937,0.8229693174362183,0.3788661062717438,0.3620288968086242,297.136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87353515625,0.7065030932426453,0.2353775054216385,1.077219843864441,284.87091064453125,284.95001220703125,299.6202697753906,293.1640625,297.9764709472656,297.221435546875,284.86798095703125,1.0,0.6306628584861755,0.4170792996883392,0.4170792996883392,1.0,1.0,-3.326785087585449,1.0453100204467771,2.281475067138672,0.2962051331996918,0.874725878238678,0.874725878238678,0.0,185.3611602783203,191.0,59600.07421875,0.0,3150.25,1.0,279.1951599121094,283.0215759277344,296.3461608886719,299.5858459472656,293.1499938964844,293.1499938964844,279.1499938964844,37613.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.729319334030152,3.729344367980957,9.280095127905952e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8875.9287109375,0.0,1635.5501708984375,2977.34912109375,0.0,4300.0,0.9220430850982666,1.0,0.0,3.0,1.0,0.0
18099360,296.8611145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.9705754518508912,0.6202827095985413,0.5598735213279724,297.3547668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.9109946489334106,0.5228938460350037,0.4968348741531372,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.82622230052948,0.3872956931591034,0.2733740210533142,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.8206069469451904,0.378844678401947,0.3621132969856262,297.134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.7039657235145569,0.2350781112909317,1.0763814449310305,284.89422607421875,284.95001220703125,299.6300048828125,293.1616516113281,297.9764404296875,297.2182312011719,284.8961486816406,1.0,0.6314736604690552,0.416653037071228,0.416653037071228,1.0,1.0,-3.3246636390686035,1.043386936187744,2.28127670288086,0.2943098843097687,0.8664347529411316,0.8664347529411316,0.0,187.39813232421875,194.0,59254.0546875,0.0,3157.120361328125,1.0,279.1570739746094,283.0461120605469,296.3458251953125,299.5343933105469,293.1499938964844,293.1499938964844,279.45001220703125,39094.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.639272451400757,3.639297008514404,8.837358222990588e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8257.36328125,0.0,1544.35400390625,2977.34912109375,0.0,4300.0,0.9053996205329896,1.0,0.0,3.0,1.0,0.0
18099420,296.8705749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061340332031,0.9649746417999268,0.6175754070281982,0.5571846961975098,297.3592224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.908559799194336,0.525931715965271,0.4995393455028534,297.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.8232870697975159,0.3879130482673645,0.2737129628658294,297.19354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.8177928924560547,0.3796114921569824,0.3627480864524841,297.1364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.7007472515106201,0.2350506484508514,1.0760774612426758,285.0062255859375,284.95001220703125,299.6493530273437,293.1568603515625,297.9832763671875,297.2216491699219,285.0053405761719,1.0,0.6331923604011536,0.415800541639328,0.415800541639328,1.0,1.0,-3.32547664642334,1.041418433189392,2.284058094024658,0.2912392318248749,0.963966965675354,0.963966965675354,0.0,190.34158325195312,197.0,58508.19140625,0.0,3175.65576171875,1.0,279.4422912597656,283.174560546875,296.2602233886719,299.3662414550781,293.1499938964844,293.1499938964844,279.1499938964844,33551.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.747799634933472,3.747824192047119,9.372296858600748e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9131.755859375,0.0,1625.912841796875,2977.34912109375,0.0,4300.0,0.9256274700164796,1.0,0.0,3.0,1.0,0.0
18099480,296.8705749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061340332031,0.9649746417999268,0.6175754070281982,0.5571846961975098,297.3592224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.908559799194336,0.525931715965271,0.4995393455028534,297.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.8232870697975159,0.3879130482673645,0.2737129628658294,297.19354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.8177928924560547,0.3796114921569824,0.3627480864524841,297.1364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.7007472515106201,0.2350506484508514,1.0760774612426758,285.0062255859375,284.95001220703125,299.6493530273437,293.1568603515625,297.9832763671875,297.2216491699219,285.0053405761719,1.0,0.6331923604011536,0.415800541639328,0.415800541639328,1.0,1.0,-3.32547664642334,1.041418433189392,2.284058094024658,0.2912392318248749,0.963966965675354,0.963966965675354,0.0,190.34158325195312,197.0,58508.19140625,0.0,3175.65576171875,1.0,279.4422912597656,283.174560546875,296.2602233886719,299.3662414550781,293.1499938964844,293.1499938964844,279.1499938964844,33551.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.747799634933472,3.747824192047119,9.372296858600748e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9131.755859375,0.0,1625.912841796875,2977.34912109375,0.0,4300.0,0.9256274700164796,1.0,0.0,3.0,1.0,0.0
18099540,296.8635559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.9583145380020142,0.6133307218551636,0.5539000630378723,297.3542785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.9055051803588868,0.5280874371528625,0.5019440054893494,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.8198049068450928,0.387749582529068,0.2738711237907409,297.18927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.8144446611404419,0.3797360360622406,0.3631956577301025,297.1341857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.6971266865730286,0.2346550673246383,1.075580358505249,284.8969116210937,284.95001220703125,299.66851806640625,293.1521301269531,297.98468017578125,297.2175598144531,284.8984069824219,1.0,0.6348596811294556,0.4149480164051056,0.4149480164051056,1.0,1.0,-3.3245582580566406,1.0387585163116455,2.285799741744995,0.2889155745506286,0.8657404184341431,0.8657404184341431,0.0,193.6993865966797,200.0,59126.31640625,0.0,3192.677978515625,1.0,279.1571960449219,283.0469970703125,296.331787109375,299.512939453125,293.1499938964844,293.1499938964844,279.45001220703125,38931.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.631195783615112,3.6312201023101807,8.798176054369833e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8243.0341796875,0.0,1534.1708984375,2977.34912109375,0.0,4300.0,0.9034166932106018,1.0,0.0,3.0,1.0,0.0
18099600,296.8635559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.9583145380020142,0.6133307218551636,0.5539000630378723,297.3542785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.9055051803588868,0.5280874371528625,0.5019440054893494,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.8198049068450928,0.387749582529068,0.2738711237907409,297.18927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.8144446611404419,0.3797360360622406,0.3631956577301025,297.1341857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.6971266865730286,0.2346550673246383,1.075580358505249,284.8969116210937,284.95001220703125,299.66851806640625,293.1521301269531,297.98468017578125,297.2175598144531,284.8984069824219,1.0,0.6348596811294556,0.4149480164051056,0.4149480164051056,1.0,1.0,-3.3245582580566406,1.0387585163116455,2.285799741744995,0.2889155745506286,0.8657404184341431,0.8657404184341431,0.0,193.6993865966797,200.0,59126.31640625,0.0,3192.677978515625,1.0,279.1571960449219,283.0469970703125,296.331787109375,299.512939453125,293.1499938964844,293.1499938964844,279.45001220703125,38931.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.631195783615112,3.6312201023101807,8.798176054369833e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8243.0341796875,0.0,1534.1708984375,2977.34912109375,0.0,4300.0,0.9034166932106018,1.0,0.0,3.0,1.0,0.0
18099660,296.8735656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.9529744386672974,0.6107091307640076,0.5512935519218445,297.3589172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.9037563800811768,0.5311384201049805,0.5046567320823669,297.1739196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.8173098564147949,0.3883594572544098,0.2742017805576324,297.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.8120468258857727,0.3805051147937774,0.3638281524181366,297.1364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.6944146156311035,0.2346774190664291,1.0754988193511963,285.0070495605469,284.95001220703125,299.6875,293.1474914550781,297.991455078125,297.2213439941406,285.00616455078125,1.0,0.6365256309509277,0.4140603840351105,0.4140603840351105,1.0,1.0,-3.3257381916046143,1.0367166996002195,2.2890214920043945,0.2872801721096039,0.9630286693572998,0.9630286693572998,0.0,196.46456909179688,203.0,58396.0078125,0.0,3211.0283203125,1.0,279.4422302246094,283.17401123046875,296.24761962890625,299.3473205566406,293.1499938964844,293.1499938964844,279.1499938964844,33485.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7411975860595694,3.7412221431732178,9.339306075162312e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9114.931640625,0.0,1617.7342529296875,2977.34912109375,0.0,4300.0,0.9240896701812744,1.0,0.0,3.0,1.0,0.0
18099720,296.8735656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.9529744386672974,0.6107091307640076,0.5512935519218445,297.3589172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.9037563800811768,0.5311384201049805,0.5046567320823669,297.1739196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.8173098564147949,0.3883594572544098,0.2742017805576324,297.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.8120468258857727,0.3805051147937774,0.3638281524181366,297.1364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.6944146156311035,0.2346774190664291,1.0754988193511963,285.0070495605469,284.95001220703125,299.6875,293.1474914550781,297.991455078125,297.2213439941406,285.00616455078125,1.0,0.6365256309509277,0.4140603840351105,0.4140603840351105,1.0,1.0,-3.3257381916046143,1.0367166996002195,2.2890214920043945,0.2872801721096039,0.9630286693572998,0.9630286693572998,0.0,196.46456909179688,203.0,58396.0078125,0.0,3211.0283203125,1.0,279.4422302246094,283.17401123046875,296.24761962890625,299.3473205566406,293.1499938964844,293.1499938964844,279.1499938964844,33485.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7411975860595694,3.7412221431732178,9.339306075162312e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9114.931640625,0.0,1617.7342529296875,2977.34912109375,0.0,4300.0,0.9240896701812744,1.0,0.0,3.0,1.0,0.0
18099780,296.8670349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.9463821649551392,0.6065555214881897,0.5480824112892151,297.3538818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.9011955857276917,0.5332822203636169,0.507050096988678,297.1690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.8140767812728882,0.3881773054599762,0.2743447721004486,297.18780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.8089144825935364,0.3806166052818298,0.3642616271972656,297.1343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.6911254525184631,0.2343054115772247,1.0751084089279177,284.8973999023437,284.95001220703125,299.706298828125,293.1429138183594,297.99273681640625,297.2174377441406,284.8988647460937,1.0,0.638170599937439,0.4131727516651153,0.4131727516651153,1.0,1.0,-3.324989080429077,1.0339621305465698,2.2910268306732178,0.285627156496048,0.8650070428848267,0.8650070428848267,0.0,199.74966430664065,206.0,59022.27734375,0.0,3228.008544921875,1.0,279.1572570800781,283.0460510253906,296.32000732421875,299.49542236328125,293.1499938964844,293.1499938964844,279.45001220703125,38897.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.625774145126343,3.625798463821411,8.771922921368969e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8230.40625,0.0,1527.9168701171875,2977.34912109375,0.0,4300.0,0.9021846055984496,1.0,0.0,3.0,1.0,0.0
18099840,296.8670349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.9463821649551392,0.6065555214881897,0.5480824112892151,297.3538818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.9011955857276917,0.5332822203636169,0.507050096988678,297.1690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.8140767812728882,0.3881773054599762,0.2743447721004486,297.18780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.8089144825935364,0.3806166052818298,0.3642616271972656,297.1343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.6911254525184631,0.2343054115772247,1.0751084089279177,284.8973999023437,284.95001220703125,299.706298828125,293.1429138183594,297.99273681640625,297.2174377441406,284.8988647460937,1.0,0.638170599937439,0.4131727516651153,0.4131727516651153,1.0,1.0,-3.324989080429077,1.0339621305465698,2.2910268306732178,0.285627156496048,0.8650070428848267,0.8650070428848267,0.0,199.74966430664065,206.0,59022.27734375,0.0,3228.008544921875,1.0,279.1572570800781,283.0460510253906,296.32000732421875,299.49542236328125,293.1499938964844,293.1499938964844,279.45001220703125,38897.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.625774145126343,3.625798463821411,8.771922921368969e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8230.40625,0.0,1527.9168701171875,2977.34912109375,0.0,4300.0,0.9021846055984496,1.0,0.0,3.0,1.0,0.0
18099900,296.8714904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01666259765625,0.9431970715522766,0.6051927804946899,0.546545684337616,297.35546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.9000121355056763,0.5347254276275635,0.5082277059555054,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160827636719,0.8125082850456238,0.3883944451808929,0.2743883430957794,297.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160217285156,0.807388961315155,0.380924791097641,0.3644405603408813,297.1349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146179199219,0.6895164251327515,0.2342623323202133,1.0746811628341677,285.0164489746094,284.95001220703125,299.71563720703125,293.140625,297.9955139160156,297.2185974121094,285.0182800292969,1.0,0.6389316916465759,0.4127289354801178,0.4127289354801178,1.0,1.0,-3.324304819107056,1.0324910879135132,2.291813611984253,0.2844959497451782,0.9468733668327332,0.9468733668327332,0.0,201.30679321289065,206.0,58162.8984375,0.0,3235.327880859375,1.0,279.40106201171875,283.1806335449219,296.2440490722656,299.2991638183594,293.1499938964844,293.1499938964844,279.45001220703125,34272.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.671443462371826,3.671467304229736,8.994292102215695e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8485.0869140625,0.0,1544.152587890625,2977.34912109375,0.0,4300.0,0.9105135798454284,1.0,0.0,3.0,1.0,0.0
18099960,296.8773803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.9410150647163392,0.6040089726448059,0.5455344319343567,297.35845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.8996220231056213,0.5363209247589111,0.5097443461418152,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075378417969,0.8116477131843567,0.3887648284435272,0.2746562957763672,297.1905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075378417969,0.8065570592880249,0.3813668191432953,0.3648726940155029,297.13671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.008056640625,0.6885626912117004,0.2343361526727676,1.0750653743743896,285.0073547363281,284.95001220703125,299.72491455078125,293.1383972167969,297.9994506835937,297.2213439941406,285.0059814453125,1.0,0.6398252248764038,0.4123010039329529,0.4123010039329529,1.0,1.0,-3.326214075088501,1.0319890975952148,2.294224977493286,0.2836460471153259,0.9622100591659546,0.9622100591659546,0.0,202.4940948486328,209.0,58302.48046875,0.0,3246.357177734375,1.0,279.44305419921875,283.1724853515625,296.2355041503906,299.33062744140625,293.1499938964844,293.1499938964844,279.1499938964844,33395.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.73823881149292,3.738263368606568,9.32453986024484e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9103.4921875,0.0,1613.6136474609375,2977.34912109375,0.0,4300.0,0.9231477379798888,1.0,0.0,3.0,1.0,0.0
18100020,296.871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.934441864490509,0.599951446056366,0.5424159169197083,297.353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.8972058296203613,0.538444459438324,0.5121274590492249,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.8084476590156555,0.3885638415813446,0.2747901380062103,297.18634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.80344158411026,0.3814598321914673,0.3652940392494201,297.1347045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.6854264736175537,0.2339705675840377,1.0747206211090088,284.89764404296875,284.95001220703125,299.74334716796875,293.13397216796875,298.0007019042969,297.2174377441406,284.89910888671875,1.0,0.6414679288864136,0.4114451110363006,0.4114451110363006,1.0,1.0,-3.325591564178467,1.02942156791687,2.296170234680176,0.2811512053012848,0.8642284870147705,0.8642284870147705,0.0,205.7563323974609,212.0,58929.921875,0.0,3263.487060546875,1.0,279.15728759765625,283.0448608398437,296.30908203125,299.4794921875,293.1499938964844,293.1499938964844,279.45001220703125,38890.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6212315559387207,3.621255874633789,8.749956350584398e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8219.005859375,0.0,1522.851318359375,2977.34912109375,0.0,4300.0,0.9011683464050292,1.0,0.0,3.0,1.0,0.0
18100080,296.871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.934441864490509,0.599951446056366,0.5424159169197083,297.353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.8972058296203613,0.538444459438324,0.5121274590492249,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.8084476590156555,0.3885638415813446,0.2747901380062103,297.18634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.80344158411026,0.3814598321914673,0.3652940392494201,297.1347045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.6854264736175537,0.2339705675840377,1.0747206211090088,284.89764404296875,284.95001220703125,299.74334716796875,293.13397216796875,298.0007019042969,297.2174377441406,284.89910888671875,1.0,0.6414679288864136,0.4114451110363006,0.4114451110363006,1.0,1.0,-3.325591564178467,1.02942156791687,2.296170234680176,0.2811512053012848,0.8642284870147705,0.8642284870147705,0.0,205.7563323974609,212.0,58929.921875,0.0,3263.487060546875,1.0,279.15728759765625,283.0448608398437,296.30908203125,299.4794921875,293.1499938964844,293.1499938964844,279.45001220703125,38890.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6212315559387207,3.621255874633789,8.749956350584398e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8219.005859375,0.0,1522.851318359375,2977.34912109375,0.0,4300.0,0.9011683464050292,1.0,0.0,3.0,1.0,0.0
