time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18100140,296.8818664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.929164171218872,0.5974830389022827,0.5399525761604309,297.3578186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.8957321047782898,0.5414711236953735,0.5148159265518188,297.1711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.8060269355773926,0.3891359865665436,0.2750953733921051,297.1891174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.8011406064033508,0.3821950256824493,0.3658957481384277,297.1370544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.6829860806465149,0.2340077906847,1.0747243165969849,285.0067749023437,284.95001220703125,299.7615661621094,293.1296081542969,298.0072937011719,297.2213134765625,285.005859375,1.0,0.6431248188018799,0.4105892479419708,0.4105892479419708,1.0,1.0,-3.3269474506378174,1.0275812149047852,2.299366235733032,0.2784658074378967,0.9609110355377196,0.9609110355377196,0.0,208.48684692382807,215.0,58216.7890625,0.0,3282.068359375,1.0,279.4421691894531,283.1708679199219,296.2257385253906,299.315673828125,293.1499938964844,293.1499938964844,279.1499938964844,33452.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7327821254730233,3.73280668258667,9.297337442149e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9087.8271484375,0.0,1607.738037109375,2977.34912109375,0.0,4300.0,0.9221686124801636,1.0,0.0,3.0,1.0,0.0
18100200,296.8818664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.929164171218872,0.5974830389022827,0.5399525761604309,297.3578186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.8957321047782898,0.5414711236953735,0.5148159265518188,297.1711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.8060269355773926,0.3891359865665436,0.2750953733921051,297.1891174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.8011406064033508,0.3821950256824493,0.3658957481384277,297.1370544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.6829860806465149,0.2340077906847,1.0747243165969849,285.0067749023437,284.95001220703125,299.7615661621094,293.1296081542969,298.0072937011719,297.2213134765625,285.005859375,1.0,0.6431248188018799,0.4105892479419708,0.4105892479419708,1.0,1.0,-3.3269474506378174,1.0275812149047852,2.299366235733032,0.2784658074378967,0.9609110355377196,0.9609110355377196,0.0,208.48684692382807,215.0,58216.7890625,0.0,3282.068359375,1.0,279.4421691894531,283.1708679199219,296.2257385253906,299.315673828125,293.1499938964844,293.1499938964844,279.1499938964844,33452.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7327821254730233,3.73280668258667,9.297337442149e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9087.8271484375,0.0,1607.738037109375,2977.34912109375,0.0,4300.0,0.9221686124801636,1.0,0.0,3.0,1.0,0.0
18100260,296.8762512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.9228045344352722,0.5935242176055908,0.5369060635566711,297.3525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.8934577107429504,0.5435760617256165,0.5171763896942139,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.8028532266616821,0.3889221847057342,0.2752156853675842,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.7981591820716858,0.3822745680809021,0.3662995398044586,297.13507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.6800110340118408,0.2336503714323043,1.0744010210037231,284.8979187011719,284.95001220703125,299.7796325683594,293.1253662109375,298.00830078125,297.2173767089844,284.8993835449219,1.0,0.6447686553001404,0.4097338020801544,0.4097338020801544,1.0,1.0,-3.3263726234436035,1.025031805038452,2.3013405799865723,0.2758350372314453,0.8635454177856445,0.8635454177856445,0.0,211.751220703125,218.0,58847.0390625,0.0,3299.31494140625,1.0,279.1573181152344,283.043701171875,296.298828125,299.4647216796875,293.1499938964844,293.1499938964844,279.45001220703125,38882.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.617292642593384,3.617316961288452,8.730931995160063e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8208.7490234375,0.0,1518.459228515625,2977.34912109375,0.0,4300.0,0.900295615196228,1.0,0.0,3.0,1.0,0.0
18100320,296.8762512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.9228045344352722,0.5935242176055908,0.5369060635566711,297.3525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.8934577107429504,0.5435760617256165,0.5171763896942139,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.8028532266616821,0.3889221847057342,0.2752156853675842,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.7981591820716858,0.3822745680809021,0.3662995398044586,297.13507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.6800110340118408,0.2336503714323043,1.0744010210037231,284.8979187011719,284.95001220703125,299.7796325683594,293.1253662109375,298.00830078125,297.2173767089844,284.8993835449219,1.0,0.6447686553001404,0.4097338020801544,0.4097338020801544,1.0,1.0,-3.3263726234436035,1.025031805038452,2.3013405799865723,0.2758350372314453,0.8635454177856445,0.8635454177856445,0.0,211.751220703125,218.0,58847.0390625,0.0,3299.31494140625,1.0,279.1573181152344,283.043701171875,296.298828125,299.4647216796875,293.1499938964844,293.1499938964844,279.45001220703125,38882.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.617292642593384,3.617316961288452,8.730931995160063e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8208.7490234375,0.0,1518.459228515625,2977.34912109375,0.0,4300.0,0.900295615196228,1.0,0.0,3.0,1.0,0.0
18100380,296.8869934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.91783344745636,0.5911372303962708,0.5345181226730347,297.3570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.8921252489089966,0.546592116355896,0.5198525786399841,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.8005383610725403,0.3894838392734527,0.2755131721496582,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.7959990501403809,0.3829991519451141,0.3668902516365051,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.6777294874191284,0.2336962670087814,1.07444167137146,285.00665283203125,284.95001220703125,299.7974853515625,293.1212158203125,298.01470947265625,297.22119140625,285.0057678222656,1.0,0.646429717540741,0.408878356218338,0.408878356218338,1.0,1.0,-3.327826738357544,1.0231974124908447,2.304629325866699,0.2734392285346985,0.959968090057373,0.959968090057373,0.0,214.47927856445312,221.0,58139.1171875,0.0,3318.123779296875,1.0,279.442138671875,283.1693420410156,296.2157592773437,299.30145263671875,293.1499938964844,293.1499938964844,279.1499938964844,33443.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.729311466217041,3.729335784912109,9.280055905946938e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9076.005859375,0.0,1603.6624755859375,2977.34912109375,0.0,4300.0,0.921379804611206,1.0,0.0,3.0,1.0,0.0
18100440,296.8869934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.91783344745636,0.5911372303962708,0.5345181226730347,297.3570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.8921252489089966,0.546592116355896,0.5198525786399841,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.8005383610725403,0.3894838392734527,0.2755131721496582,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.7959990501403809,0.3829991519451141,0.3668902516365051,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.6777294874191284,0.2336962670087814,1.07444167137146,285.00665283203125,284.95001220703125,299.7974853515625,293.1212158203125,298.01470947265625,297.22119140625,285.0057678222656,1.0,0.646429717540741,0.408878356218338,0.408878356218338,1.0,1.0,-3.327826738357544,1.0231974124908447,2.304629325866699,0.2734392285346985,0.959968090057373,0.959968090057373,0.0,214.47927856445312,221.0,58139.1171875,0.0,3318.123779296875,1.0,279.442138671875,283.1693420410156,296.2157592773437,299.30145263671875,293.1499938964844,293.1499938964844,279.1499938964844,33443.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.729311466217041,3.729335784912109,9.280055905946938e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9076.005859375,0.0,1603.6624755859375,2977.34912109375,0.0,4300.0,0.921379804611206,1.0,0.0,3.0,1.0,0.0
18100500,296.8851013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748474121094,0.915338933467865,0.5892916917800903,0.5333030819892883,297.3551330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749694824219,0.891444206237793,0.5477186441421509,0.5212112069129944,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.7993886470794678,0.3894548416137695,0.2756905257701874,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.875732421875,0.7949269413948059,0.3831063210964203,0.3672238886356354,297.1370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.6766316890716553,0.2335823625326156,1.07472026348114,284.8751525878906,284.95001220703125,299.8063659667969,293.1191711425781,298.0157470703125,297.2200927734375,284.872314453125,1.0,0.647322952747345,0.4084506332874298,0.4084506332874298,1.0,1.0,-3.3289554119110107,1.0224086046218872,2.306546688079834,0.2724604308605194,0.8699488639831543,0.8699488639831543,0.0,215.9135589599609,221.0,59080.53125,0.0,3328.834228515625,1.0,279.1958312988281,283.01922607421875,296.28790283203125,299.4986877441406,293.1499938964844,293.1499938964844,279.1499938964844,37495.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.69976544380188,3.6997902393341056,9.13359315291018e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8804.3642578125,0.0,1600.5821533203125,2977.34912109375,0.0,4300.0,0.9153282642364502,1.0,0.0,3.0,1.0,0.0
18100560,296.8817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.9119457006454468,0.5872776508331299,0.5315579175949097,297.3516540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.8900191783905029,0.5486767888069153,0.5221966505050659,297.1651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.7975298762321472,0.3892593085765838,0.2756262123584747,297.18365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.7931849360466003,0.383066862821579,0.3672833144664764,297.1355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.6749392151832581,0.2333471626043319,1.0741530656814575,284.8981628417969,284.95001220703125,299.815185546875,293.1171569824219,298.0155639648437,297.2172241210937,284.8999328613281,1.0,0.6480779647827148,0.4080402851104736,0.4080402851104736,1.0,1.0,-3.327356338500977,1.020702242851257,2.306654214859009,0.2711523175239563,0.8628878593444824,0.8628878593444824,0.0,217.7396545410156,224.0,58763.99609375,0.0,3335.5830078125,1.0,279.15728759765625,283.0428771972656,296.2892761230469,299.4507751464844,293.1499938964844,293.1499938964844,279.45001220703125,38933.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.612619638442993,3.6126439571380615,8.708388463674055e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8198.0390625,0.0,1513.7003173828125,2977.34912109375,0.0,4300.0,0.8993701934814453,1.0,0.0,3.0,1.0,0.0
18100620,296.892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.9074344038963318,0.5849735736846924,0.5292431116104126,297.35614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.8887959122657776,0.5516781806945801,0.5248555541038513,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.7953308820724487,0.3898093998432159,0.2759146392345428,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.7911410331726074,0.3837800025939941,0.3678616285324096,297.1379089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069580078125,0.6727929711341858,0.2333994805812835,1.074220895767212,285.0065612792969,284.95001220703125,299.8326721191406,293.1131896972656,298.0218505859375,297.22100830078125,285.00567626953125,1.0,0.6497431397438049,0.4072195887565613,0.4072195887565613,1.0,1.0,-3.3288848400115967,1.018969178199768,2.309915781021118,0.2690130770206451,0.9591708779335022,0.9591708779335022,0.0,220.47119140625,227.0,58068.80859375,0.0,3354.601806640625,1.0,279.4421081542969,283.1678161621094,296.2063903808594,299.2882385253906,293.1499938964844,293.1499938964844,279.1499938964844,33433.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7262892723083496,3.726313591003418,9.265020821658254e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9065.236328125,0.0,1600.1102294921875,2977.34912109375,0.0,4300.0,0.9206940531730652,1.0,0.0,3.0,1.0,0.0
18100680,296.892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.9074344038963318,0.5849735736846924,0.5292431116104126,297.35614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.8887959122657776,0.5516781806945801,0.5248555541038513,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.7953308820724487,0.3898093998432159,0.2759146392345428,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.7911410331726074,0.3837800025939941,0.3678616285324096,297.1379089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069580078125,0.6727929711341858,0.2333994805812835,1.074220895767212,285.0065612792969,284.95001220703125,299.8326721191406,293.1131896972656,298.0218505859375,297.22100830078125,285.00567626953125,1.0,0.6497431397438049,0.4072195887565613,0.4072195887565613,1.0,1.0,-3.3288848400115967,1.018969178199768,2.309915781021118,0.2690130770206451,0.9591708779335022,0.9591708779335022,0.0,220.47119140625,227.0,58068.80859375,0.0,3354.601806640625,1.0,279.4421081542969,283.1678161621094,296.2063903808594,299.2882385253906,293.1499938964844,293.1499938964844,279.1499938964844,33433.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7262892723083496,3.726313591003418,9.265020821658254e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9065.236328125,0.0,1600.1102294921875,2977.34912109375,0.0,4300.0,0.9206940531730652,1.0,0.0,3.0,1.0,0.0
18100740,296.8875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.9022203087806702,0.5812138915061951,0.5263656377792358,297.35064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.8868205547332764,0.5537381768226624,0.5271771550178528,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.7924607396125793,0.3895744383335113,0.2760189473628998,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.7884650230407715,0.3838348090648651,0.3682419061660766,297.135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.6701595187187195,0.2330564111471176,1.0739554166793823,284.8985900878906,284.95001220703125,299.8500061035156,293.1093444824219,298.02252197265625,297.21697998046875,284.9002380371094,1.0,0.6513949036598206,0.4063988924026489,0.4063988924026489,1.0,1.0,-3.328489303588867,1.0165365934371948,2.311952590942383,0.2668869197368622,0.8624939322471619,0.8624939322471619,0.0,223.73342895507807,230.0,58697.51953125,0.0,3372.242431640625,1.0,279.1571350097656,283.04168701171875,296.2802429199219,299.4378662109375,293.1499938964844,293.1499938964844,279.45001220703125,38908.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6096792221069336,3.609703302383423,8.694217967786244e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8189.61962890625,0.0,1510.290283203125,2977.34912109375,0.0,4300.0,0.8987141251564026,1.0,0.0,3.0,1.0,0.0
18100800,296.8875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.9022203087806702,0.5812138915061951,0.5263656377792358,297.35064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.8868205547332764,0.5537381768226624,0.5271771550178528,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.7924607396125793,0.3895744383335113,0.2760189473628998,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.7884650230407715,0.3838348090648651,0.3682419061660766,297.135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.6701595187187195,0.2330564111471176,1.0739554166793823,284.8985900878906,284.95001220703125,299.8500061035156,293.1093444824219,298.02252197265625,297.21697998046875,284.9002380371094,1.0,0.6513949036598206,0.4063988924026489,0.4063988924026489,1.0,1.0,-3.328489303588867,1.0165365934371948,2.311952590942383,0.2668869197368622,0.8624939322471619,0.8624939322471619,0.0,223.73342895507807,230.0,58697.51953125,0.0,3372.242431640625,1.0,279.1571350097656,283.04168701171875,296.2802429199219,299.4378662109375,293.1499938964844,293.1499938964844,279.45001220703125,38908.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6096792221069336,3.609703302383423,8.694217967786244e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8189.61962890625,0.0,1510.290283203125,2977.34912109375,0.0,4300.0,0.8987141251564026,1.0,0.0,3.0,1.0,0.0
18100860,296.879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.8947854042053223,0.5770094394683838,0.5228245258331299,297.3342590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.8822590112686157,0.5545967817306519,0.5283583402633667,297.1469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.7869800925254822,0.3879983425140381,0.2752191126346588,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.7831148505210876,0.3823477923870086,0.3673024773597717,297.1155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950256347656,0.6645018458366394,0.2307920008897781,1.0664860010147097,284.9944152832031,284.95001220703125,299.8671569824219,293.1056823730469,298.0136413574219,297.199951171875,284.9931030273437,1.0,0.6521158814430237,0.4056270122528076,0.4056270122528076,1.0,1.0,-3.314589262008667,1.0094798803329468,2.3051095008850098,0.2632865309715271,0.9470282793045044,0.9470282793045044,0.0,228.48614501953125,233.0,57735.2109375,0.0,3367.514404296875,1.0,279.44207763671875,283.1596069335937,296.19439697265625,299.2643737792969,293.1499938964844,293.1499938964844,279.1499938964844,33804.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7131478786468506,3.713172197341919,9.199787314173592e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9022.6142578125,0.0,1587.8524169921875,2977.34912109375,0.0,4300.0,0.917898416519165,1.0,0.0,3.0,1.0,0.0
18100920,296.879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.8947854042053223,0.5770094394683838,0.5228245258331299,297.3342590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.8822590112686157,0.5545967817306519,0.5283583402633667,297.1469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.7869800925254822,0.3879983425140381,0.2752191126346588,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.7831148505210876,0.3823477923870086,0.3673024773597717,297.1155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950256347656,0.6645018458366394,0.2307920008897781,1.0664860010147097,284.9944152832031,284.95001220703125,299.8671569824219,293.1056823730469,298.0136413574219,297.199951171875,284.9931030273437,1.0,0.6521158814430237,0.4056270122528076,0.4056270122528076,1.0,1.0,-3.314589262008667,1.0094798803329468,2.3051095008850098,0.2632865309715271,0.9470282793045044,0.9470282793045044,0.0,228.48614501953125,233.0,57735.2109375,0.0,3367.514404296875,1.0,279.44207763671875,283.1596069335937,296.19439697265625,299.2643737792969,293.1499938964844,293.1499938964844,279.1499938964844,33804.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7131478786468506,3.713172197341919,9.199787314173592e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9022.6142578125,0.0,1587.8524169921875,2977.34912109375,0.0,4300.0,0.917898416519165,1.0,0.0,3.0,1.0,0.0
18100980,296.8678283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.8882575035095215,0.5724320411682129,0.5190664529800415,297.32000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.8786346316337585,0.5554835796356201,0.5294337272644043,297.13427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.7824327349662781,0.3866725862026214,0.274446964263916,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.7786727547645569,0.381162017583847,0.3663668930530548,297.1024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.6597015261650085,0.2290185391902923,1.05913245677948,284.89306640625,284.95001220703125,299.8842468261719,293.102294921875,298.0072937011719,297.18658447265625,284.8946533203125,1.0,0.6524091958999634,0.4048551023006439,0.4048551023006439,1.0,1.0,-3.300467729568481,1.0023565292358398,2.2981112003326416,0.2596745789051056,0.8477211594581604,0.8477211594581604,0.0,232.3835601806641,236.0,57989.63671875,0.0,3357.470703125,1.0,279.1573791503906,283.0458374023437,296.2555236816406,299.3819274902344,293.1499938964844,293.1499938964844,279.45001220703125,39612.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5624043941497803,3.5624282360076904,8.467977750115097e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8116.388671875,0.0,1464.26318359375,2977.34912109375,0.0,4300.0,0.8888627290725708,1.0,0.0,3.0,1.0,0.0
18101040,296.8678283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.8882575035095215,0.5724320411682129,0.5190664529800415,297.32000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.8786346316337585,0.5554835796356201,0.5294337272644043,297.13427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.7824327349662781,0.3866725862026214,0.274446964263916,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.7786727547645569,0.381162017583847,0.3663668930530548,297.1024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.6597015261650085,0.2290185391902923,1.05913245677948,284.89306640625,284.95001220703125,299.8842468261719,293.102294921875,298.0072937011719,297.18658447265625,284.8946533203125,1.0,0.6524091958999634,0.4048551023006439,0.4048551023006439,1.0,1.0,-3.300467729568481,1.0023565292358398,2.2981112003326416,0.2596745789051056,0.8477211594581604,0.8477211594581604,0.0,232.3835601806641,236.0,57989.63671875,0.0,3357.470703125,1.0,279.1573791503906,283.0458374023437,296.2555236816406,299.3819274902344,293.1499938964844,293.1499938964844,279.45001220703125,39612.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5624043941497803,3.5624282360076904,8.467977750115097e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8116.388671875,0.0,1464.26318359375,2977.34912109375,0.0,4300.0,0.8888627290725708,1.0,0.0,3.0,1.0,0.0
18101100,296.8715209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.8857625126838684,0.5710000991821289,0.5174593925476074,297.3195495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081481933594,0.8775266408920288,0.5565133690834045,0.5301752090454102,297.1338806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077209472656,0.7808364629745483,0.3865320980548858,0.2742092311382293,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.7771178483963013,0.3810324668884277,0.3660875856876373,297.10015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.6579492092132568,0.2284938246011734,1.0563035011291504,285.0080261230469,284.95001220703125,299.8927307128906,293.1006774902344,298.00811767578125,297.1855773925781,285.00946044921875,1.0,0.6525670886039734,0.4044691324234009,0.4044691324234009,1.0,1.0,-3.29539442062378,0.9994997382164,2.2958946228027344,0.2580563127994537,0.9248371720314026,0.9248371720314026,0.0,233.8275146484375,236.0,57089.3828125,0.0,3354.128662109375,1.0,279.39947509765625,283.1770324707031,296.1748046875,299.1774597167969,293.1499938964844,293.1499938964844,279.45001220703125,34574.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.605987310409546,3.606010675430298,8.676442462274281e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8354.884765625,0.0,1474.2171630859375,2977.34912109375,0.0,4300.0,0.896177351474762,1.0,0.0,3.0,1.0,0.0
18101160,296.8768920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.8841362595558167,0.5697652101516724,0.5163882970809937,297.32110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.8771887421607971,0.5577402710914612,0.5313262343406677,297.1355895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963684082031,0.7799932360649109,0.3865963518619537,0.274246335029602,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99639892578125,0.77628093957901,0.3810950815677643,0.3661353588104248,297.1000061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.6568706631660461,0.2281612902879715,1.0546976327896118,284.9962158203125,284.95001220703125,299.9012145996094,293.09912109375,298.010986328125,297.1868896484375,284.994873046875,1.0,0.6529091596603394,0.4042448401451111,0.4042448401451111,1.0,1.0,-3.2936577796936035,0.9982309341430664,2.295426845550537,0.2573316991329193,0.9349345564842224,0.9349345564842224,0.0,234.84088134765625,239.0,57154.875,0.0,3355.90673828125,1.0,279.4425048828125,283.1681213378906,296.16265869140625,299.20074462890625,293.1499938964844,293.1499938964844,279.1499938964844,33721.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.668038845062256,3.668062686920166,8.977618222161254e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8944.0263671875,0.0,1536.197998046875,2977.34912109375,0.0,4300.0,0.907539427280426,1.0,0.0,3.0,1.0,0.0
18101220,296.87261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.8795932531356812,0.5658794045448303,0.5133361220359802,297.31475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.875446617603302,0.5592681765556335,0.5330911874771118,297.1311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.7773524522781372,0.3859675526618957,0.2740322351455688,297.14508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.7737335562705994,0.3806091845035553,0.3659453690052032,297.0966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.6541227698326111,0.2271956652402877,1.051305651664734,284.9016418457031,284.95001220703125,299.9181213378906,293.09619140625,298.0113830566406,297.1819763183594,284.903076171875,1.0,0.6536275148391724,0.4037962555885315,0.4037962555885315,1.0,1.0,-3.2875518798828125,0.9948248267173768,2.29272723197937,0.2556531727313995,0.8447436094284058,0.8447436094284058,0.0,237.6364898681641,242.0,57568.08984375,0.0,3357.804443359375,1.0,279.15771484375,283.0576171875,296.22869873046875,299.3299865722656,293.1499938964844,293.1499938964844,279.45001220703125,39242.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.526658296585083,3.526681900024414,8.298891316371737e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8072.95263671875,0.0,1423.6632080078125,2977.34912109375,0.0,4300.0,0.8807060718536377,1.0,0.0,3.0,1.0,0.0
18101280,296.87261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.8795932531356812,0.5658794045448303,0.5133361220359802,297.31475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.875446617603302,0.5592681765556335,0.5330911874771118,297.1311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.7773524522781372,0.3859675526618957,0.2740322351455688,297.14508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.7737335562705994,0.3806091845035553,0.3659453690052032,297.0966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.6541227698326111,0.2271956652402877,1.051305651664734,284.9016418457031,284.95001220703125,299.9181213378906,293.09619140625,298.0113830566406,297.1819763183594,284.903076171875,1.0,0.6536275148391724,0.4037962555885315,0.4037962555885315,1.0,1.0,-3.2875518798828125,0.9948248267173768,2.29272723197937,0.2556531727313995,0.8447436094284058,0.8447436094284058,0.0,237.6364898681641,242.0,57568.08984375,0.0,3357.804443359375,1.0,279.15771484375,283.0576171875,296.22869873046875,299.3299865722656,293.1499938964844,293.1499938964844,279.45001220703125,39242.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.526658296585083,3.526681900024414,8.298891316371737e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8072.95263671875,0.0,1423.6632080078125,2977.34912109375,0.0,4300.0,0.8807060718536377,1.0,0.0,3.0,1.0,0.0
18101340,296.8838195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.8760325312614441,0.5634945034980774,0.5109797120094299,297.3189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.8744886517524719,0.5617743730545044,0.5352880954742432,297.13555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.7754614353179932,0.3861706256866455,0.274079829454422,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.7719005346298218,0.3808382451534271,0.3660643994808197,297.0989685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.6520419120788574,0.2267459332942962,1.0490431785583496,284.9999389648437,284.95001220703125,299.9349365234375,293.0934143066406,298.0180053710937,297.1858215332031,284.9990539550781,1.0,0.6545667052268982,0.4033476412296295,0.4033476412296295,1.0,1.0,-3.284830570220948,0.9926387667655944,2.292191743850708,0.2539152503013611,0.932597517967224,0.932597517967224,0.0,239.9828491210937,245.0,56864.3203125,0.0,3364.83056640625,1.0,279.44146728515625,283.1739196777344,296.14324951171875,299.1632995605469,293.1499938964844,293.1499938964844,279.1499938964844,33513.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.642225742340088,3.64224910736084,8.851706070345244e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8900.5869140625,0.0,1505.97509765625,2977.34912109375,0.0,4300.0,0.9018099904060364,1.0,0.0,3.0,1.0,0.0
18101400,296.8838195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.8760325312614441,0.5634945034980774,0.5109797120094299,297.3189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.8744886517524719,0.5617743730545044,0.5352880954742432,297.13555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.7754614353179932,0.3861706256866455,0.274079829454422,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.7719005346298218,0.3808382451534271,0.3660643994808197,297.0989685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.6520419120788574,0.2267459332942962,1.0490431785583496,284.9999389648437,284.95001220703125,299.9349365234375,293.0934143066406,298.0180053710937,297.1858215332031,284.9990539550781,1.0,0.6545667052268982,0.4033476412296295,0.4033476412296295,1.0,1.0,-3.284830570220948,0.9926387667655944,2.292191743850708,0.2539152503013611,0.932597517967224,0.932597517967224,0.0,239.9828491210937,245.0,56864.3203125,0.0,3364.83056640625,1.0,279.44146728515625,283.1739196777344,296.14324951171875,299.1632995605469,293.1499938964844,293.1499938964844,279.1499938964844,33513.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.642225742340088,3.64224910736084,8.851706070345244e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8900.5869140625,0.0,1505.97509765625,2977.34912109375,0.0,4300.0,0.9018099904060364,1.0,0.0,3.0,1.0,0.0
18101460,296.8804016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.8716138601303101,0.5597825646400452,0.5080859065055847,297.3136901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.8727731704711914,0.5633858442306519,0.5371543169021606,297.1322937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.7729174494743347,0.3856625258922577,0.2739662528038025,297.1446228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.7694562673568726,0.3804731965065002,0.3660170435905456,297.0978088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.6495568156242371,0.2259854525327682,1.0467543601989746,284.90411376953125,284.95001220703125,299.9516906738281,293.0908203125,298.01904296875,297.1822814941406,284.90496826171875,1.0,0.6556147933006287,0.402737408876419,0.402737408876419,1.0,1.0,-3.280655860900879,0.98951917886734,2.2911365032196045,0.2514315545558929,0.8436468243598938,0.8436468243598938,0.0,242.96669006347656,248.0,57349.94140625,0.0,3372.113525390625,1.0,279.158447265625,283.0605163574219,296.21246337890625,299.3011169433594,293.1499938964844,293.1499938964844,279.45001220703125,38926.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.51221227645874,3.512235641479492,8.231042443185288e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8051.4091796875,0.0,1406.2794189453125,2977.34912109375,0.0,4300.0,0.877236008644104,1.0,0.0,3.0,1.0,0.0
18101520,296.8804016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.8716138601303101,0.5597825646400452,0.5080859065055847,297.3136901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.8727731704711914,0.5633858442306519,0.5371543169021606,297.1322937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.7729174494743347,0.3856625258922577,0.2739662528038025,297.1446228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.7694562673568726,0.3804731965065002,0.3660170435905456,297.0978088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.6495568156242371,0.2259854525327682,1.0467543601989746,284.90411376953125,284.95001220703125,299.9516906738281,293.0908203125,298.01904296875,297.1822814941406,284.90496826171875,1.0,0.6556147933006287,0.402737408876419,0.402737408876419,1.0,1.0,-3.280655860900879,0.98951917886734,2.2911365032196045,0.2514315545558929,0.8436468243598938,0.8436468243598938,0.0,242.96669006347656,248.0,57349.94140625,0.0,3372.113525390625,1.0,279.158447265625,283.0605163574219,296.21246337890625,299.3011169433594,293.1499938964844,293.1499938964844,279.45001220703125,38926.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.51221227645874,3.512235641479492,8.231042443185288e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8051.4091796875,0.0,1406.2794189453125,2977.34912109375,0.0,4300.0,0.877236008644104,1.0,0.0,3.0,1.0,0.0
18101580,296.8917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.8681014776229858,0.5575082302093506,0.5058509707450867,297.3182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.8717560172080994,0.5659147500991821,0.5393943786621094,297.1372375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.7710356712341309,0.38593190908432,0.2740741074085235,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.7676239013671875,0.3807492554187774,0.3662034273147583,297.1009826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.6475862860679626,0.225641056895256,1.045095920562744,284.9999084472656,284.95001220703125,299.9683532714844,293.08837890625,298.02569580078125,297.1866760253906,284.9989624023437,1.0,0.6567829847335815,0.4021271467208862,0.4021271467208862,1.0,1.0,-3.2790119647979736,0.987291693687439,2.291720390319824,0.2489413470029831,0.9302569031715392,0.9302569031715392,0.0,245.5128631591797,251.0,56672.328125,0.0,3382.66748046875,1.0,279.4413757324219,283.17449951171875,296.130126953125,299.13946533203125,293.1499938964844,293.1499938964844,279.1499938964844,33428.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.629323959350586,3.629347324371338,8.789107823758968e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8874.1142578125,0.0,1491.156982421875,2977.34912109375,0.0,4300.0,0.8988348841667175,1.0,0.0,3.0,1.0,0.0
18101640,296.8917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.8681014776229858,0.5575082302093506,0.5058509707450867,297.3182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.8717560172080994,0.5659147500991821,0.5393943786621094,297.1372375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.7710356712341309,0.38593190908432,0.2740741074085235,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.7676239013671875,0.3807492554187774,0.3662034273147583,297.1009826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.6475862860679626,0.225641056895256,1.045095920562744,284.9999084472656,284.95001220703125,299.9683532714844,293.08837890625,298.02569580078125,297.1866760253906,284.9989624023437,1.0,0.6567829847335815,0.4021271467208862,0.4021271467208862,1.0,1.0,-3.2790119647979736,0.987291693687439,2.291720390319824,0.2489413470029831,0.9302569031715392,0.9302569031715392,0.0,245.5128631591797,251.0,56672.328125,0.0,3382.66748046875,1.0,279.4413757324219,283.17449951171875,296.130126953125,299.13946533203125,293.1499938964844,293.1499938964844,279.1499938964844,33428.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.629323959350586,3.629347324371338,8.789107823758968e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8874.1142578125,0.0,1491.156982421875,2977.34912109375,0.0,4300.0,0.8988348841667175,1.0,0.0,3.0,1.0,0.0
18101700,296.8905639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742370605469,0.866269588470459,0.5557645559310913,0.5046939253807068,297.3161926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742370605469,0.8711799383163452,0.5667819976806641,0.5405111908912659,297.1363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.7700623869895935,0.3857683837413788,0.2741503119468689,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748474121094,0.7666732668876648,0.3806343674659729,0.3663226664066314,297.1010437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766174316406,0.6466093063354492,0.2253395318984985,1.0445027351379397,284.8744201660156,284.95001220703125,299.9766845703125,293.0871887207031,298.0267639160156,297.18572998046875,284.8727111816406,1.0,0.6574406027793884,0.401822030544281,0.401822030544281,1.0,1.0,-3.2784910202026367,0.9862734079360962,2.29221773147583,0.247879296541214,0.8426691889762878,0.8426691889762878,0.0,246.90109252929688,251.0,57478.27734375,0.0,3389.256103515625,1.0,279.19873046875,283.0330810546875,296.20123291015625,299.3297119140625,293.1499938964844,293.1499938964844,279.1499938964844,38093.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5871522426605225,3.5871760845184326,8.586039825786429e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8604.5185546875,0.0,1479.75634765625,2977.34912109375,0.0,4300.0,0.8903464674949646,1.0,0.0,3.0,1.0,0.0
18101760,296.8885803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.8638260364532471,0.5539228916168213,0.5030763149261475,297.3130798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.8700485825538635,0.5675286650657654,0.5412743091583252,297.1343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.7685682773590088,0.3854902684688568,0.2740109860897064,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.7652340531349182,0.3804117143154144,0.3661918044090271,297.1002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.6452257037162781,0.2249486744403839,1.0431691408157349,284.9039611816406,284.95001220703125,299.9849853515625,293.0860595703125,298.0268859863281,297.1834716796875,284.9053649902344,1.0,0.657986044883728,0.4015286564826965,0.4015286564826965,1.0,1.0,-3.275536298751831,0.9844350814819336,2.291101217269897,0.246539905667305,0.8415067195892334,0.8415067195892334,0.0,248.6402282714844,254.0,57157.23046875,0.0,3392.293212890625,1.0,279.1582336425781,283.0614929199219,296.2010498046875,299.279541015625,293.1499938964844,293.1499938964844,279.45001220703125,39016.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.4986979961395264,3.498721122741699,8.167821192728297e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8029.40673828125,0.0,1392.894775390625,2977.34912109375,0.0,4300.0,0.8742942810058594,1.0,0.0,3.0,1.0,0.0
18101820,296.89990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.8604668974876404,0.5517546534538269,0.5009353756904602,297.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.8690612316131592,0.570056140422821,0.5435117483139038,297.1397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.7667847871780396,0.3858304321765899,0.2741662561893463,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.763468325138092,0.3807056248188019,0.3663961887359619,297.10357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.6433684229850769,0.2246519774198532,1.0417464971542358,284.9994812011719,284.95001220703125,300.0015563964844,293.0838317871094,298.0336608886719,297.1880798339844,284.9985656738281,1.0,0.6592606902122498,0.40094193816185,0.40094193816185,1.0,1.0,-3.274365901947021,0.98240065574646,2.291965246200561,0.2447411119937896,0.9279204607009888,0.9279204607009888,0.0,251.29090881347656,257.0,56512.87109375,0.0,3404.47509765625,1.0,279.4412841796875,283.1743469238281,296.1194152832031,299.1200561523437,293.1499938964844,293.1499938964844,279.1499938964844,33398.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.619129896163941,3.619153261184693,8.73980297910748e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8852.138671875,0.0,1479.7911376953125,2977.34912109375,0.0,4300.0,0.896525502204895,1.0,0.0,3.0,1.0,0.0
18101880,296.89990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.8604668974876404,0.5517546534538269,0.5009353756904602,297.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.8690612316131592,0.570056140422821,0.5435117483139038,297.1397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.7667847871780396,0.3858304321765899,0.2741662561893463,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.763468325138092,0.3807056248188019,0.3663961887359619,297.10357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.6433684229850769,0.2246519774198532,1.0417464971542358,284.9994812011719,284.95001220703125,300.0015563964844,293.0838317871094,298.0336608886719,297.1880798339844,284.9985656738281,1.0,0.6592606902122498,0.40094193816185,0.40094193816185,1.0,1.0,-3.274365901947021,0.98240065574646,2.291965246200561,0.2447411119937896,0.9279204607009888,0.9279204607009888,0.0,251.29090881347656,257.0,56512.87109375,0.0,3404.47509765625,1.0,279.4412841796875,283.1743469238281,296.1194152832031,299.1200561523437,293.1499938964844,293.1499938964844,279.1499938964844,33398.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.619129896163941,3.619153261184693,8.73980297910748e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8852.138671875,0.0,1479.7911376953125,2977.34912109375,0.0,4300.0,0.896525502204895,1.0,0.0,3.0,1.0,0.0
18101940,296.8969421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.8564223647117615,0.5482912063598633,0.4982567429542541,297.3125305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.8674458861351013,0.5716621279716492,0.5453788042068481,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.7644811868667603,0.385471910238266,0.2741546928882599,297.1454772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.7612019181251526,0.3803851008415222,0.3663961887359619,297.1029052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.641159176826477,0.2240011096000671,1.0399972200393677,284.9052734375,284.95001220703125,300.01806640625,293.0816650390625,298.034912109375,297.1849975585937,284.9060363769531,1.0,0.6605401635169983,0.400355190038681,0.400355190038681,1.0,1.0,-3.271281242370605,0.9796574711799622,2.291623830795288,0.2433323860168457,0.840417742729187,0.840417742729187,0.0,254.48214721679688,260.0,57014.8984375,0.0,3415.302978515625,1.0,279.1586303710937,283.062255859375,296.1904296875,299.2608947753906,293.1499938964844,293.1499938964844,279.45001220703125,38847.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.490474224090576,3.49049711227417,8.129468369588722e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8015.56982421875,0.0,1383.1983642578125,2977.34912109375,0.0,4300.0,0.8723783493041992,1.0,0.0,3.0,1.0,0.0
