time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18102000,296.8969421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.8564223647117615,0.5482912063598633,0.4982567429542541,297.3125305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.8674458861351013,0.5716621279716492,0.5453788042068481,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.7644811868667603,0.385471910238266,0.2741546928882599,297.1454772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.7612019181251526,0.3803851008415222,0.3663961887359619,297.1029052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.641159176826477,0.2240011096000671,1.0399972200393677,284.9052734375,284.95001220703125,300.01806640625,293.0816650390625,298.034912109375,297.1849975585937,284.9060363769531,1.0,0.6605401635169983,0.400355190038681,0.400355190038681,1.0,1.0,-3.271281242370605,0.9796574711799622,2.291623830795288,0.2433323860168457,0.840417742729187,0.840417742729187,0.0,254.48214721679688,260.0,57014.8984375,0.0,3415.302978515625,1.0,279.1586303710937,283.062255859375,296.1904296875,299.2608947753906,293.1499938964844,293.1499938964844,279.45001220703125,38847.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.490474224090576,3.49049711227417,8.129468369588722e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8015.56982421875,0.0,1383.1983642578125,2977.34912109375,0.0,4300.0,0.8723783493041992,1.0,0.0,3.0,1.0,0.0
18102060,296.908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.8532686233520508,0.5462223887443542,0.4962156414985657,297.3171081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.8665385246276855,0.5741800665855408,0.5476126670837402,297.143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.7628536820411682,0.3859007358551025,0.2743735909461975,297.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.759544312953949,0.3806908726692199,0.3666161596775055,297.1062316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99969482421875,0.6394302845001221,0.2237370908260345,1.0387396812438965,284.999267578125,284.95001220703125,300.0345764160156,293.0795593261719,298.0417175292969,297.18963623046875,284.99835205078125,1.0,0.6618763208389282,0.3998115062713623,0.3998115062713623,1.0,1.0,-3.270521640777588,0.977845311164856,2.292676448822021,0.2422561645507812,0.9258133172988892,0.9258133172988892,0.0,257.1658935546875,263.0,56371.89453125,0.0,3428.576904296875,1.0,279.4411926269531,283.1741943359375,296.1098327636719,299.1028747558594,293.1499938964844,293.1499938964844,279.1499938964844,33376.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6101903915405273,3.6102135181427,8.696679856257106e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8832.8046875,0.0,1469.911376953125,2977.34912109375,0.0,4300.0,0.8944931626319885,1.0,0.0,3.0,1.0,0.0
18102120,296.908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.8532686233520508,0.5462223887443542,0.4962156414985657,297.3171081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.8665385246276855,0.5741800665855408,0.5476126670837402,297.143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.7628536820411682,0.3859007358551025,0.2743735909461975,297.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.759544312953949,0.3806908726692199,0.3666161596775055,297.1062316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99969482421875,0.6394302845001221,0.2237370908260345,1.0387396812438965,284.999267578125,284.95001220703125,300.0345764160156,293.0795593261719,298.0417175292969,297.18963623046875,284.99835205078125,1.0,0.6618763208389282,0.3998115062713623,0.3998115062713623,1.0,1.0,-3.270521640777588,0.977845311164856,2.292676448822021,0.2422561645507812,0.9258133172988892,0.9258133172988892,0.0,257.1658935546875,263.0,56371.89453125,0.0,3428.576904296875,1.0,279.4411926269531,283.1741943359375,296.1098327636719,299.1028747558594,293.1499938964844,293.1499938964844,279.1499938964844,33376.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6101903915405273,3.6102135181427,8.696679856257106e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8832.8046875,0.0,1469.911376953125,2977.34912109375,0.0,4300.0,0.8944931626319885,1.0,0.0,3.0,1.0,0.0
18102180,296.906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739013671875,0.8515449166297913,0.5445159673690796,0.4950970411300659,297.3147888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738708496094,0.8659878969192505,0.575056791305542,0.5487529039382935,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742370605469,0.7619706988334656,0.3858115971088409,0.2745067775249481,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.874267578125,0.7586392164230347,0.3805767893791199,0.3667455315589905,297.10626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87554931640625,0.6385261416435242,0.2234549522399902,1.038270115852356,284.8739929199219,284.95001220703125,300.0431213378906,293.0784912109375,298.0428161621094,297.1885986328125,284.8734436035156,1.0,0.6626261472702026,0.3995287716388702,0.3995287716388702,1.0,1.0,-3.270305871963501,0.9769662618637084,2.293339490890503,0.2417312413454055,0.8373217582702637,0.8373217582702637,0.0,258.6723022460937,263.0,57146.46875,0.0,3436.492431640625,1.0,279.19580078125,283.0339050292969,296.1827697753906,299.2920837402344,293.1499938964844,293.1499938964844,279.1499938964844,38388.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5608692169189453,3.5608928203582764,8.460681897304312e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8555.083984375,0.0,1453.686767578125,2977.34912109375,0.0,4300.0,0.8847842812538147,1.0,0.0,3.0,1.0,0.0
18102240,296.9053649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.8494262099266052,0.542874813079834,0.4936366975307464,297.3118591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.8649863600730896,0.5757691264152527,0.5494651198387146,297.1415405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.7607002258300781,0.3856403827667236,0.2744283974170685,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.7573749423027039,0.3803810477256775,0.3666265606880188,297.10552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.6373351812362671,0.2231157422065735,1.0371254682540894,284.9059143066406,284.95001220703125,300.051025390625,293.0774841308594,298.04296875,297.1865234375,284.9066467285156,1.0,0.6632054448127747,0.3992677927017212,0.3992677927017212,1.0,1.0,-3.267793655395508,0.9753623008728028,2.292431354522705,0.2407591342926025,0.8391006588935852,0.8391006588935852,0.0,260.378173828125,251.0,56878.64453125,0.0,3440.29443359375,1.0,279.15869140625,283.06280517578125,296.1812438964844,299.244384765625,293.1499938964844,293.1499938964844,279.45001220703125,38820.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.481775999069214,3.481798887252808,8.08900267657009e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8000.98095703125,0.0,1374.0714111328125,2977.34912109375,0.0,4300.0,0.8704411387443542,1.0,0.0,3.0,1.0,0.0
18102300,296.9104919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.8494952917098999,0.5418257713317871,0.4923442602157593,297.3135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.8662563562393188,0.5769608616828918,0.5503060817718506,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135803222656,0.7613860368728638,0.3858401477336883,0.2743895053863525,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135803222656,0.7580145001411438,0.3804834485054016,0.3665189743041992,297.1067199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.6376383304595947,0.2229496389627456,1.0356993675231934,285.01385498046875,284.95001220703125,300.0592346191406,293.07647705078125,298.0458679199219,297.18817138671875,285.0150146484375,1.0,0.6620312333106995,0.3989959359169006,0.3989959359169006,1.0,1.0,-3.2653567790985107,0.97376948595047,2.2915871143341064,0.2395334839820861,0.9143348932266236,0.9143348932266236,0.0,259.17108154296875,251.0,56094.859375,0.0,3428.030517578125,1.0,279.397705078125,283.1861267089844,296.1075439453125,299.0541687011719,293.1499938964844,293.1499938964844,279.45001220703125,34032.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.533643960952759,3.5336663722991943,8.331800245287013e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8235.6171875,0.0,1393.274169921875,2977.34912109375,0.0,4300.0,0.8796075582504272,1.0,0.0,3.0,1.0,0.0
18102360,296.9167175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978942871094,0.851095974445343,0.5409204363822937,0.4914360642433166,297.31646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.8690730929374695,0.5782812237739563,0.5514201521873474,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.7634508013725281,0.3861884176731109,0.274526447057724,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.7599791288375854,0.3807061016559601,0.366593062877655,297.10888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.6390141248703003,0.2228895276784896,1.0347541570663452,284.9979553222656,284.95001220703125,300.0674743652344,293.075439453125,298.0498046875,297.1912536621094,284.9964599609375,1.0,0.6603575944900513,0.3987332880496979,0.3987332880496979,1.0,1.0,-3.2647194862365723,0.9728359580039978,2.2918834686279297,0.2384123057126999,0.92291659116745,0.92291659116745,0.0,256.23455810546875,239.0,56218.703125,0.0,3410.22802734375,1.0,279.4418640136719,283.1728820800781,296.1000061035156,299.08599853515625,293.1499938964844,293.1499938964844,279.1499938964844,33317.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.603057146072388,3.603080272674561,8.662346999699366e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8814.8837890625,0.0,1461.755615234375,2977.34912109375,0.0,4300.0,0.892614483833313,1.0,0.0,3.0,1.0,0.0
18102420,296.9146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.8549816608428955,0.5377641320228577,0.4886216223239898,297.31170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.8756694793701172,0.5799123048782349,0.5528876781463623,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.7683813571929932,0.3861191570758819,0.2743957340717315,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.7647307515144348,0.3804729580879211,0.3662474155426025,297.1088562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.6424415111541748,0.222368985414505,1.0315437316894531,284.9051513671875,284.95001220703125,300.0838928222656,293.0733337402344,298.0514221191406,297.18878173828125,284.9057922363281,1.0,0.6555637717247009,0.3982079327106476,0.3982079327106476,1.0,1.0,-3.258673667907715,0.9693032503128052,2.289370536804199,0.2357453554868698,0.8357207775115967,0.8357207775115967,0.0,248.70860290527344,227.0,56657.24609375,0.0,3354.695068359375,1.0,279.1588134765625,283.0636291503906,296.17047119140625,299.2230834960937,293.1499938964844,293.1499938964844,279.45001220703125,38915.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.46763563156128,3.467658281326294,8.023432087611582e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7978.0068359375,0.0,1360.3087158203125,2977.34912109375,0.0,4300.0,0.8674020767211914,1.0,0.0,3.0,1.0,0.0
18102480,296.9146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.8549816608428955,0.5377641320228577,0.4886216223239898,297.31170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.8756694793701172,0.5799123048782349,0.5528876781463623,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.7683813571929932,0.3861191570758819,0.2743957340717315,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.7647307515144348,0.3804729580879211,0.3662474155426025,297.1088562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.6424415111541748,0.222368985414505,1.0315437316894531,284.9051513671875,284.95001220703125,300.0838928222656,293.0733337402344,298.0514221191406,297.18878173828125,284.9057922363281,1.0,0.6555637717247009,0.3982079327106476,0.3982079327106476,1.0,1.0,-3.258673667907715,0.9693032503128052,2.289370536804199,0.2357453554868698,0.8357207775115967,0.8357207775115967,0.0,248.70860290527344,227.0,56657.24609375,0.0,3354.695068359375,1.0,279.1588134765625,283.0636291503906,296.17047119140625,299.2230834960937,293.1499938964844,293.1499938964844,279.45001220703125,38915.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.46763563156128,3.467658281326294,8.023432087611582e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7978.0068359375,0.0,1360.3087158203125,2977.34912109375,0.0,4300.0,0.8674020767211914,1.0,0.0,3.0,1.0,0.0
18102540,296.92681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.861632764339447,0.5360082983970642,0.4863935708999634,297.317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.8850883841514587,0.5825056433677673,0.5546918511390686,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962463378906,0.775805652141571,0.3869035840034485,0.2744885385036468,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99627685546875,0.7718732953071594,0.3809126913547516,0.3660923838615417,297.1132507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.6477871537208557,0.2222877740859985,1.028717279434204,284.99615478515625,284.95001220703125,300.1003112792969,293.0712280273437,298.0588073730469,297.1944274902344,284.9952392578125,1.0,0.6497567296028137,0.3976825773715973,0.3976825773715973,1.0,1.0,-3.254682302474976,0.9664738774299622,2.288208484649658,0.2335274219512939,0.9179121851921082,0.9179121851921082,0.0,238.6934051513672,215.0,55982.61328125,0.0,3290.12548828125,1.0,279.4410095214844,283.173583984375,296.0885009765625,299.0621337890625,293.1499938964844,293.1499938964844,279.1499938964844,33458.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5855536460876465,3.58557653427124,8.578389270041953e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8780.6474609375,0.0,1443.961669921875,2977.34912109375,0.0,4300.0,0.8890072703361511,1.0,0.0,3.0,1.0,0.0
18102600,296.92681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.861632764339447,0.5360082983970642,0.4863935708999634,297.317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.8850883841514587,0.5825056433677673,0.5546918511390686,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962463378906,0.775805652141571,0.3869035840034485,0.2744885385036468,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99627685546875,0.7718732953071594,0.3809126913547516,0.3660923838615417,297.1132507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.6477871537208557,0.2222877740859985,1.028717279434204,284.99615478515625,284.95001220703125,300.1003112792969,293.0712280273437,298.0588073730469,297.1944274902344,284.9952392578125,1.0,0.6497567296028137,0.3976825773715973,0.3976825773715973,1.0,1.0,-3.254682302474976,0.9664738774299622,2.288208484649658,0.2335274219512939,0.9179121851921082,0.9179121851921082,0.0,238.6934051513672,215.0,55982.61328125,0.0,3290.12548828125,1.0,279.4410095214844,283.173583984375,296.0885009765625,299.0621337890625,293.1499938964844,293.1499938964844,279.1499938964844,33458.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5855536460876465,3.58557653427124,8.578389270041953e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8780.6474609375,0.0,1443.961669921875,2977.34912109375,0.0,4300.0,0.8890072703361511,1.0,0.0,3.0,1.0,0.0
18102660,296.925537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.8690235614776611,0.533055305480957,0.4836328327655792,297.3130798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.8954327702522278,0.5842135548591614,0.5561032891273499,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.7840778827667236,0.3870711326599121,0.2744284868240356,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.7798576354980469,0.3807922303676605,0.3657273352146148,297.11407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.6539075970649719,0.2219090312719345,1.0255597829818726,284.9063720703125,284.95001220703125,300.11669921875,293.06903076171875,298.0610046386719,297.192626953125,284.9069519042969,1.0,0.643361508846283,0.3972283005714416,0.3972283005714416,1.0,1.0,-3.2487592697143555,0.963139832019806,2.2856192588806152,0.2316822707653045,0.8328582048416138,0.8328582048416138,0.0,228.1473083496093,203.0,56416.97265625,0.0,3218.498046875,1.0,279.158935546875,283.066650390625,296.1572570800781,299.1972961425781,293.1499938964844,293.1499938964844,279.45001220703125,38902.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.450547695159912,3.4505703449249268,7.944551612126816e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7953.326171875,0.0,1342.9166259765625,2977.34912109375,0.0,4300.0,0.8636413812637329,1.0,0.0,3.0,1.0,0.0
18102720,296.925537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.8690235614776611,0.533055305480957,0.4836328327655792,297.3130798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.8954327702522278,0.5842135548591614,0.5561032891273499,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.7840778827667236,0.3870711326599121,0.2744284868240356,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.7798576354980469,0.3807922303676605,0.3657273352146148,297.11407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.6539075970649719,0.2219090312719345,1.0255597829818726,284.9063720703125,284.95001220703125,300.11669921875,293.06903076171875,298.0610046386719,297.192626953125,284.9069519042969,1.0,0.643361508846283,0.3972283005714416,0.3972283005714416,1.0,1.0,-3.2487592697143555,0.963139832019806,2.2856192588806152,0.2316822707653045,0.8328582048416138,0.8328582048416138,0.0,228.1473083496093,203.0,56416.97265625,0.0,3218.498046875,1.0,279.158935546875,283.066650390625,296.1572570800781,299.1972961425781,293.1499938964844,293.1499938964844,279.45001220703125,38902.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.450547695159912,3.4505703449249268,7.944551612126816e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7953.326171875,0.0,1342.9166259765625,2977.34912109375,0.0,4300.0,0.8636413812637329,1.0,0.0,3.0,1.0,0.0
18102780,296.9378356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.8787455558776855,0.5314539074897766,0.4814926981925964,297.3188171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.90818452835083,0.586858332157135,0.5578991770744324,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.794387936592102,0.3880597949028015,0.274623841047287,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.7897999286651611,0.3813173770904541,0.365596055984497,297.1189270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.6617123484611511,0.2219426780939102,1.0229771137237549,284.9959716796875,284.95001220703125,300.13311767578125,293.0667419433594,298.0688171386719,297.1986389160156,284.9950866699219,1.0,0.6366978287696838,0.396774023771286,0.396774023771286,1.0,1.0,-3.245309352874756,0.9606728553771972,2.2846364974975586,0.2301347851753235,0.9142884612083436,0.9142884612083436,0.0,216.5363006591797,191.0,55764.57421875,0.0,3146.6240234375,1.0,279.4408874511719,283.175048828125,296.0756225585937,299.0376281738281,293.1499938964844,293.1499938964844,279.1499938964844,33432.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.570021867752075,3.570044755935669,8.504231345796143e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8751.099609375,0.0,1427.2100830078125,2977.34912109375,0.0,4300.0,0.8855022192001343,1.0,0.0,3.0,1.0,0.0
18102840,296.9378356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.8787455558776855,0.5314539074897766,0.4814926981925964,297.3188171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.90818452835083,0.586858332157135,0.5578991770744324,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.794387936592102,0.3880597949028015,0.274623841047287,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.7897999286651611,0.3813173770904541,0.365596055984497,297.1189270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.6617123484611511,0.2219426780939102,1.0229771137237549,284.9959716796875,284.95001220703125,300.13311767578125,293.0667419433594,298.0688171386719,297.1986389160156,284.9950866699219,1.0,0.6366978287696838,0.396774023771286,0.396774023771286,1.0,1.0,-3.245309352874756,0.9606728553771972,2.2846364974975586,0.2301347851753235,0.9142884612083436,0.9142884612083436,0.0,216.5363006591797,191.0,55764.57421875,0.0,3146.6240234375,1.0,279.4408874511719,283.175048828125,296.0756225585937,299.0376281738281,293.1499938964844,293.1499938964844,279.1499938964844,33432.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.570021867752075,3.570044755935669,8.504231345796143e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8751.099609375,0.0,1427.2100830078125,2977.34912109375,0.0,4300.0,0.8855022192001343,1.0,0.0,3.0,1.0,0.0
18102900,296.9375915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742980957031,0.884045422077179,0.5300924777984619,0.4803781509399414,297.3172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87420654296875,0.9155243635177612,0.5877780914306641,0.558779776096344,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747253417969,0.7999692559242249,0.3882753551006317,0.2747443914413452,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.874755859375,0.7951964735984802,0.3813373744487762,0.3655503690242767,297.119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87646484375,0.666054904460907,0.2218396365642547,1.021889567375183,284.8744201660156,284.95001220703125,300.1413269042969,293.0655517578125,298.07037353515625,297.19842529296875,284.8731689453125,1.0,0.6333414912223816,0.396546870470047,0.396546870470047,1.0,1.0,-3.243816614151001,0.959503710269928,2.2843129634857178,0.2296514809131622,0.8285581469535828,0.8285581469535828,0.0,210.7084045410156,191.0,56503.49609375,0.0,3111.113037109375,1.0,279.2001647949219,283.0386962890625,296.1459350585937,299.2244567871094,293.1499938964844,293.1499938964844,279.1499938964844,38360.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5214715003967285,3.5214946269989014,8.27449753160181e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8484.4013671875,0.0,1411.8619384765625,2977.34912109375,0.0,4300.0,0.8758624792098999,1.0,0.0,3.0,1.0,0.0
18102960,296.936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.8889800906181335,0.5286633968353271,0.4788457155227661,297.3148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.9227585792541504,0.5886011719703674,0.5593140125274658,297.16705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.8052421808242798,0.3884132802486419,0.2746690511703491,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.8003122806549072,0.3812702000141144,0.3652687668800354,297.1200256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.6701929569244385,0.2216642498970031,1.02012038230896,284.9069519042969,284.95001220703125,300.1495361328125,293.0643310546875,298.0711364746094,297.197021484375,284.9080810546875,1.0,0.6298341155052185,0.3963373899459839,0.3963373899459839,1.0,1.0,-3.2400617599487305,0.9575952887535096,2.282466411590576,0.2289560586214065,0.8302236795425415,0.8302236795425415,0.0,205.14927673339844,179.0,56188.99609375,0.0,3072.257568359375,1.0,279.1588134765625,283.0693664550781,296.1448669433594,299.1731872558594,293.1499938964844,293.1499938964844,279.45001220703125,39003.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.433509826660156,3.433532476425171,7.866289024605067e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7928.408203125,0.0,1326.529052734375,2977.34912109375,0.0,4300.0,0.8599615097045898,1.0,0.0,3.0,1.0,0.0
18103020,296.9489440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.9017334580421448,0.5271914601325989,0.4768051505088806,297.32061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.9404391646385192,0.5912656784057617,0.5611100196838379,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.8176643252372742,0.3895673155784607,0.2749685943126678,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.812643826007843,0.3818499743938446,0.3651726543903351,297.1249389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.6805723905563354,0.2217769771814346,1.0178227424621582,284.99566650390625,284.95001220703125,300.1659851074219,293.0617980957031,298.0790405273437,297.2030639648437,284.9947204589844,1.0,0.6229026913642883,0.39591845870018,0.39591845870018,1.0,1.0,-3.2372424602508545,0.955436646938324,2.281805992126465,0.2277507334947586,0.9112895131111144,0.9112895131111144,0.0,193.10792541503903,167.0,55572.70703125,0.0,2999.689697265625,1.0,279.4407653808594,283.1759033203125,296.0644836425781,299.0159912109375,293.1499938964844,293.1499938964844,279.1499938964844,33407.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9998932480812072,1.0,0.0,0.0,3.5569841861724854,3.5570068359375,8.442229386673716e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8725.6474609375,0.0,1413.221435546875,2977.34912109375,0.0,4299.10009765625,0.8825041651725769,1.0,0.0,3.0,1.0,0.0
18103080,296.9489440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.9017334580421448,0.5271914601325989,0.4768051505088806,297.32061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.9404391646385192,0.5912656784057617,0.5611100196838379,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.8176643252372742,0.3895673155784607,0.2749685943126678,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.812643826007843,0.3818499743938446,0.3651726543903351,297.1249389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.6805723905563354,0.2217769771814346,1.0178227424621582,284.99566650390625,284.95001220703125,300.1659851074219,293.0617980957031,298.0790405273437,297.2030639648437,284.9947204589844,1.0,0.6229026913642883,0.39591845870018,0.39591845870018,1.0,1.0,-3.2372424602508545,0.955436646938324,2.281805992126465,0.2277507334947586,0.9112895131111144,0.9112895131111144,0.0,193.10792541503903,167.0,55572.70703125,0.0,2999.689697265625,1.0,279.4407653808594,283.1759033203125,296.0644836425781,299.0159912109375,293.1499938964844,293.1499938964844,279.1499938964844,33407.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9998932480812072,1.0,0.0,0.0,3.5569841861724854,3.5570068359375,8.442229386673716e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8725.6474609375,0.0,1413.221435546875,2977.34912109375,0.0,4299.10009765625,0.8825041651725769,1.0,0.0,3.0,1.0,0.0
18103140,296.9478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.915837824344635,0.5245402455329895,0.4742646515369415,297.3165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.9581244587898254,0.5930179953575134,0.5625213980674744,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.8301334977149963,0.390079140663147,0.2751145660877228,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.8248319625854492,0.3818508386611938,0.364879697561264,297.1259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.6916757822036743,0.2215666770935058,1.0152316093444824,284.9080505371094,284.95001220703125,300.1824645996094,293.0591125488281,298.0814208984375,297.2013854980469,284.9085693359375,1.0,0.6158748269081116,0.3954994976520538,0.3954994976520538,1.0,1.0,-3.2325990200042725,0.9526730179786682,2.27992582321167,0.2259111553430557,0.8285046815872192,0.8285046815872192,0.0,181.5004425048828,155.0,56018.17578125,0.0,2925.793212890625,1.0,279.1591491699219,283.07080078125,296.1326599121094,299.15167236328125,293.1499938964844,293.1499938964844,279.45001220703125,38834.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.422797918319702,3.4228200912475586,7.81728203946841e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7911.5673828125,0.0,1314.6658935546875,2977.34912109375,0.0,4300.0,0.8574367761611938,1.0,0.0,3.0,1.0,0.0
18103200,296.9478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.915837824344635,0.5245402455329895,0.4742646515369415,297.3165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.9581244587898254,0.5930179953575134,0.5625213980674744,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.8301334977149963,0.390079140663147,0.2751145660877228,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.8248319625854492,0.3818508386611938,0.364879697561264,297.1259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.6916757822036743,0.2215666770935058,1.0152316093444824,284.9080505371094,284.95001220703125,300.1824645996094,293.0591125488281,298.0814208984375,297.2013854980469,284.9085693359375,1.0,0.6158748269081116,0.3954994976520538,0.3954994976520538,1.0,1.0,-3.2325990200042725,0.9526730179786682,2.27992582321167,0.2259111553430557,0.8285046815872192,0.8285046815872192,0.0,181.5004425048828,155.0,56018.17578125,0.0,2925.793212890625,1.0,279.1591491699219,283.07080078125,296.1326599121094,299.15167236328125,293.1499938964844,293.1499938964844,279.45001220703125,38834.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.422797918319702,3.4228200912475586,7.81728203946841e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7911.5673828125,0.0,1314.6658935546875,2977.34912109375,0.0,4300.0,0.8574367761611938,1.0,0.0,3.0,1.0,0.0
18103260,296.95977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.9345449805259703,0.5231825709342957,0.4723338484764099,297.3221130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.9771079421043396,0.5956870913505554,0.5643242001533508,297.1874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.8453075885772705,0.3913827538490295,0.2755201756954193,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.8393738269805908,0.382471352815628,0.3648229241371155,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.7051033973693848,0.2217377573251724,1.0131962299346924,284.9955139160156,284.95001220703125,300.1989440917969,293.05621337890625,298.0894775390625,297.2073974609375,284.9945983886719,1.0,0.6088355183601379,0.3951162695884704,0.3951162695884704,1.0,1.0,-3.2304086685180664,0.9508833289146424,2.27952527999878,0.2240242063999176,0.908787488937378,0.908787488937378,0.0,169.3363037109375,143.0,55405.65625,0.0,2854.1474609375,1.0,279.4406433105469,283.17657470703125,296.0552062988281,298.9970092773437,293.1499938964844,293.1499938964844,279.1499938964844,33380.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9990884065628052,1.0,0.0,0.0,3.5455236434936523,3.545546054840088,8.387915499952214e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8703.3291015625,0.0,1400.9742431640625,2977.34912109375,0.0,4292.31103515625,0.8799107074737549,1.0,0.0,3.0,1.0,0.0
18103320,296.95977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.9345449805259703,0.5231825709342957,0.4723338484764099,297.3221130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.9771079421043396,0.5956870913505554,0.5643242001533508,297.1874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.8453075885772705,0.3913827538490295,0.2755201756954193,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.8393738269805908,0.382471352815628,0.3648229241371155,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.7051033973693848,0.2217377573251724,1.0131962299346924,284.9955139160156,284.95001220703125,300.1989440917969,293.05621337890625,298.0894775390625,297.2073974609375,284.9945983886719,1.0,0.6088355183601379,0.3951162695884704,0.3951162695884704,1.0,1.0,-3.2304086685180664,0.9508833289146424,2.27952527999878,0.2240242063999176,0.908787488937378,0.908787488937378,0.0,169.3363037109375,143.0,55405.65625,0.0,2854.1474609375,1.0,279.4406433105469,283.17657470703125,296.0552062988281,298.9970092773437,293.1499938964844,293.1499938964844,279.1499938964844,33380.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9990884065628052,1.0,0.0,0.0,3.5455236434936523,3.545546054840088,8.387915499952214e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8703.3291015625,0.0,1400.9742431640625,2977.34912109375,0.0,4292.31103515625,0.8799107074737549,1.0,0.0,3.0,1.0,0.0
18103380,296.9588317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.9465464949607848,0.5216501355171204,0.4710471928119659,297.3195495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.9879044890403748,0.5967471599578857,0.5653200745582581,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.8554545044898987,0.3917838931083679,0.2757514715194702,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769836425781,0.8490437269210815,0.3825140297412872,0.3647716045379638,297.13140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764953613281,0.7136663198471069,0.2216667234897613,1.012091875076294,284.8772277832031,284.95001220703125,300.2088623046875,293.05438232421875,298.0910949707031,297.2065124511719,284.8804626464844,1.0,0.6046301126480103,0.394886314868927,0.394886314868927,1.0,1.0,-3.228954076766968,0.9497532844543456,2.279200792312622,0.2230311781167984,0.8203580379486084,0.8203580379486084,0.0,162.2034912109375,143.0,55998.82421875,0.0,2811.81982421875,1.0,279.1858825683594,283.0469055175781,296.1282653808594,299.1732482910156,293.1499938964844,293.1499938964844,279.1499938964844,39524.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.462610960006714,3.462633848190308,8.000197340152226e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8390.9423828125,0.0,1359.5257568359375,2977.34912109375,0.0,4300.0,0.8645526766777039,1.0,0.0,3.0,1.0,0.0
18103440,296.9586486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.9541044235229492,0.5206624269485474,0.469902902841568,297.31787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.9943585991859436,0.5974434614181519,0.5657352805137634,297.18927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.8622574806213379,0.3920429646968841,0.2757660746574402,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.8555269241333008,0.382517009973526,0.3645674884319305,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.718953013420105,0.2215873301029205,1.0108535289764404,284.9088439941406,284.95001220703125,300.2154846191406,293.0531311035156,298.0919189453125,297.20562744140625,284.9093017578125,1.0,0.6017284989356995,0.3947330117225647,0.3947330117225647,1.0,1.0,-3.2263600826263428,0.948439598083496,2.2779204845428467,0.2221523970365524,0.82694411277771,0.82694411277771,0.0,157.6661834716797,146.0,55857.60546875,0.0,2781.489501953125,1.0,279.15924072265625,283.0721740722656,296.1215515136719,299.1322326660156,293.1499938964844,293.1499938964844,279.45001220703125,38794.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.4119808673858643,3.4120030403137207,7.767951046844246e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7894.65869140625,0.0,1303.6793212890625,2977.34912109375,0.0,4300.0,0.8550267219543457,1.0,0.0,3.0,1.0,0.0
18103500,296.9640808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.959655225276947,0.5199788808822632,0.4688853621482849,297.3201599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.9990035891532898,0.5987282991409302,0.566247284412384,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.8678125739097595,0.3927040100097656,0.2759920656681061,297.1643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135803222656,0.8607143759727478,0.3827940225601196,0.3645473122596741,297.1334533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.7229712605476379,0.221653401851654,1.0100995302200315,285.01385498046875,284.95001220703125,300.2237854003906,293.0514831542969,298.0954895019531,297.2079772949219,285.0148010253906,1.0,0.5999611616134644,0.3945413827896118,0.3945413827896118,1.0,1.0,-3.225090503692627,0.9474800229072572,2.2776103019714355,0.2212922573089599,0.9005812406539917,0.9005812406539917,0.0,154.34811401367188,146.0,55134.875,0.0,2760.62646484375,1.0,279.3959655761719,283.1918029785156,296.048095703125,298.9439392089844,293.1499938964844,293.1499938964844,279.45001220703125,33895.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9991912841796876,1.0,0.0,0.0,3.466848611831665,3.4668705463409424,8.019790698199358e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8122.939453125,0.0,1323.8311767578125,2977.34912109375,0.0,4293.17919921875,0.8646735548973083,1.0,0.0,3.0,1.0,0.0
18103560,296.9698791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940795898437,0.962189257144928,0.5193732976913452,0.4683230817317962,297.3254089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939880371094,0.9990000128746032,0.6003201603889465,0.5634987354278564,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942932128906,0.8708810806274414,0.3934524357318878,0.2764693200588226,297.16705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.8634366393089294,0.3831450343132019,0.3648194670677185,297.13580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950866699219,0.7250065803527832,0.221779391169548,1.010351538658142,284.994140625,284.95001220703125,300.2320556640625,293.0497741699219,298.10028076171875,297.212158203125,284.992431640625,1.0,0.5987310409545898,0.3943492770195007,0.3943492770195007,1.0,1.0,-3.2223060131073,0.9459888339042664,2.2763171195983887,0.2203578054904937,0.9059293866157532,0.9059293866157532,0.0,152.7191925048828,149.0,55243.58203125,0.0,2745.984619140625,1.0,279.44122314453125,283.1753845214844,296.0452880859375,298.97918701171875,293.1499938964844,293.1499938964844,279.1499938964844,33285.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9983765482902528,1.0,0.0,0.0,3.537621259689331,3.5376436710357666,8.350567100023909e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8684.4375,0.0,1392.01513671875,2977.34912109375,0.0,4286.298828125,0.8778682947158813,1.0,0.0,3.0,1.0,0.0
18103620,296.967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.962386965751648,0.5168569684028625,0.4663043618202209,297.3314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.9990000128746032,0.6031537055969238,0.5607492327690125,297.1991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.8729503154754639,0.3941505253314972,0.2770591676235199,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.8649467825889587,0.38313889503479,0.3649444282054901,297.1357116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.7260060906410217,0.2215942591428756,1.0098804235458374,284.90924072265625,284.95001220703125,300.24871826171875,293.0461730957031,298.10577392578125,297.2148742675781,284.90972900390625,1.0,0.5975171327590942,0.3939650356769562,0.3939650356769562,1.0,1.0,-3.216873407363892,0.9430319666862488,2.273841381072998,0.2188660353422165,0.8244211673736572,0.8244211673736572,0.0,151.6723175048828,152.0,55644.765625,0.0,2729.16748046875,1.0,279.15936279296875,283.0740051269531,296.10845947265625,299.1085205078125,293.1499938964844,293.1499938964844,279.45001220703125,38821.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.397559642791748,3.3975818157196045,7.702425364186638e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7872.48876953125,0.0,1289.6856689453125,2977.34912109375,0.0,4300.0,0.8519096374511719,1.0,0.0,3.0,1.0,0.0
18103680,296.967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.962386965751648,0.5168569684028625,0.4663043618202209,297.3314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.9990000128746032,0.6031537055969238,0.5607492327690125,297.1991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.8729503154754639,0.3941505253314972,0.2770591676235199,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.8649467825889587,0.38313889503479,0.3649444282054901,297.1357116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.7260060906410217,0.2215942591428756,1.0098804235458374,284.90924072265625,284.95001220703125,300.24871826171875,293.0461730957031,298.10577392578125,297.2148742675781,284.90972900390625,1.0,0.5975171327590942,0.3939650356769562,0.3939650356769562,1.0,1.0,-3.216873407363892,0.9430319666862488,2.273841381072998,0.2188660353422165,0.8244211673736572,0.8244211673736572,0.0,151.6723175048828,152.0,55644.765625,0.0,2729.16748046875,1.0,279.15936279296875,283.0740051269531,296.10845947265625,299.1085205078125,293.1499938964844,293.1499938964844,279.45001220703125,38821.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.397559642791748,3.3975818157196045,7.702425364186638e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7872.48876953125,0.0,1289.6856689453125,2977.34912109375,0.0,4300.0,0.8519096374511719,1.0,0.0,3.0,1.0,0.0
18103740,296.9777526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.961325466632843,0.5155767798423767,0.464914321899414,297.3440246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.9990000128746032,0.6067274212837219,0.5608689785003662,297.2073669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.8738157153129578,0.395605981349945,0.2779332101345062,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.8651962280273438,0.3837183713912964,0.3653387427330017,297.1390686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.7260090112686157,0.2217509150505066,1.010109305381775,284.9957275390625,284.95001220703125,300.2654113769531,293.04229736328125,298.1161804199219,297.2240905761719,284.994873046875,1.0,0.5976700782775879,0.393580824136734,0.393580824136734,1.0,1.0,-3.2171390056610107,0.9420441389083862,2.275094747543335,0.2180627435445785,0.9043811559677124,0.9043811559677124,0.0,151.73252868652344,155.0,55087.9140625,0.0,2730.051513671875,1.0,279.4404602050781,283.1777648925781,296.0351867675781,298.95855712890625,293.1499938964844,293.1499938964844,279.1499938964844,33316.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9975481033325196,1.0,0.0,0.0,3.5237925052642822,3.5238149166107178,8.285409194286331e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8660.4423828125,0.0,1377.8541259765625,2977.34912109375,0.0,4279.29248046875,0.8749930262565613,1.0,0.0,3.0,1.0,0.0
18103800,296.9777526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.961325466632843,0.5155767798423767,0.464914321899414,297.3440246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.9990000128746032,0.6067274212837219,0.5608689785003662,297.2073669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.8738157153129578,0.395605981349945,0.2779332101345062,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.8651962280273438,0.3837183713912964,0.3653387427330017,297.1390686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.7260090112686157,0.2217509150505066,1.010109305381775,284.9957275390625,284.95001220703125,300.2654113769531,293.04229736328125,298.1161804199219,297.2240905761719,284.994873046875,1.0,0.5976700782775879,0.393580824136734,0.393580824136734,1.0,1.0,-3.2171390056610107,0.9420441389083862,2.275094747543335,0.2180627435445785,0.9043811559677124,0.9043811559677124,0.0,151.73252868652344,155.0,55087.9140625,0.0,2730.051513671875,1.0,279.4404602050781,283.1777648925781,296.0351867675781,298.95855712890625,293.1499938964844,293.1499938964844,279.1499938964844,33316.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9975481033325196,1.0,0.0,0.0,3.5237925052642822,3.5238149166107178,8.285409194286331e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8660.4423828125,0.0,1377.8541259765625,2977.34912109375,0.0,4279.29248046875,0.8749930262565613,1.0,0.0,3.0,1.0,0.0
