time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18103860,296.97515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126892089844,0.9578760266304016,0.5131357908248901,0.4630170166492462,297.34246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127197265625,0.9990000128746032,0.6090419888496399,0.5643473267555237,297.2079162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126281738281,0.8727326989173889,0.396391898393631,0.2786308526992798,297.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.8635616302490234,0.3837013840675354,0.3655188977718353,297.1384582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122314453125,0.7245785593986511,0.221553772687912,1.0099217891693115,284.9126892089844,284.95001220703125,300.2821655273437,293.0380859375,298.1197204589844,297.22332763671875,284.91314697265625,1.0,0.598741352558136,0.393236756324768,0.393236756324768,1.0,1.0,-3.2198708057403564,0.9420074820518494,2.2778632640838623,0.2177686393260955,0.8265003561973572,0.8265003561973572,0.0,152.91358947753906,158.0,55640.84375,0.0,2742.1064453125,1.0,279.159423828125,283.0748291015625,296.0989685058594,299.0968017578125,293.1499938964844,293.1499938964844,279.45001220703125,38558.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.3968188762664795,3.396841049194336,7.699066486566153e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7870.65087890625,0.0,1287.1297607421875,2977.34912109375,0.0,4300.0,0.8515260219573975,1.0,0.0,3.0,1.0,0.0
18103920,296.97515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126892089844,0.9578760266304016,0.5131357908248901,0.4630170166492462,297.34246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127197265625,0.9990000128746032,0.6090419888496399,0.5643473267555237,297.2079162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126281738281,0.8727326989173889,0.396391898393631,0.2786308526992798,297.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.8635616302490234,0.3837013840675354,0.3655188977718353,297.1384582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122314453125,0.7245785593986511,0.221553772687912,1.0099217891693115,284.9126892089844,284.95001220703125,300.2821655273437,293.0380859375,298.1197204589844,297.22332763671875,284.91314697265625,1.0,0.598741352558136,0.393236756324768,0.393236756324768,1.0,1.0,-3.2198708057403564,0.9420074820518494,2.2778632640838623,0.2177686393260955,0.8265003561973572,0.8265003561973572,0.0,152.91358947753906,158.0,55640.84375,0.0,2742.1064453125,1.0,279.159423828125,283.0748291015625,296.0989685058594,299.0968017578125,293.1499938964844,293.1499938964844,279.45001220703125,38558.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.3968188762664795,3.396841049194336,7.699066486566153e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7870.65087890625,0.0,1287.1297607421875,2977.34912109375,0.0,4300.0,0.8515260219573975,1.0,0.0,3.0,1.0,0.0
18103980,296.9848937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.9542757868766784,0.5119031071662903,0.461719810962677,297.3436584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.9990000128746032,0.6115979552268982,0.5687286257743835,297.2159118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.8714810013771057,0.3979303538799286,0.2795999348163605,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.8616870641708374,0.3842639029026031,0.3659476935863495,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99969482421875,0.7229161262512207,0.2216798961162567,1.010271072387695,284.9992370605469,284.95001220703125,300.2989807128906,293.0335388183594,298.1264953613281,297.22686767578125,284.99835205078125,1.0,0.6004486083984375,0.3928927183151245,0.3928927183151245,1.0,1.0,-3.225675106048584,0.943039059638977,2.2826359272003174,0.2177221328020095,0.9087979197502136,0.9087979197502136,0.0,154.49830627441406,161.0,55174.96484375,0.0,2762.69140625,1.0,279.44049072265625,283.1772155761719,296.02850341796875,298.9549865722656,293.1499938964844,293.1499938964844,279.1499938964844,33111.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9978804588317872,1.0,0.0,0.0,3.5300917625427246,3.53011417388916,8.315058153129939e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8669.6787109375,0.0,1382.9107666015625,2977.34912109375,0.0,4282.1044921875,0.8762532472610474,1.0,0.0,3.0,1.0,0.0
18104040,296.9848937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.9542757868766784,0.5119031071662903,0.461719810962677,297.3436584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.9990000128746032,0.6115979552268982,0.5687286257743835,297.2159118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.8714810013771057,0.3979303538799286,0.2795999348163605,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.8616870641708374,0.3842639029026031,0.3659476935863495,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99969482421875,0.7229161262512207,0.2216798961162567,1.010271072387695,284.9992370605469,284.95001220703125,300.2989807128906,293.0335388183594,298.1264953613281,297.22686767578125,284.99835205078125,1.0,0.6004486083984375,0.3928927183151245,0.3928927183151245,1.0,1.0,-3.225675106048584,0.943039059638977,2.2826359272003174,0.2177221328020095,0.9087979197502136,0.9087979197502136,0.0,154.49830627441406,161.0,55174.96484375,0.0,2762.69140625,1.0,279.44049072265625,283.1772155761719,296.02850341796875,298.9549865722656,293.1499938964844,293.1499938964844,279.1499938964844,33111.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9978804588317872,1.0,0.0,0.0,3.5300917625427246,3.53011417388916,8.315058153129939e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8669.6787109375,0.0,1382.9107666015625,2977.34912109375,0.0,4282.1044921875,0.8762532472610474,1.0,0.0,3.0,1.0,0.0
18104100,296.98358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.9520843625068665,0.510733962059021,0.4610110819339752,297.3388366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.9990000128746032,0.612354040145874,0.5714643597602844,297.2163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799743652344,0.8705864548683167,0.3983941078186035,0.2800881862640381,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800354003906,0.8604925870895386,0.3842861354351043,0.3661665022373199,297.1408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817749023437,0.7218929529190063,0.2215985208749771,1.0105375051498413,284.87969970703125,284.95001220703125,300.30743408203125,293.0311279296875,298.1270751953125,297.2246398925781,284.8785705566406,1.0,0.6014942526817322,0.3927206993103027,0.3927206993103027,1.0,1.0,-3.2292850017547607,0.9437960982322692,2.2854888439178467,0.2177991867065429,0.8258745670318604,0.8258745670318604,0.0,155.49217224121094,161.0,55984.46484375,0.0,2775.5693359375,1.0,279.2010498046875,283.0417785644531,296.09674072265625,299.1465759277344,293.1499938964844,293.1499938964844,279.1499938964844,38009.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.4872915744781494,3.487314462661743,8.114650427160086e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8418.2001953125,0.0,1373.935546875,2977.34912109375,0.0,4300.0,0.8680493831634521,1.0,0.0,3.0,1.0,0.0
18104160,296.9817199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126892089844,0.9490171074867249,0.5094937086105347,0.4598963856697082,297.3315124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127502441406,0.9990000128746032,0.6128310561180115,0.5751070976257324,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.8690307140350342,0.3987826704978943,0.2803760170936584,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.8586763739585876,0.3842186331748962,0.3661437332630157,297.1398620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117736816406,0.7203502058982849,0.2214373499155044,1.010075330734253,284.9126281738281,284.95001220703125,300.31591796875,293.02862548828125,298.1261291503906,297.22052001953125,284.9137878417969,1.0,0.6025683879852295,0.3924700021743774,0.3924700021743774,1.0,1.0,-3.2320876121521,0.9440711736679076,2.288016557693481,0.21753491461277,0.8296877145767212,0.8296877145767212,0.0,156.73304748535156,164.0,55785.82421875,0.0,2788.17822265625,1.0,279.1591186523437,283.0706787109375,296.0965576171875,299.1009826660156,293.1499938964844,293.1499938964844,279.45001220703125,38562.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.408308267593384,3.40833067893982,7.751237944830791e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7881.84521484375,0.0,1298.4332275390625,2977.34912109375,0.0,4300.0,0.8540692329406738,1.0,0.0,3.0,1.0,0.0
18104220,296.9909362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00018310546875,0.9438747763633728,0.5082942247390747,0.4586479961872101,297.32501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.9990000128746032,0.6144646406173706,0.5807504057884216,297.2237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.86667799949646,0.4003961682319641,0.2814146876335144,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.855694055557251,0.3847572207450866,0.3665750622749328,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.7177187204360962,0.2215166687965393,1.0103487968444824,285.0002136230469,284.95001220703125,300.3329162597656,293.0233459472656,298.1297607421875,297.219970703125,284.999267578125,1.0,0.6049250960350037,0.3919685781002044,0.3919685781002044,1.0,1.0,-3.239465951919556,0.9452041387557985,2.294261932373047,0.2170940488576889,0.9132943749427797,0.9132943749427797,0.0,159.16293334960938,167.0,55345.2734375,0.0,2816.84326171875,1.0,279.4405822753906,283.173095703125,296.0234069824219,298.95947265625,293.1499938964844,293.1499938964844,279.1499938964844,33056.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.999100148677826,1.0,0.0,0.0,3.5451247692108154,3.545147180557251,8.386028298446035e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8689.6650390625,0.0,1398.1959228515625,2977.34912109375,0.0,4292.41015625,0.8795828223228455,1.0,0.0,3.0,1.0,0.0
18104280,296.9909362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00018310546875,0.9438747763633728,0.5082942247390747,0.4586479961872101,297.32501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.9990000128746032,0.6144646406173706,0.5807504057884216,297.2237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.86667799949646,0.4003961682319641,0.2814146876335144,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.855694055557251,0.3847572207450866,0.3665750622749328,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.7177187204360962,0.2215166687965393,1.0103487968444824,285.0002136230469,284.95001220703125,300.3329162597656,293.0233459472656,298.1297607421875,297.219970703125,284.999267578125,1.0,0.6049250960350037,0.3919685781002044,0.3919685781002044,1.0,1.0,-3.239465951919556,0.9452041387557985,2.294261932373047,0.2170940488576889,0.9132943749427797,0.9132943749427797,0.0,159.16293334960938,167.0,55345.2734375,0.0,2816.84326171875,1.0,279.4405822753906,283.173095703125,296.0234069824219,298.95947265625,293.1499938964844,293.1499938964844,279.1499938964844,33056.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.999100148677826,1.0,0.0,0.0,3.5451247692108154,3.545147180557251,8.386028298446035e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8689.6650390625,0.0,1398.1959228515625,2977.34912109375,0.0,4292.41015625,0.8795828223228455,1.0,0.0,3.0,1.0,0.0
18104340,296.9870300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.9357063174247742,0.5058872699737549,0.4568918347358703,297.3116760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.9958454966545104,0.615329921245575,0.5828257203102112,297.22332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.8621259331703186,0.4012912511825561,0.2822712063789367,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.8506302833557129,0.3846608400344848,0.3667919337749481,297.1398620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.7132841348648071,0.2212096452713012,1.0101776123046875,284.90966796875,284.95001220703125,300.3500061035156,293.0176086425781,298.1280822753906,297.21240234375,284.91015625,1.0,0.6070783138275146,0.3914671540260315,0.3914671540260315,1.0,1.0,-3.240933895111084,0.9442947506904602,2.296639204025269,0.2160429954528808,0.8306041359901428,0.8306041359901428,0.0,162.7212371826172,170.0,55904.67578125,0.0,2839.576416015625,1.0,279.15924072265625,283.0634460449219,296.093505859375,299.1050109863281,293.1499938964844,293.1499938964844,279.45001220703125,38572.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.4225616455078125,3.422583818435669,7.816203151378431e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7892.6591796875,0.0,1312.594970703125,2977.34912109375,0.0,4300.0,0.8571857213973999,1.0,0.0,3.0,1.0,0.0
18104400,296.9870300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.9357063174247742,0.5058872699737549,0.4568918347358703,297.3116760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.9958454966545104,0.615329921245575,0.5828257203102112,297.22332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.8621259331703186,0.4012912511825561,0.2822712063789367,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.8506302833557129,0.3846608400344848,0.3667919337749481,297.1398620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.7132841348648071,0.2212096452713012,1.0101776123046875,284.90966796875,284.95001220703125,300.3500061035156,293.0176086425781,298.1280822753906,297.21240234375,284.91015625,1.0,0.6070783138275146,0.3914671540260315,0.3914671540260315,1.0,1.0,-3.240933895111084,0.9442947506904602,2.296639204025269,0.2160429954528808,0.8306041359901428,0.8306041359901428,0.0,162.7212371826172,170.0,55904.67578125,0.0,2839.576416015625,1.0,279.15924072265625,283.0634460449219,296.093505859375,299.1050109863281,293.1499938964844,293.1499938964844,279.45001220703125,38572.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.4225616455078125,3.422583818435669,7.816203151378431e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7892.6591796875,0.0,1312.594970703125,2977.34912109375,0.0,4300.0,0.8571857213973999,1.0,0.0,3.0,1.0,0.0
18104460,297.034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.941024363040924,0.5087066888809204,0.458334743976593,297.3545837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.9990000128746032,0.6217496991157532,0.5856698155403137,297.2723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01959228515625,0.8687979578971863,0.4072161316871643,0.2855500876903534,297.212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196228027344,0.8564308285713196,0.3895193040370941,0.37022864818573,297.1871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0197448730469,0.7194744348526001,0.2258983999490738,1.0255796909332275,285.0195617675781,284.95001220703125,300.367431640625,293.01104736328125,298.16473388671875,297.2564697265625,285.01922607421875,1.0,0.610950767993927,0.3909786343574524,0.3909786343574524,1.0,1.0,-3.272627830505371,0.9538128972053528,2.318814992904663,0.2180229127407074,0.9334339499473572,0.9334339499473572,0.0,161.89268493652344,173.0,55887.6875,0.0,2901.458251953125,1.0,279.44073486328125,283.1795959472656,296.02020263671875,298.9762268066406,293.1499938964844,293.1499938964844,279.1499938964844,32391.826171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.57368278503418,3.5737054347991943,8.521681138518034e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8752.7236328125,0.0,1423.4752197265625,2977.34912109375,0.0,4300.0,0.8857149481773376,1.0,0.0,3.0,1.0,0.0
18104520,297.034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.941024363040924,0.5087066888809204,0.458334743976593,297.3545837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.9990000128746032,0.6217496991157532,0.5856698155403137,297.2723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01959228515625,0.8687979578971863,0.4072161316871643,0.2855500876903534,297.212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196228027344,0.8564308285713196,0.3895193040370941,0.37022864818573,297.1871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0197448730469,0.7194744348526001,0.2258983999490738,1.0255796909332275,285.0195617675781,284.95001220703125,300.367431640625,293.01104736328125,298.16473388671875,297.2564697265625,285.01922607421875,1.0,0.610950767993927,0.3909786343574524,0.3909786343574524,1.0,1.0,-3.272627830505371,0.9538128972053528,2.318814992904663,0.2180229127407074,0.9334339499473572,0.9334339499473572,0.0,161.89268493652344,173.0,55887.6875,0.0,2901.458251953125,1.0,279.44073486328125,283.1795959472656,296.02020263671875,298.9762268066406,293.1499938964844,293.1499938964844,279.1499938964844,32391.826171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.57368278503418,3.5737054347991943,8.521681138518034e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8752.7236328125,0.0,1423.4752197265625,2977.34912109375,0.0,4300.0,0.8857149481773376,1.0,0.0,3.0,1.0,0.0
18104580,297.0426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.9410158395767212,0.5084949731826782,0.4587856233119964,297.3663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.9990000128746032,0.6246898174285889,0.5867394804954529,297.2851867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.8705583214759827,0.4095583856105804,0.2875674068927765,297.2240905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.8577543497085571,0.3912506401538849,0.3723538517951965,297.2032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.7215636968612671,0.2278254628181457,1.0361114740371704,284.8999328613281,284.95001220703125,300.37957763671875,293.0058898925781,298.1771240234375,297.26904296875,284.9030456542969,1.0,0.6140942573547363,0.3906464576721191,0.3906464576721191,1.0,1.0,-3.292141914367676,0.9595409035682678,2.3326010704040527,0.2195272594690323,0.8506392240524292,0.8506392240524292,0.0,162.92559814453125,173.0,57007.08203125,0.0,2948.6845703125,1.0,279.1763000488281,283.0384216308594,296.1127014160156,299.1885681152344,293.1499938964844,293.1499938964844,279.1499938964844,37935.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5255825519561768,3.5256056785583496,8.293829409922182e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8486.33203125,0.0,1413.094970703125,2977.34912109375,0.0,4300.0,0.8780830502510071,1.0,0.0,3.0,1.0,0.0
18104640,297.0443725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.92108154296875,0.9398058652877808,0.5082290172576904,0.4585624933242798,297.36895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9211730957031,0.9990000128746032,0.6258222460746765,0.5883849859237671,297.2887878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9209899902344,0.8703956007957458,0.4104568064212799,0.2882365882396698,297.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.92095947265625,0.8574222922325134,0.3918356895446777,0.3729871809482574,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.92047119140625,0.7216742634773254,0.2284954041242599,1.0396088361740112,284.92108154296875,284.95001220703125,300.3853759765625,293.0032958984375,298.18096923828125,297.27215576171875,284.9220275878906,1.0,0.6155514717102051,0.3904901146888733,0.3904901146888733,1.0,1.0,-3.2996246814727783,0.9616518020629884,2.33797287940979,0.2200005203485489,0.8565195202827454,0.8565195202827454,0.0,163.78306579589844,176.0,57106.00390625,0.0,2969.538818359375,1.0,279.1587219238281,283.0516052246094,296.11407470703125,299.1768493652344,293.1499938964844,293.1499938964844,279.45001220703125,37413.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5062596797943115,3.5062825679779053,8.203164725273382e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8008.697265625,0.0,1389.2152099609375,2977.34912109375,0.0,4300.0,0.874683678150177,1.0,0.0,3.0,1.0,0.0
18104700,297.05108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321350097656,0.9378236532211304,0.5082165598869324,0.458360880613327,297.3741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323486328125,0.9990000128746032,0.627714216709137,0.5911612510681152,297.2961120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318298339844,0.8699784874916077,0.4120500981807709,0.2892861366271972,297.2324523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317687988281,0.8567020297050476,0.3928555250167846,0.3739188909530639,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301818847656,0.7215725183486938,0.2295138239860534,1.0444144010543823,285.0321044921875,284.95001220703125,300.39453125,292.9989624023437,298.1875915527344,297.2779235839844,285.033935546875,1.0,0.6178244352340698,0.3902458548545837,0.3902458548545837,1.0,1.0,-3.310883045196533,0.9647993445396424,2.346083879470825,0.2206446528434753,0.9392332434654236,0.9392332434654236,0.0,165.2142333984375,176.0,56555.66796875,0.0,3001.874755859375,1.0,279.39862060546875,283.1741027832031,296.05047607421875,299.0108337402344,293.1499938964844,293.1499938964844,279.45001220703125,33068.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5742619037628174,3.574284791946411,8.524443728674669e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8271.14453125,0.0,1429.05029296875,2977.34912109375,0.0,4300.0,0.8878226280212402,1.0,0.0,3.0,1.0,0.0
18104760,297.0578308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.9361298084259032,0.5082542300224304,0.458469033241272,297.3781433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205993652344,0.9990000128746032,0.6295304298400879,0.5937567353248596,297.3030090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208740234375,0.8697157502174377,0.4136562645435333,0.290453165769577,297.2373352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209350585937,0.856085479259491,0.3938577175140381,0.3749385774135589,297.2199401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215759277344,0.7214617729187012,0.2304524183273315,1.049057960510254,285.020751953125,284.95001220703125,300.4038391113281,292.994384765625,298.19317626953125,297.2830810546875,285.019287109375,1.0,0.6201183199882507,0.3897446095943451,0.3897446095943451,1.0,1.0,-3.322352170944214,0.9673234224319458,2.3550286293029785,0.2206283211708068,0.957917332649231,0.957917332649231,0.0,166.6405792236328,179.0,56916.24609375,0.0,3034.844482421875,1.0,279.4422607421875,283.1606750488281,296.05126953125,299.0639953613281,293.1499938964844,293.1499938964844,279.1499938964844,32306.138671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.66084337234497,3.660866737365722,8.942430440583848e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8891.416015625,0.0,1517.5455322265625,2977.34912109375,0.0,4300.0,0.9049466848373412,1.0,0.0,3.0,1.0,0.0
18104820,297.0538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.9290913939476012,0.5066930651664734,0.4575781524181366,297.3690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.9972511529922484,0.6315065622329712,0.5978984236717224,297.3039855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.8663679361343384,0.4157034158706665,0.2921913266181946,297.2355041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.8521835207939148,0.3947892189025879,0.3762328326702118,297.2211608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.7188586592674255,0.2314703315496444,1.0554070472717283,284.90594482421875,284.95001220703125,300.4227294921875,292.9844055175781,298.1936340332031,297.2788391113281,284.9071960449219,1.0,0.6242668628692627,0.388742059469223,0.388742059469223,1.0,1.0,-3.337545156478882,0.9696028232574464,2.3679423332214355,0.2197365164756775,0.8646298050880432,0.8646298050880432,0.0,170.68089294433594,182.0,57913.09375,0.0,3091.103515625,1.0,279.15771484375,283.0229187011719,296.14093017578125,299.2509765625,293.1499938964844,293.1499938964844,279.45001220703125,37977.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5800764560699463,3.5801000595092773,8.552200370104401e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8084.99072265625,0.0,1471.2674560546875,2977.34912109375,0.0,4300.0,0.8912711143493652,1.0,0.0,3.0,1.0,0.0
18104880,297.0538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.9290913939476012,0.5066930651664734,0.4575781524181366,297.3690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.9972511529922484,0.6315065622329712,0.5978984236717224,297.3039855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.8663679361343384,0.4157034158706665,0.2921913266181946,297.2355041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.8521835207939148,0.3947892189025879,0.3762328326702118,297.2211608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.7188586592674255,0.2314703315496444,1.0554070472717283,284.90594482421875,284.95001220703125,300.4227294921875,292.9844055175781,298.1936340332031,297.2788391113281,284.9071960449219,1.0,0.6242668628692627,0.388742059469223,0.388742059469223,1.0,1.0,-3.337545156478882,0.9696028232574464,2.3679423332214355,0.2197365164756775,0.8646298050880432,0.8646298050880432,0.0,170.68089294433594,182.0,57913.09375,0.0,3091.103515625,1.0,279.15771484375,283.0229187011719,296.14093017578125,299.2509765625,293.1499938964844,293.1499938964844,279.45001220703125,37977.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5800764560699463,3.5801000595092773,8.552200370104401e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8084.99072265625,0.0,1471.2674560546875,2977.34912109375,0.0,4300.0,0.8912711143493652,1.0,0.0,3.0,1.0,0.0
18104940,297.06219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.9229215383529664,0.506314754486084,0.4570527374744415,297.37078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119934082031,0.9943791031837464,0.6344528794288635,0.6004688739776611,297.3117980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.8635706901550293,0.4184406399726867,0.2940199971199035,297.23858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.8487244844436646,0.3961800634860992,0.3774932324886322,297.2231750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.7163100838661194,0.232573315501213,1.0605565309524536,285.0120849609375,284.95001220703125,300.44207763671875,292.9734802246094,298.1993408203125,297.2820129394531,285.0111999511719,1.0,0.6279064416885376,0.3877395391464233,0.3877395391464233,1.0,1.0,-3.349916458129883,0.970912218093872,2.3790042400360107,0.218226745724678,0.963186740875244,0.963186740875244,0.0,174.39361572265625,185.0,57425.39453125,0.0,3139.6845703125,1.0,279.4419250488281,283.1430358886719,296.0653381347656,299.1092529296875,293.1499938964844,293.1499938964844,279.1499938964844,32935.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.709733724594116,3.7097578048706055,9.182876965496688e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8956.3798828125,0.0,1577.3446044921875,2977.34912109375,0.0,4300.0,0.916611909866333,1.0,0.0,3.0,1.0,0.0
18105000,297.06219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.9229215383529664,0.506314754486084,0.4570527374744415,297.37078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119934082031,0.9943791031837464,0.6344528794288635,0.6004688739776611,297.3117980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.8635706901550293,0.4184406399726867,0.2940199971199035,297.23858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.8487244844436646,0.3961800634860992,0.3774932324886322,297.2231750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.7163100838661194,0.232573315501213,1.0605565309524536,285.0120849609375,284.95001220703125,300.44207763671875,292.9734802246094,298.1993408203125,297.2820129394531,285.0111999511719,1.0,0.6279064416885376,0.3877395391464233,0.3877395391464233,1.0,1.0,-3.349916458129883,0.970912218093872,2.3790042400360107,0.218226745724678,0.963186740875244,0.963186740875244,0.0,174.39361572265625,185.0,57425.39453125,0.0,3139.6845703125,1.0,279.4419250488281,283.1430358886719,296.0653381347656,299.1092529296875,293.1499938964844,293.1499938964844,279.1499938964844,32935.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.709733724594116,3.7097578048706055,9.182876965496688e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8956.3798828125,0.0,1577.3446044921875,2977.34912109375,0.0,4300.0,0.916611909866333,1.0,0.0,3.0,1.0,0.0
18105060,297.05633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.916029155254364,0.5046162009239197,0.456000417470932,297.36187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.9909412264823914,0.6363554000854492,0.6026878356933594,297.3101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.8602315783500671,0.420333594083786,0.2956144213676452,297.2338256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.844784677028656,0.3968281745910644,0.3784637451171875,297.2195739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.7131838202476501,0.2331419885158538,1.0645486116409302,284.90020751953125,284.95001220703125,300.4617614746094,292.9616394042969,298.1991271972656,297.2760925292969,284.9020080566406,1.0,0.6312094330787659,0.3869803249835968,0.3869803249835968,1.0,1.0,-3.359215259552002,0.9718308448791504,2.387384414672852,0.2172204554080963,0.8667882084846497,0.8667882084846497,0.0,178.3308563232422,188.0,58266.87890625,0.0,3182.99072265625,1.0,279.1569519042969,283.010009765625,296.1441650390625,299.2756652832031,293.1499938964844,293.1499938964844,279.45001220703125,38526.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.612447500228882,3.612471580505371,8.707558549758687e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8115.85693359375,0.0,1510.4949951171875,2977.34912109375,0.0,4300.0,0.8988850712776184,1.0,0.0,3.0,1.0,0.0
18105120,297.05633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.916029155254364,0.5046162009239197,0.456000417470932,297.36187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.9909412264823914,0.6363554000854492,0.6026878356933594,297.3101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.8602315783500671,0.420333594083786,0.2956144213676452,297.2338256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.844784677028656,0.3968281745910644,0.3784637451171875,297.2195739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.7131838202476501,0.2331419885158538,1.0645486116409302,284.90020751953125,284.95001220703125,300.4617614746094,292.9616394042969,298.1991271972656,297.2760925292969,284.9020080566406,1.0,0.6312094330787659,0.3869803249835968,0.3869803249835968,1.0,1.0,-3.359215259552002,0.9718308448791504,2.387384414672852,0.2172204554080963,0.8667882084846497,0.8667882084846497,0.0,178.3308563232422,188.0,58266.87890625,0.0,3182.99072265625,1.0,279.1569519042969,283.010009765625,296.1441650390625,299.2756652832031,293.1499938964844,293.1499938964844,279.45001220703125,38526.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.612447500228882,3.612471580505371,8.707558549758687e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8115.85693359375,0.0,1510.4949951171875,2977.34912109375,0.0,4300.0,0.8988850712776184,1.0,0.0,3.0,1.0,0.0
18105180,297.0643005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.011962890625,0.911168932914734,0.504230797290802,0.4554251134395599,297.3646240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118713378906,0.9886731505393982,0.6393089890480042,0.6052548289299011,297.3173522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01202392578125,0.8583213686943054,0.4230827987194061,0.2974134683609009,297.236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.8421338200569153,0.3981125652790069,0.3795710206031799,297.2196350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123291015625,0.7109848856925964,0.2340257316827774,1.0684138536453247,285.011962890625,284.95001220703125,300.4818115234375,292.948974609375,298.20562744140625,297.2793273925781,285.0111694335937,1.0,0.6343092918395996,0.3862211108207702,0.3862211108207702,1.0,1.0,-3.3697452545166016,0.97318696975708,2.3965585231781006,0.2161392122507095,0.9676475524902344,0.9676475524902344,0.0,181.50714111328125,191.0,57704.58984375,0.0,3224.94384765625,1.0,279.442138671875,283.1359558105469,296.0608825683594,299.1209716796875,293.1499938964844,293.1499938964844,279.1499938964844,33152.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.734925985336304,3.734950304031372,9.308020025855512e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8990.462890625,0.0,1607.9171142578125,2977.34912109375,0.0,4300.0,0.922465205192566,1.0,0.0,3.0,1.0,0.0
18105240,297.0643005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.011962890625,0.911168932914734,0.504230797290802,0.4554251134395599,297.3646240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118713378906,0.9886731505393982,0.6393089890480042,0.6052548289299011,297.3173522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01202392578125,0.8583213686943054,0.4230827987194061,0.2974134683609009,297.236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.8421338200569153,0.3981125652790069,0.3795710206031799,297.2196350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123291015625,0.7109848856925964,0.2340257316827774,1.0684138536453247,285.011962890625,284.95001220703125,300.4818115234375,292.948974609375,298.20562744140625,297.2793273925781,285.0111694335937,1.0,0.6343092918395996,0.3862211108207702,0.3862211108207702,1.0,1.0,-3.3697452545166016,0.97318696975708,2.3965585231781006,0.2161392122507095,0.9676475524902344,0.9676475524902344,0.0,181.50714111328125,191.0,57704.58984375,0.0,3224.94384765625,1.0,279.442138671875,283.1359558105469,296.0608825683594,299.1209716796875,293.1499938964844,293.1499938964844,279.1499938964844,33152.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.734925985336304,3.734950304031372,9.308020025855512e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8990.462890625,0.0,1607.9171142578125,2977.34912109375,0.0,4300.0,0.922465205192566,1.0,0.0,3.0,1.0,0.0
18105300,297.06219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8801574707031,0.908877968788147,0.5034857988357544,0.4551380574703216,297.3611755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797607421875,0.9875876307487488,0.6403346061706543,0.6065577268600464,297.31719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.8574612736701965,0.4241309463977813,0.2983437776565552,297.234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.8409062027931213,0.398490846157074,0.3801648914813995,297.21807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829345703125,0.7099592089653015,0.2343142479658126,1.0705026388168335,284.8801574707031,284.95001220703125,300.4919738769531,292.9423522949219,298.2063293457031,297.2773742675781,284.8771057128906,1.0,0.6358715891838074,0.3858415186405182,0.3858415186405182,1.0,1.0,-3.375319004058838,0.9739560484886168,2.401362895965576,0.2157528102397918,0.879234254360199,0.879234254360199,0.0,183.09283447265625,191.0,58759.4296875,0.0,3246.6875,1.0,279.19561767578125,282.98358154296875,296.1336669921875,299.3235168457031,293.1499938964844,293.1499938964844,279.1499938964844,36990.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7150192260742174,3.715044021606445,9.209062454829108e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8735.2392578125,0.0,1614.259521484375,2977.34912109375,0.0,4300.0,0.9185054898262024,1.0,0.0,3.0,1.0,0.0
18105360,297.0582580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.9055622816085817,0.5025423765182495,0.4543686807155609,297.3558349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.9856667518615724,0.641144871711731,0.6074123978614807,297.3154602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.8557382822036743,0.4250166714191437,0.2990237176418304,297.2310485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.8388852477073669,0.3986989557743072,0.3804644346237182,297.2152404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.7081578373908997,0.2344664484262466,1.0716946125030518,284.89959716796875,284.95001220703125,300.5021667480469,292.935546875,298.2055358886719,297.2733154296875,284.90142822265625,1.0,0.6372618675231934,0.3854883015155792,0.3854883015155792,1.0,1.0,-3.3780362606048584,0.9738330841064452,2.404203176498413,0.2150772958993911,0.8707339763641357,0.8707339763641357,0.0,185.0621490478516,194.0,58531.59375,0.0,3264.21435546875,1.0,279.1571655273437,283.0025634765625,296.1358642578125,299.2820129394531,293.1499938964844,293.1499938964844,279.45001220703125,38557.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.635962963104248,3.635987281799317,8.821291999083769e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8138.94189453125,0.0,1536.669677734375,2977.34912109375,0.0,4300.0,0.9042155742645264,1.0,0.0,3.0,1.0,0.0
18105420,297.06610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.9016491770744324,0.5021665692329407,0.453792542219162,297.35858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132141113281,0.9836865067481996,0.6440224647521973,0.6098987460136414,297.3226013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.854326605796814,0.4278305172920227,0.3008573651313782,297.2332458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.8366742730140686,0.3999407887458801,0.3815187811851501,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.7061702013015747,0.2352670133113861,1.075103759765625,285.0132751464844,284.95001220703125,300.5227966308594,292.9214782714844,298.2123718261719,297.2767028808594,285.01251220703125,1.0,0.6401293873786926,0.3847818970680237,0.3847818970680237,1.0,1.0,-3.387897729873657,0.975090503692627,2.4128072261810303,0.2140401601791381,0.9731907248497008,0.9731907248497008,0.0,187.9918365478516,197.0,57929.1953125,0.0,3303.6650390625,1.0,279.4422912597656,283.1307067871094,296.0499572753906,299.12237548828125,293.1499938964844,293.1499938964844,279.1499938964844,33220.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7549777030944815,3.75500226020813,9.408231562701984e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9016.4365234375,0.0,1631.7305908203125,2977.34912109375,0.0,4300.0,0.927040159702301,1.0,0.0,3.0,1.0,0.0
18105480,297.06610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.9016491770744324,0.5021665692329407,0.453792542219162,297.35858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132141113281,0.9836865067481996,0.6440224647521973,0.6098987460136414,297.3226013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.854326605796814,0.4278305172920227,0.3008573651313782,297.2332458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.8366742730140686,0.3999407887458801,0.3815187811851501,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.7061702013015747,0.2352670133113861,1.075103759765625,285.0132751464844,284.95001220703125,300.5227966308594,292.9214782714844,298.2123718261719,297.2767028808594,285.01251220703125,1.0,0.6401293873786926,0.3847818970680237,0.3847818970680237,1.0,1.0,-3.387897729873657,0.975090503692627,2.4128072261810303,0.2140401601791381,0.9731907248497008,0.9731907248497008,0.0,187.9918365478516,197.0,57929.1953125,0.0,3303.6650390625,1.0,279.4422912597656,283.1307067871094,296.0499572753906,299.12237548828125,293.1499938964844,293.1499938964844,279.1499938964844,33220.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7549777030944815,3.75500226020813,9.408231562701984e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9016.4365234375,0.0,1631.7305908203125,2977.34912109375,0.0,4300.0,0.927040159702301,1.0,0.0,3.0,1.0,0.0
18105540,297.0598449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.8968080878257751,0.5004792809486389,0.4527407586574554,297.3495483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.9808424115180968,0.6457575559616089,0.6119685173034668,297.320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.8521439433097839,0.4298171103000641,0.3025054335594177,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.8337717652320862,0.4004785120487213,0.3823674619197845,297.21051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.703535258769989,0.2356371879577636,1.0780487060546875,284.8982238769531,284.95001220703125,300.54364013671875,292.9068298339844,298.2123413085937,297.27056884765625,284.9000244140625,1.0,0.6429216265678406,0.3840754628181457,0.3840754628181457,1.0,1.0,-3.395676612854004,0.9756229519844056,2.420053720474243,0.2129798382520675,0.8745492100715637,0.8745492100715637,0.0,191.40139770507807,200.0,58762.21484375,0.0,3341.290771484375,1.0,279.1566162109375,282.9945068359375,296.1239013671875,299.2821350097656,293.1499938964844,293.1499938964844,279.45001220703125,38611.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6573638916015625,3.65738844871521,8.925440511120541e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8156.984375,0.0,1560.9559326171875,2977.34912109375,0.0,4300.0,0.9089027643203736,1.0,0.0,3.0,1.0,0.0
18105600,297.0598449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.8968080878257751,0.5004792809486389,0.4527407586574554,297.3495483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.9808424115180968,0.6457575559616089,0.6119685173034668,297.320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.8521439433097839,0.4298171103000641,0.3025054335594177,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.8337717652320862,0.4004785120487213,0.3823674619197845,297.21051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.703535258769989,0.2356371879577636,1.0780487060546875,284.8982238769531,284.95001220703125,300.54364013671875,292.9068298339844,298.2123413085937,297.27056884765625,284.9000244140625,1.0,0.6429216265678406,0.3840754628181457,0.3840754628181457,1.0,1.0,-3.395676612854004,0.9756229519844056,2.420053720474243,0.2129798382520675,0.8745492100715637,0.8745492100715637,0.0,191.40139770507807,200.0,58762.21484375,0.0,3341.290771484375,1.0,279.1566162109375,282.9945068359375,296.1239013671875,299.2821350097656,293.1499938964844,293.1499938964844,279.45001220703125,38611.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6573638916015625,3.65738844871521,8.925440511120541e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8156.984375,0.0,1560.9559326171875,2977.34912109375,0.0,4300.0,0.9089027643203736,1.0,0.0,3.0,1.0,0.0
18105660,297.0675964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.8932282328605652,0.5001127123832703,0.4521619081497192,297.35223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.978956937789917,0.6485497951507568,0.6143620014190674,297.3277893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.8509923219680786,0.4327040314674377,0.3043810427188873,297.2302551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01434326171875,0.8317662477493286,0.4016801416873932,0.383374959230423,297.2103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146179199219,0.7016775608062744,0.2363798171281814,1.0811597108840942,285.0142517089844,284.95001220703125,300.564697265625,292.89166259765625,298.2194519042969,297.2741394042969,285.0135192871094,1.0,0.6456663608551025,0.3833871781826019,0.3833871781826019,1.0,1.0,-3.4050583839416504,0.9767463207244872,2.428312063217163,0.2119106203317642,0.9786045551300048,0.9786045551300048,0.0,194.243881225586,203.0,58127.80859375,0.0,3379.521728515625,1.0,279.44244384765625,283.1253356933594,296.03570556640625,299.11883544921875,293.1499938964844,293.1499938964844,279.1499938964844,33273.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.773447275161743,3.7734720706939697,9.501011959400784e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9038.41796875,0.0,1653.8077392578125,2977.34912109375,0.0,4300.0,0.931248664855957,1.0,0.0,3.0,1.0,0.0
