time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18105720,297.0675964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.8932282328605652,0.5001127123832703,0.4521619081497192,297.35223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.978956937789917,0.6485497951507568,0.6143620014190674,297.3277893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.8509923219680786,0.4327040314674377,0.3043810427188873,297.2302551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01434326171875,0.8317662477493286,0.4016801416873932,0.383374959230423,297.2103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146179199219,0.7016775608062744,0.2363798171281814,1.0811597108840942,285.0142517089844,284.95001220703125,300.564697265625,292.89166259765625,298.2194519042969,297.2741394042969,285.0135192871094,1.0,0.6456663608551025,0.3833871781826019,0.3833871781826019,1.0,1.0,-3.4050583839416504,0.9767463207244872,2.428312063217163,0.2119106203317642,0.9786045551300048,0.9786045551300048,0.0,194.243881225586,203.0,58127.80859375,0.0,3379.521728515625,1.0,279.44244384765625,283.1253356933594,296.03570556640625,299.11883544921875,293.1499938964844,293.1499938964844,279.1499938964844,33273.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.773447275161743,3.7734720706939697,9.501011959400784e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9038.41796875,0.0,1653.8077392578125,2977.34912109375,0.0,4300.0,0.931248664855957,1.0,0.0,3.0,1.0,0.0
18105780,297.0626525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8820495605469,0.8900330662727356,0.4988359808921814,0.4515023827552795,297.34527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88232421875,0.977082133293152,0.6498115062713623,0.6159998178482056,297.3262634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818664550781,0.8497514128684998,0.4342710971832275,0.3057405054569244,297.2264099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817749023437,0.8299190402030945,0.4020774066448211,0.3840779066085815,297.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.880859375,0.6999816298484802,0.2366432696580886,1.0834846496582031,284.8820495605469,284.95001220703125,300.5807800292969,292.8798522949219,298.2196044921875,297.2696228027344,284.884765625,1.0,0.6477677226066589,0.3828640878200531,0.3828640878200531,1.0,1.0,-3.411522150039673,0.9773588180541992,2.4341633319854736,0.2112194597721099,0.8781116008758545,0.8781116008758545,0.0,196.68795776367188,203.0,59043.0234375,0.0,3408.789306640625,1.0,279.1664733886719,282.9748229980469,296.1145935058594,299.2991943359375,293.1499938964844,293.1499938964844,279.1499938964844,38716.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.702342748641968,3.702367782592773,9.146322668129868e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8696.208984375,0.0,1612.804931640625,2977.34912109375,0.0,4300.0,0.9182944297790528,1.0,0.0,3.0,1.0,0.0
18105840,297.0611877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.8886786103248596,0.4984316229820251,0.4511194825172424,297.343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.9761717915534972,0.6501857042312622,0.6163451075553894,297.3257141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.849068284034729,0.4347533583641052,0.3060751557350158,297.2250061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.829063892364502,0.4021725058555603,0.3841838240623474,297.2058410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.6991751790046692,0.236694186925888,1.0838557481765747,284.8969116210937,284.95001220703125,300.5858764648437,292.8760681152344,298.2194519042969,297.2679443359375,284.89874267578125,1.0,0.6483640670776367,0.3826988935470581,0.3826988935470581,1.0,1.0,-3.4124529361724854,0.9771815538406372,2.4352712631225586,0.2108410745859146,0.8784033060073853,0.8784033060073853,0.0,197.599838256836,206.0,58970.63671875,0.0,3416.27783203125,1.0,279.1564636230469,282.9868469238281,296.1088256835937,299.2779541015625,293.1499938964844,293.1499938964844,279.45001220703125,38610.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.677471876144409,3.677496671676636,9.02385295376007e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8172.8330078125,0.0,1583.62841796875,2977.34912109375,0.0,4300.0,0.913353443145752,1.0,0.0,3.0,1.0,0.0
18105900,297.0641174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204467773437,0.8864843845367432,0.4981502592563629,0.4505918025970459,297.3433532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207824707031,0.974799394607544,0.6514387130737305,0.6172807812690735,297.32861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02020263671875,0.8481581807136536,0.4361461400985718,0.3069051802158355,297.22528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02001953125,0.827735424041748,0.4026722908020019,0.3845239877700805,297.2051696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.6979101300239563,0.2369799166917801,1.0848804712295532,285.0204467773437,284.95001220703125,300.5965270996094,292.8681640625,298.2222595214844,297.2687683105469,285.02294921875,1.0,0.6496281027793884,0.3823547661304474,0.3823547661304474,1.0,1.0,-3.415576457977295,0.9772114753723145,2.4383649826049805,0.2101032435894012,0.9637677669525146,0.9637677669525146,0.0,199.21376037597656,206.0,58110.78515625,0.0,3433.00634765625,1.0,279.4027099609375,283.1259765625,296.0296936035156,299.07989501953125,293.1499938964844,293.1499938964844,279.45001220703125,34206.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.722762107849121,3.7227864265441895,9.247489174413204e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8432.455078125,0.0,1601.9490966796875,2977.34912109375,0.0,4300.0,0.922006607055664,1.0,0.0,3.0,1.0,0.0
18105960,297.06884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155029296875,0.885288417339325,0.4980737864971161,0.4505347311496734,297.3456726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.015380859375,0.9743064045906068,0.6528917551040649,0.6186427474021912,297.3330993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155639648437,0.8480845093727112,0.4377197921276092,0.3079964518547058,297.2271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.8271685838699341,0.4033347368240356,0.3851451873779297,297.20574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.697382390499115,0.2373870611190796,1.0867152214050293,285.0155029296875,284.95001220703125,300.6072082519531,292.8601379394531,298.2266845703125,297.2717590332031,285.01434326171875,1.0,0.6510258316993713,0.382006824016571,0.382006824016571,1.0,1.0,-3.421409368515014,0.9781309366226196,2.443278312683105,0.2096884697675705,0.9840681552886964,0.9840681552886964,0.0,200.4163513183593,209.0,58305.984375,0.0,3453.72509765625,1.0,279.443359375,283.1201171875,296.018310546875,299.11151123046875,293.1499938964844,293.1499938964844,279.1499938964844,33264.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.79195499420166,3.791980028152466,9.594440371074595e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9059.798828125,0.0,1675.64501953125,2977.34912109375,0.0,4300.0,0.9352259039878844,1.0,0.0,3.0,1.0,0.0
18106020,297.0623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.8809961676597595,0.4963992834091186,0.4495109617710113,297.3362731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.971560537815094,0.6544290781021118,0.6205477118492126,297.3310241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.8463754057884216,0.4398370087146759,0.3097453117370605,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.8246141672134399,0.4037837088108063,0.3859210014343261,297.2013244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.6949885487556458,0.23765230178833,1.089208960533142,284.89556884765625,284.95001220703125,300.6285705566406,292.8439636230469,298.22662353515625,297.2655334472656,284.8973999023437,1.0,0.653655469417572,0.3813109993934631,0.3813109993934631,1.0,1.0,-3.4285154342651367,0.9784266352653505,2.4500887393951416,0.2085494995117187,0.8820759654045105,0.8820759654045105,0.0,203.74462890625,212.0,59158.18359375,0.0,3489.952880859375,1.0,279.1563415527344,282.9793395996094,296.0916442871094,299.2705078125,293.1499938964844,293.1499938964844,279.45001220703125,38605.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.696228504180908,3.696253538131714,9.11613881271478e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8186.3017578125,0.0,1604.949462890625,2977.34912109375,0.0,4300.0,0.9175003170967102,1.0,0.0,3.0,1.0,0.0
18106080,297.0623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.8809961676597595,0.4963992834091186,0.4495109617710113,297.3362731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.971560537815094,0.6544290781021118,0.6205477118492126,297.3310241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.8463754057884216,0.4398370087146759,0.3097453117370605,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.8246141672134399,0.4037837088108063,0.3859210014343261,297.2013244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.6949885487556458,0.23765230178833,1.089208960533142,284.89556884765625,284.95001220703125,300.6285705566406,292.8439636230469,298.22662353515625,297.2655334472656,284.8973999023437,1.0,0.653655469417572,0.3813109993934631,0.3813109993934631,1.0,1.0,-3.4285154342651367,0.9784266352653505,2.4500887393951416,0.2085494995117187,0.8820759654045105,0.8820759654045105,0.0,203.74462890625,212.0,59158.18359375,0.0,3489.952880859375,1.0,279.1563415527344,282.9793395996094,296.0916442871094,299.2705078125,293.1499938964844,293.1499938964844,279.45001220703125,38605.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.696228504180908,3.696253538131714,9.11613881271478e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8186.3017578125,0.0,1604.949462890625,2977.34912109375,0.0,4300.0,0.9175003170967102,1.0,0.0,3.0,1.0,0.0
18106140,297.0699768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.8777846097946167,0.496050089597702,0.4489299654960632,297.3389587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157775878906,0.9697103500366212,0.6570491194725037,0.6227580308914185,297.33856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.8455403447151184,0.4428862631320953,0.3117195963859558,297.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160522460937,0.8228034973144531,0.4049084484577179,0.3868430852890014,297.2013854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.6932543516159058,0.2383007556200027,1.0918558835983276,285.0158996582031,284.95001220703125,300.6499938964844,292.82763671875,298.2339782714844,297.26953125,285.0147705078125,1.0,0.656251847743988,0.3806151449680328,0.3806151449680328,1.0,1.0,-3.4371321201324463,0.9792284965515136,2.4579036235809326,0.2073242217302322,0.9888023734092712,0.9888023734092712,0.0,206.54669189453125,215.0,58465.22265625,0.0,3526.8505859375,1.0,279.4435729980469,283.1146240234375,295.9999694824219,299.1017150878906,293.1499938964844,293.1499938964844,279.1499938964844,33325.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.8081438541412354,3.808168888092041,9.676537047198508e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9076.095703125,0.0,1695.451904296875,2977.34912109375,0.0,4300.0,0.9388678073883056,1.0,0.0,3.0,1.0,0.0
18106200,297.0699768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.8777846097946167,0.496050089597702,0.4489299654960632,297.3389587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157775878906,0.9697103500366212,0.6570491194725037,0.6227580308914185,297.33856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.8455403447151184,0.4428862631320953,0.3117195963859558,297.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160522460937,0.8228034973144531,0.4049084484577179,0.3868430852890014,297.2013854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.6932543516159058,0.2383007556200027,1.0918558835983276,285.0158996582031,284.95001220703125,300.6499938964844,292.82763671875,298.2339782714844,297.26953125,285.0147705078125,1.0,0.656251847743988,0.3806151449680328,0.3806151449680328,1.0,1.0,-3.4371321201324463,0.9792284965515136,2.4579036235809326,0.2073242217302322,0.9888023734092712,0.9888023734092712,0.0,206.54669189453125,215.0,58465.22265625,0.0,3526.8505859375,1.0,279.4435729980469,283.1146240234375,295.9999694824219,299.1017150878906,293.1499938964844,293.1499938964844,279.1499938964844,33325.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.8081438541412354,3.808168888092041,9.676537047198508e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9076.095703125,0.0,1695.451904296875,2977.34912109375,0.0,4300.0,0.9388678073883056,1.0,0.0,3.0,1.0,0.0
18106260,297.0634155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.8737069368362427,0.4943807125091553,0.4479145407676697,297.32940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.966975212097168,0.6584864258766174,0.624576210975647,297.33648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.8439993858337402,0.4450716078281402,0.3135196268558502,297.2187194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.8203443288803101,0.4053143858909607,0.3875823020935058,297.1970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.6909405589103699,0.2385202199220657,1.0941550731658936,284.894287109375,284.95001220703125,300.6714172363281,292.8111877441406,298.2337951660156,297.2632751464844,284.8961181640625,1.0,0.658822238445282,0.3798995316028595,0.3798995316028595,1.0,1.0,-3.443927764892578,0.979343593120575,2.4645841121673584,0.2060781866312027,0.8855130076408386,0.8855130076408386,0.0,209.86802673339844,218.0,59327.03515625,0.0,3562.591796875,1.0,279.1562194824219,282.9721374511719,296.0730895996094,299.2606201171875,293.1499938964844,293.1499938964844,279.45001220703125,38602.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.713620901107788,3.7136459350585938,9.202130399899032e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8197.7041015625,0.0,1624.922607421875,2977.34912109375,0.0,4300.0,0.921355128288269,1.0,0.0,3.0,1.0,0.0
18106320,297.0634155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.8737069368362427,0.4943807125091553,0.4479145407676697,297.32940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.966975212097168,0.6584864258766174,0.624576210975647,297.33648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.8439993858337402,0.4450716078281402,0.3135196268558502,297.2187194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.8203443288803101,0.4053143858909607,0.3875823020935058,297.1970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.6909405589103699,0.2385202199220657,1.0941550731658936,284.894287109375,284.95001220703125,300.6714172363281,292.8111877441406,298.2337951660156,297.2632751464844,284.8961181640625,1.0,0.658822238445282,0.3798995316028595,0.3798995316028595,1.0,1.0,-3.443927764892578,0.979343593120575,2.4645841121673584,0.2060781866312027,0.8855130076408386,0.8855130076408386,0.0,209.86802673339844,218.0,59327.03515625,0.0,3562.591796875,1.0,279.1562194824219,282.9721374511719,296.0730895996094,299.2606201171875,293.1499938964844,293.1499938964844,279.45001220703125,38602.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.713620901107788,3.7136459350585938,9.202130399899032e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8197.7041015625,0.0,1624.922607421875,2977.34912109375,0.0,4300.0,0.921355128288269,1.0,0.0,3.0,1.0,0.0
18106380,297.0709533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.8706569075584412,0.4940381646156311,0.447335809469223,297.3320617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.016357421875,0.9651304483413696,0.6610181927680969,0.6266974210739136,297.3441772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.843291699886322,0.448203980922699,0.3155471682548523,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.8185915350914001,0.4064019918441772,0.3884657919406891,297.1972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.6892555356025696,0.2391272932291031,1.09660542011261,285.0164794921875,284.95001220703125,300.6928100585937,292.7947692871094,298.2411499023437,297.2674560546875,285.015380859375,1.0,0.6613603830337524,0.3791839182376861,0.3791839182376861,1.0,1.0,-3.452221155166626,0.979957103729248,2.472263813018799,0.2047363519668579,0.9932799339294434,0.9932799339294434,0.0,212.6641082763672,221.0,58606.9765625,0.0,3598.99951171875,1.0,279.44366455078125,283.1094970703125,295.9804992675781,299.0897216796875,293.1499938964844,293.1499938964844,279.1499938964844,33377.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.8227715492248535,3.8227968215942383,9.751017842063447e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9089.783203125,0.0,1713.46142578125,2977.34912109375,0.0,4300.0,0.9422138929367064,1.0,0.0,3.0,1.0,0.0
18106440,297.0709533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.8706569075584412,0.4940381646156311,0.447335809469223,297.3320617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.016357421875,0.9651304483413696,0.6610181927680969,0.6266974210739136,297.3441772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.843291699886322,0.448203980922699,0.3155471682548523,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.8185915350914001,0.4064019918441772,0.3884657919406891,297.1972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.6892555356025696,0.2391272932291031,1.09660542011261,285.0164794921875,284.95001220703125,300.6928100585937,292.7947692871094,298.2411499023437,297.2674560546875,285.015380859375,1.0,0.6613603830337524,0.3791839182376861,0.3791839182376861,1.0,1.0,-3.452221155166626,0.979957103729248,2.472263813018799,0.2047363519668579,0.9932799339294434,0.9932799339294434,0.0,212.6641082763672,221.0,58606.9765625,0.0,3598.99951171875,1.0,279.44366455078125,283.1094970703125,295.9804992675781,299.0897216796875,293.1499938964844,293.1499938964844,279.1499938964844,33377.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.8227715492248535,3.8227968215942383,9.751017842063447e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9089.783203125,0.0,1713.46142578125,2977.34912109375,0.0,4300.0,0.9422138929367064,1.0,0.0,3.0,1.0,0.0
18106500,297.0687561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810119628906,0.8691887855529785,0.4933286011219024,0.4470863044261932,297.32843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804626464844,0.9642502069473268,0.6618193984031677,0.6278098225593567,297.34405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812255859375,0.8429965376853943,0.449427455663681,0.3166111409664154,297.2192077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.8177770376205444,0.4066841602325439,0.3889757990837097,297.1958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838195800781,0.688498854637146,0.2392908483743667,1.0981285572052002,284.88092041015625,284.95001220703125,300.7034606933594,292.7865905761719,298.241943359375,297.265625,284.8774108886719,1.0,0.6626983880996704,0.3788261115550995,0.3788261115550995,1.0,1.0,-3.456991195678711,0.9804583787918092,2.4765329360961914,0.2042678594589233,0.9032518267631532,0.9032518267631532,0.0,214.0958251953125,221.0,59717.20703125,0.0,3618.95751953125,1.0,279.1938171386719,282.9525146484375,296.0521545410156,299.2912292480469,293.1499938964844,293.1499938964844,279.1499938964844,36791.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.806131601333618,3.806157350540161,9.666313189882203e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8825.5771484375,0.0,1720.0828857421875,2977.34912109375,0.0,4300.0,0.9390244483947754,1.0,0.0,3.0,1.0,0.0
18106560,297.0643615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.8667864203453064,0.4923793077468872,0.4463306367397308,297.32244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.9624091982841492,0.6623594164848328,0.6284297108650208,297.34210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.8419048190116882,0.4504619240760803,0.3173999488353729,297.2156066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.8162038326263428,0.4067688882350921,0.3891701400279999,297.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.687018871307373,0.2393057942390442,1.0987250804901123,284.8935241699219,284.95001220703125,300.714111328125,292.7784423828125,298.2408447265625,297.26123046875,284.89532470703125,1.0,0.663876473903656,0.3784724175930023,0.3784724175930023,1.0,1.0,-3.4587316513061523,0.9799676537513732,2.478764057159424,0.2034519612789154,0.8890377283096313,0.8890377283096313,0.0,215.97955322265625,224.0,59480.453125,0.0,3634.295654296875,1.0,279.1565246582031,282.96563720703125,296.0533752441406,299.2488098144531,293.1499938964844,293.1499938964844,279.45001220703125,38549.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7298316955566406,3.7298569679260254,9.282645123676048e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8208.0986328125,0.0,1643.3033447265625,2977.34912109375,0.0,4300.0,0.9249970316886902,1.0,0.0,3.0,1.0,0.0
18106620,297.07183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.8638928532600403,0.4920416474342346,0.4457563757896423,297.3251037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169372558594,0.9605726599693298,0.6648013591766357,0.6304637789726257,297.3498840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171203613281,0.8413159251213074,0.4536778032779693,0.3194829225540161,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.8144937753677368,0.4078206419944763,0.3900184631347656,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01763916015625,0.6853842735290527,0.2398750036954879,1.101001501083374,285.0170593261719,284.95001220703125,300.7353210449219,292.7622985839844,298.2481994628906,297.2655334472656,285.0159912109375,1.0,0.6663622260093689,0.3777649998664856,0.3777649998664856,1.0,1.0,-3.466740608215332,0.9804904460906982,2.486250162124634,0.2020835131406784,0.9976016283035278,0.9976016283035278,0.0,218.7705841064453,227.0,58736.15234375,0.0,3670.2861328125,1.0,279.4437866210937,283.1045837402344,295.9605712890625,299.0765075683594,293.1499938964844,293.1499938964844,279.1499938964844,33423.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.836414813995361,3.836440324783325,9.82074425337487e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9101.8037109375,0.0,1730.3592529296875,2977.34912109375,0.0,4300.0,0.945334255695343,1.0,0.0,3.0,1.0,0.0
18106680,297.07183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.8638928532600403,0.4920416474342346,0.4457563757896423,297.3251037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169372558594,0.9605726599693298,0.6648013591766357,0.6304637789726257,297.3498840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171203613281,0.8413159251213074,0.4536778032779693,0.3194829225540161,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.8144937753677368,0.4078206419944763,0.3900184631347656,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01763916015625,0.6853842735290527,0.2398750036954879,1.101001501083374,285.0170593261719,284.95001220703125,300.7353210449219,292.7622985839844,298.2481994628906,297.2655334472656,285.0159912109375,1.0,0.6663622260093689,0.3777649998664856,0.3777649998664856,1.0,1.0,-3.466740608215332,0.9804904460906982,2.486250162124634,0.2020835131406784,0.9976016283035278,0.9976016283035278,0.0,218.7705841064453,227.0,58736.15234375,0.0,3670.2861328125,1.0,279.4437866210937,283.1045837402344,295.9605712890625,299.0765075683594,293.1499938964844,293.1499938964844,279.1499938964844,33423.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.836414813995361,3.836440324783325,9.82074425337487e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9101.8037109375,0.0,1730.3592529296875,2977.34912109375,0.0,4300.0,0.945334255695343,1.0,0.0,3.0,1.0,0.0
18106740,297.0651550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.8602168560028076,0.4903868734836578,0.444760799407959,297.3153381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.9578657150268556,0.6660414338111877,0.6321103572845459,297.3477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.8400682210922241,0.4560048282146454,0.3213890492916107,297.2125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.8121530413627625,0.4081474840641022,0.390690267086029,297.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.683221697807312,0.2400146275758743,1.1029613018035889,284.8921813964844,284.95001220703125,300.75634765625,292.74639892578125,298.2477722167969,297.2592468261719,284.8939819335937,1.0,0.6688293218612671,0.3770576119422912,0.3770576119422912,1.0,1.0,-3.4729928970336914,0.980409860610962,2.492583036422729,0.2007699459791183,0.8919893503189087,0.8919893503189087,0.0,222.0834808349609,230.0,59620.81640625,0.0,3705.198486328125,1.0,279.1560363769531,282.9587097167969,296.0341796875,299.2364196777344,293.1499938964844,293.1499938964844,279.45001220703125,38582.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.744897127151489,3.744922637939453,9.35778587063396e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8216.0732421875,0.0,1661.1533203125,2977.34912109375,0.0,4300.0,0.928283393383026,1.0,0.0,3.0,1.0,0.0
18106800,297.0651550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.8602168560028076,0.4903868734836578,0.444760799407959,297.3153381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.9578657150268556,0.6660414338111877,0.6321103572845459,297.3477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.8400682210922241,0.4560048282146454,0.3213890492916107,297.2125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.8121530413627625,0.4081474840641022,0.390690267086029,297.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.683221697807312,0.2400146275758743,1.1029613018035889,284.8921813964844,284.95001220703125,300.75634765625,292.74639892578125,298.2477722167969,297.2592468261719,284.8939819335937,1.0,0.6688293218612671,0.3770576119422912,0.3770576119422912,1.0,1.0,-3.4729928970336914,0.980409860610962,2.492583036422729,0.2007699459791183,0.8919893503189087,0.8919893503189087,0.0,222.0834808349609,230.0,59620.81640625,0.0,3705.198486328125,1.0,279.1560363769531,282.9587097167969,296.0341796875,299.2364196777344,293.1499938964844,293.1499938964844,279.45001220703125,38582.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.744897127151489,3.744922637939453,9.35778587063396e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8216.0732421875,0.0,1661.1533203125,2977.34912109375,0.0,4300.0,0.928283393383026,1.0,0.0,3.0,1.0,0.0
18106860,297.0726013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.8574654459953308,0.490057110786438,0.4441877007484436,297.3179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.9560315608978271,0.6683949828147888,0.634053111076355,297.3557434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01776123046875,0.8395835161209106,0.4593066573143005,0.3235257565975189,297.21484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.810463547706604,0.4091653823852539,0.3915018141269684,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.6816307306289673,0.240548774600029,1.105066418647766,285.0177001953125,284.95001220703125,300.7771911621094,292.7308959960937,298.2551574707031,297.26373291015625,285.0166931152344,1.0,0.6712639927864075,0.3763764202594757,0.3763764202594757,1.0,1.0,-3.48070764541626,0.9808921813964844,2.4998154640197754,0.1994242519140243,1.0,1.0,0.0,224.8725128173828,233.0,58854.34375,0.0,3740.741943359375,1.0,279.44384765625,283.1000061035156,295.94091796875,299.0628662109375,293.1499938964844,293.1499938964844,279.1499938964844,33479.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.84892463684082,3.848950147628784,9.884895462164422e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9112.2568359375,0.0,1746.065185546875,2977.34912109375,0.0,4300.0,0.9482014179229736,1.0,0.0,3.0,1.0,0.0
18106920,297.0726013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.8574654459953308,0.490057110786438,0.4441877007484436,297.3179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.9560315608978271,0.6683949828147888,0.634053111076355,297.3557434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01776123046875,0.8395835161209106,0.4593066573143005,0.3235257565975189,297.21484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.810463547706604,0.4091653823852539,0.3915018141269684,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.6816307306289673,0.240548774600029,1.105066418647766,285.0177001953125,284.95001220703125,300.7771911621094,292.7308959960937,298.2551574707031,297.26373291015625,285.0166931152344,1.0,0.6712639927864075,0.3763764202594757,0.3763764202594757,1.0,1.0,-3.48070764541626,0.9808921813964844,2.4998154640197754,0.1994242519140243,1.0,1.0,0.0,224.8725128173828,233.0,58854.34375,0.0,3740.741943359375,1.0,279.44384765625,283.1000061035156,295.94091796875,299.0628662109375,293.1499938964844,293.1499938964844,279.1499938964844,33479.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.84892463684082,3.848950147628784,9.884895462164422e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9112.2568359375,0.0,1746.065185546875,2977.34912109375,0.0,4300.0,0.9482014179229736,1.0,0.0,3.0,1.0,0.0
18106980,297.0669250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843994140625,0.8546760082244873,0.4886741936206817,0.4434481561183929,297.30975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846130371094,0.9539379477500916,0.6693674921989441,0.635456383228302,297.3539428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843688964844,0.8387711048126221,0.4613261520862579,0.3252226710319519,297.2104797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842468261719,0.8086512088775635,0.4094254970550537,0.3921017646789551,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835754394531,0.6799955368041992,0.2406538128852844,1.1067824363708496,284.88446044921875,284.95001220703125,300.7945251464844,292.7182006835937,298.2547912597656,297.258544921875,284.8861999511719,1.0,0.6733332276344299,0.3758042156696319,0.3758042156696319,1.0,1.0,-3.486344337463379,0.9810019731521606,2.505342483520508,0.1984361857175827,0.8968603610992432,0.8968603610992432,0.0,227.5802764892578,233.0,59810.796875,0.0,3770.77392578125,1.0,279.1622009277344,282.9466247558594,296.01885986328125,299.237060546875,293.1499938964844,293.1499938964844,279.1499938964844,38504.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.775542497634888,3.775568246841431,9.511566076980672e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8756.3466796875,0.0,1696.7578125,2977.34912109375,0.0,4300.0,0.9348086714744568,1.0,0.0,3.0,1.0,0.0
18107040,297.06597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.8539661765098572,0.48841392993927,0.4431972801685333,297.30816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.9533345699310304,0.669539749622345,0.6356091499328613,297.3536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.8384581208229065,0.4617080390453338,0.3254829347133636,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.8081414699554443,0.409457117319107,0.3921393156051636,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.6795346140861511,0.2406541258096695,1.1068694591522217,284.8927001953125,284.95001220703125,300.7978210449219,292.7158203125,298.2546081542969,297.2574462890625,284.89422607421875,1.0,0.673683226108551,0.3756952285766601,0.3756952285766601,1.0,1.0,-3.4866888523101807,0.9807841777801514,2.5059046745300293,0.1981435865163803,0.8955831527709961,0.8955831527709961,0.0,228.18603515625,236.0,59751.6953125,0.0,3775.236328125,1.0,279.1568298339844,282.9537048339844,296.014404296875,299.223388671875,293.1499938964844,293.1499938964844,279.45001220703125,38491.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7591207027435294,3.759146213531494,9.42900442169048e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8225.58984375,0.0,1677.1905517578125,2977.34912109375,0.0,4300.0,0.9314425587654114,1.0,0.0,3.0,1.0,0.0
18107100,297.068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198059082031,0.8522486090660095,0.488136738538742,0.442677229642868,297.3083801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.020263671875,0.9519736170768738,0.6705554127693176,0.6363123059272766,297.35675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01971435546875,0.8379070162773132,0.4633008241653442,0.3264403343200683,297.2098083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.8069460391998291,0.4098587334156036,0.3923829197883606,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01763916015625,0.6784431338310242,0.2408379465341568,1.107425332069397,285.0198974609375,284.95001220703125,300.8080444335937,292.70849609375,298.2573547363281,297.2585144042969,285.02264404296875,1.0,0.6748069524765015,0.3753546178340912,0.3753546178340912,1.0,1.0,-3.4890151023864746,0.9805169105529784,2.508498191833496,0.19728684425354,0.9825232028961182,0.9825232028961182,0.0,229.79188537597656,236.0,58802.65625,0.0,3790.585205078125,1.0,279.4046630859375,283.0979919433594,295.9344787597656,299.0209655761719,293.1499938964844,293.1499938964844,279.45001220703125,34455.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.796987533569336,3.7970128059387207,9.619924412618277e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8486.05078125,0.0,1690.910888671875,2977.34912109375,0.0,4300.0,0.9387707710266112,1.0,0.0,3.0,1.0,0.0
18107160,297.0733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190734863281,0.8513637781143188,0.4880905747413635,0.4426351189613342,297.31085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189208984375,0.9515218734741212,0.6718040704727173,0.6374699473381042,297.3616943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190734863281,0.8380839824676514,0.4650962948799133,0.3276795148849487,297.2119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191345214844,0.8064709305763245,0.4104437530040741,0.392922580242157,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.6780003905296326,0.2411575466394424,1.1088385581970217,285.01904296875,284.95001220703125,300.81817626953125,292.7012939453125,298.2619323730469,297.2620849609375,285.01812744140625,1.0,0.6760739684104919,0.3750120997428894,0.3750120997428894,1.0,1.0,-3.4941928386688232,0.981175422668457,2.513017416000366,0.1967539936304092,1.0,1.0,0.0,230.96600341796875,239.0,58959.72265625,0.0,3810.475341796875,1.0,279.4439697265625,283.0963134765625,295.92205810546875,299.0494079589844,293.1499938964844,293.1499938964844,279.1499938964844,33564.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.859614610671997,3.85964035987854,9.93988123809686e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9121.091796875,0.0,1759.8487548828125,2977.34912109375,0.0,4300.0,0.9506735801696776,1.0,0.0,3.0,1.0,0.0
18107220,297.0667724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.8480456471443176,0.4864614009857178,0.4416605234146118,297.301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.9488572478294371,0.6728561520576477,0.6389456987380981,297.3595886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.8370862603187561,0.4675745069980621,0.3296941220760345,297.2066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.8041700124740601,0.4107047319412231,0.3935342133045196,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.6759827733039856,0.2412338405847549,1.1105180978775024,284.8925170898437,284.95001220703125,300.8382263183594,292.6874389648437,298.2611999511719,297.255859375,284.89404296875,1.0,0.67845219373703,0.374327003955841,0.374327003955841,1.0,1.0,-3.499986171722412,0.9809773564338684,2.5190088748931885,0.1954259276390075,0.8987157940864563,0.8987157940864563,0.0,234.27198791503903,227.0,59875.796875,0.0,3844.69140625,1.0,279.1567687988281,282.9483642578125,295.99658203125,299.21148681640625,293.1499938964844,293.1499938964844,279.45001220703125,38454.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.772209882736206,3.772235631942749,9.494781352259452e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8233.23046875,0.0,1692.408935546875,2977.34912109375,0.0,4300.0,0.9343246817588806,1.0,0.0,3.0,1.0,0.0
18107280,297.0667724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.8480456471443176,0.4864614009857178,0.4416605234146118,297.301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.9488572478294371,0.6728561520576477,0.6389456987380981,297.3595886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.8370862603187561,0.4675745069980621,0.3296941220760345,297.2066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.8041700124740601,0.4107047319412231,0.3935342133045196,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.6759827733039856,0.2412338405847549,1.1105180978775024,284.8925170898437,284.95001220703125,300.8382263183594,292.6874389648437,298.2611999511719,297.255859375,284.89404296875,1.0,0.67845219373703,0.374327003955841,0.374327003955841,1.0,1.0,-3.499986171722412,0.9809773564338684,2.5190088748931885,0.1954259276390075,0.8987157940864563,0.8987157940864563,0.0,234.27198791503903,227.0,59875.796875,0.0,3844.69140625,1.0,279.1567687988281,282.9483642578125,295.99658203125,299.21148681640625,293.1499938964844,293.1499938964844,279.45001220703125,38454.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.772209882736206,3.772235631942749,9.494781352259452e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8233.23046875,0.0,1692.408935546875,2977.34912109375,0.0,4300.0,0.9343246817588806,1.0,0.0,3.0,1.0,0.0
18107340,297.0743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01861572265625,0.8514798879623413,0.4861631989479065,0.4408565759658813,297.3038024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184631347656,0.954676628112793,0.6750391721725464,0.6404531598091125,297.367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01861572265625,0.8425351977348328,0.4710630178451538,0.3317533433437347,297.2091979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186767578125,0.8084362149238586,0.4116726517677307,0.3940231800079345,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190734863281,0.6795639991760254,0.2417226731777191,1.1111072301864624,285.0185852050781,284.95001220703125,300.8579406738281,292.6742858886719,298.2683410644531,297.2607421875,285.0177001953125,1.0,0.6766223907470703,0.3736419379711151,0.3736419379711151,1.0,1.0,-3.504599571228028,0.9803970456123352,2.524202585220337,0.19376040995121,1.0,1.0,0.0,230.11178588867188,215.0,59029.48046875,0.0,3831.38330078125,1.0,279.44403076171875,283.0916748046875,295.90460205078125,299.0362243652344,293.1499938964844,293.1499938964844,279.1499938964844,33707.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.8690028190612793,3.8690285682678223,9.98829477794061e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9125.984375,0.0,1772.5631103515625,2977.34912109375,0.0,4300.0,0.95279061794281,1.0,0.0,3.0,1.0,0.0
18107400,297.0743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01861572265625,0.8514798879623413,0.4861631989479065,0.4408565759658813,297.3038024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184631347656,0.954676628112793,0.6750391721725464,0.6404531598091125,297.367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01861572265625,0.8425351977348328,0.4710630178451538,0.3317533433437347,297.2091979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186767578125,0.8084362149238586,0.4116726517677307,0.3940231800079345,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190734863281,0.6795639991760254,0.2417226731777191,1.1111072301864624,285.0185852050781,284.95001220703125,300.8579406738281,292.6742858886719,298.2683410644531,297.2607421875,285.0177001953125,1.0,0.6766223907470703,0.3736419379711151,0.3736419379711151,1.0,1.0,-3.504599571228028,0.9803970456123352,2.524202585220337,0.19376040995121,1.0,1.0,0.0,230.11178588867188,215.0,59029.48046875,0.0,3831.38330078125,1.0,279.44403076171875,283.0916748046875,295.90460205078125,299.0362243652344,293.1499938964844,293.1499938964844,279.1499938964844,33707.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.8690028190612793,3.8690285682678223,9.98829477794061e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9125.984375,0.0,1772.5631103515625,2977.34912109375,0.0,4300.0,0.95279061794281,1.0,0.0,3.0,1.0,0.0
18107460,297.06854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.8579491972923279,0.4846272766590118,0.4395506083965301,297.29443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.964013397693634,0.6760492324829102,0.6414608955383301,297.366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.8510937094688416,0.4736849367618561,0.3335489332675934,297.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.8154950737953186,0.4119645953178406,0.3942314684391022,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.6858901977539062,0.2418437451124191,1.1109203100204468,284.8904113769531,284.95001220703125,300.87725830078125,292.6619873046875,298.26763916015625,297.25518798828125,284.8918762207031,1.0,0.6729005575180054,0.3729600310325622,0.3729600310325622,1.0,1.0,-3.5064382553100586,0.9789034724235536,2.5275347232818604,0.1920284628868103,0.8988152146339417,0.8988152146339417,0.0,222.55682373046875,203.0,59900.0703125,0.0,3790.7548828125,1.0,279.1567077636719,282.9430847167969,295.9786682128906,299.1954345703125,293.1499938964844,293.1499938964844,279.45001220703125,38555.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7788684368133545,3.7788941860198975,9.528330906505288e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8230.962890625,0.0,1701.1165771484375,2977.34912109375,0.0,4300.0,0.9358610510826112,1.0,0.0,3.0,1.0,0.0
18107520,297.06854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.8579491972923279,0.4846272766590118,0.4395506083965301,297.29443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.964013397693634,0.6760492324829102,0.6414608955383301,297.366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.8510937094688416,0.4736849367618561,0.3335489332675934,297.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.8154950737953186,0.4119645953178406,0.3942314684391022,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.6858901977539062,0.2418437451124191,1.1109203100204468,284.8904113769531,284.95001220703125,300.87725830078125,292.6619873046875,298.26763916015625,297.25518798828125,284.8918762207031,1.0,0.6729005575180054,0.3729600310325622,0.3729600310325622,1.0,1.0,-3.5064382553100586,0.9789034724235536,2.5275347232818604,0.1920284628868103,0.8988152146339417,0.8988152146339417,0.0,222.55682373046875,203.0,59900.0703125,0.0,3790.7548828125,1.0,279.1567077636719,282.9430847167969,295.9786682128906,299.1954345703125,293.1499938964844,293.1499938964844,279.45001220703125,38555.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7788684368133545,3.7788941860198975,9.528330906505288e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8230.962890625,0.0,1701.1165771484375,2977.34912109375,0.0,4300.0,0.9358610510826112,1.0,0.0,3.0,1.0,0.0
