time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18107580,297.0770874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.86799556016922,0.4844527840614319,0.4386357367038727,297.2980041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172119140625,0.9763420224189758,0.6782293319702148,0.6427280306816101,297.3758239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.8632268905639648,0.4773657321929931,0.3355655074119568,297.2080993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.825280487537384,0.413002073764801,0.3945497274398803,297.1822204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177917480469,0.6950144171714783,0.2424231618642807,1.1107898950576782,285.0173034667969,284.95001220703125,300.89617919921875,292.6506042480469,298.2751770019531,297.2610778808594,285.0164489746094,1.0,0.668144166469574,0.3722781240940094,0.3722781240940094,1.0,1.0,-3.509502649307251,0.9778196215629578,2.5316829681396484,0.1901522725820541,1.0,1.0,0.0,212.4967803955078,191.0,59023.78515625,0.0,3738.13525390625,1.0,279.4440612792969,283.087890625,295.88592529296875,299.01727294921875,293.1499938964844,293.1499938964844,279.1499938964844,33772.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.872609853744507,3.87263560295105,1.0006926913774803e-06,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9121.21484375,0.0,1777.5411376953125,2977.34912109375,0.0,4300.0,0.9536588788032532,1.0,0.0,3.0,1.0,0.0
18107640,297.0770874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.86799556016922,0.4844527840614319,0.4386357367038727,297.2980041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172119140625,0.9763420224189758,0.6782293319702148,0.6427280306816101,297.3758239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.8632268905639648,0.4773657321929931,0.3355655074119568,297.2080993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.825280487537384,0.413002073764801,0.3945497274398803,297.1822204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177917480469,0.6950144171714783,0.2424231618642807,1.1107898950576782,285.0173034667969,284.95001220703125,300.89617919921875,292.6506042480469,298.2751770019531,297.2610778808594,285.0164489746094,1.0,0.668144166469574,0.3722781240940094,0.3722781240940094,1.0,1.0,-3.509502649307251,0.9778196215629578,2.5316829681396484,0.1901522725820541,1.0,1.0,0.0,212.4967803955078,191.0,59023.78515625,0.0,3738.13525390625,1.0,279.4440612792969,283.087890625,295.88592529296875,299.01727294921875,293.1499938964844,293.1499938964844,279.1499938964844,33772.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.872609853744507,3.87263560295105,1.0006926913774803e-06,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9121.21484375,0.0,1777.5411376953125,2977.34912109375,0.0,4300.0,0.9536588788032532,1.0,0.0,3.0,1.0,0.0
18107700,297.0757751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88153076171875,0.8740184307098389,0.4838676750659942,0.4382348358631134,297.294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88092041015625,0.9829416275024414,0.6788707375526428,0.6434301137924194,297.37646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815612792969,0.8703587055206299,0.4788626730442047,0.336629718542099,297.2071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819580078125,0.8309627771377563,0.4132813215255737,0.3947887420654297,297.1819152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841857910156,0.7004002332687378,0.2425993233919143,1.1110790967941284,284.8813781738281,284.95001220703125,300.90545654296875,292.6452941894531,298.2760009765625,297.26007080078125,284.8777770996094,1.0,0.6656298041343689,0.3719371557235718,0.3719371557235718,1.0,1.0,-3.5117876529693604,0.977513551712036,2.534274101257324,0.1894317418336868,0.9163545966148376,0.9163545966148376,0.0,207.0594482421875,191.0,60137.1171875,0.0,3711.195556640625,1.0,279.1934509277344,282.9306030273437,295.9582824707031,299.21728515625,293.1499938964844,293.1499938964844,279.1499938964844,36857.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.855518341064453,3.8555445671081534,9.9187923296995e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8852.791015625,0.0,1780.8411865234375,2977.34912109375,0.0,4300.0,0.950276792049408,1.0,0.0,3.0,1.0,0.0
18107760,297.0721130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.8795389533042908,0.4830359518527984,0.4373300969600677,297.2892761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.9887147545814514,0.6792314648628235,0.6436174511909485,297.3750915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.877122163772583,0.4801625907421112,0.3374010622501373,297.20428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.8362728953361511,0.4133590161800384,0.3947053849697113,297.1802062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.7053840756416321,0.2426318824291229,1.1104488372802734,284.8895263671875,284.95001220703125,300.91461181640625,292.6402282714844,298.2748413085937,297.2563171386719,284.8912353515625,1.0,0.6628597378730774,0.3716336786746979,0.3716336786746979,1.0,1.0,-3.510998010635376,0.9763153195381165,2.5346827507019043,0.1884743124246597,0.8985620141029358,0.8985620141029358,0.0,201.9152984619141,179.0,59890.2578125,0.0,3678.40673828125,1.0,279.1562805175781,282.93994140625,295.9610290527344,299.1767578125,293.1499938964844,293.1499938964844,279.45001220703125,38613.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.780685186386109,3.7807109355926514,9.53749463405984e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8224.822265625,0.0,1703.73193359375,2977.34912109375,0.0,4300.0,0.9363133311271667,1.0,0.0,3.0,1.0,0.0
18107820,297.0809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167236328125,0.8933936357498169,0.4829318523406982,0.4364585876464844,297.2939147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.9990000128746032,0.6814514398574829,0.6417347192764282,297.38482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167236328125,0.8934252262115479,0.4839926064014435,0.3395027220249176,297.2081604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168151855469,0.8492317199707031,0.4144301414489746,0.3950331807136535,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172424316406,0.7168719172477722,0.2432669997215271,1.110469937324524,285.01666259765625,284.95001220703125,300.9325866699219,292.6310119628906,298.2826232910156,297.2628479003906,285.0154113769531,1.0,0.6570923328399658,0.3710267245769501,0.3710267245769501,1.0,1.0,-3.510765790939331,0.97436785697937,2.536397933959961,0.1867699772119522,1.0,1.0,0.0,190.8831024169922,167.0,58988.14453125,0.0,3611.575439453125,1.0,279.4440612792969,283.0848999023437,295.8692932128906,298.9994201660156,293.1499938964844,293.1499938964844,279.1499938964844,33799.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.874010801315308,3.8740365505218506,1.0014168765337672e-06,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9114.2802734375,0.0,1779.4892578125,2977.34912109375,0.0,4300.0,0.953984260559082,1.0,0.0,3.0,1.0,0.0
18107880,297.0809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167236328125,0.8933936357498169,0.4829318523406982,0.4364585876464844,297.2939147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.9990000128746032,0.6814514398574829,0.6417347192764282,297.38482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167236328125,0.8934252262115479,0.4839926064014435,0.3395027220249176,297.2081604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168151855469,0.8492317199707031,0.4144301414489746,0.3950331807136535,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172424316406,0.7168719172477722,0.2432669997215271,1.110469937324524,285.01666259765625,284.95001220703125,300.9325866699219,292.6310119628906,298.2826232910156,297.2628479003906,285.0154113769531,1.0,0.6570923328399658,0.3710267245769501,0.3710267245769501,1.0,1.0,-3.510765790939331,0.97436785697937,2.536397933959961,0.1867699772119522,1.0,1.0,0.0,190.8831024169922,167.0,58988.14453125,0.0,3611.575439453125,1.0,279.4440612792969,283.0848999023437,295.8692932128906,298.9994201660156,293.1499938964844,293.1499938964844,279.1499938964844,33799.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.874010801315308,3.8740365505218506,1.0014168765337672e-06,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9114.2802734375,0.0,1779.4892578125,2977.34912109375,0.0,4300.0,0.953984260559082,1.0,0.0,3.0,1.0,0.0
18107940,297.0744323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8784484863281,0.902944266796112,0.4814097583293915,0.4352240264415741,297.31036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.9990000128746032,0.6849186420440674,0.6206391453742981,297.3827819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8784484863281,0.9056867957115172,0.4867672026157379,0.3414511084556579,297.20318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783264160156,0.8587626218795776,0.4146730601787567,0.3952515125274658,297.179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.7245616912841797,0.2434021830558776,1.1105742454528809,284.8785095214844,284.95001220703125,300.95001220703125,292.6229858398437,298.2873840332031,297.2671203613281,284.8797912597656,1.0,0.6494753360748291,0.3704198002815246,0.3704198002815246,1.0,1.0,-3.48653531074524,0.9646265506744384,2.521908760070801,0.1827020645141601,0.8859142661094666,0.8859142661094666,0.0,182.5834045410156,155.0,59454.41796875,0.0,3503.4609375,1.0,279.15673828125,282.93365478515625,295.939208984375,299.13916015625,293.1499938964844,293.1499938964844,279.45001220703125,39284.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.759888410568237,3.75991415977478,9.432856131752488e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8177.69921875,0.0,1684.2120361328125,2977.34912109375,0.0,4300.0,0.9320515394210817,1.0,0.0,3.0,1.0,0.0
18108000,297.0744323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8784484863281,0.902944266796112,0.4814097583293915,0.4352240264415741,297.31036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.9990000128746032,0.6849186420440674,0.6206391453742981,297.3827819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8784484863281,0.9056867957115172,0.4867672026157379,0.3414511084556579,297.20318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783264160156,0.8587626218795776,0.4146730601787567,0.3952515125274658,297.179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.7245616912841797,0.2434021830558776,1.1105742454528809,284.8785095214844,284.95001220703125,300.95001220703125,292.6229858398437,298.2873840332031,297.2671203613281,284.8797912597656,1.0,0.6494753360748291,0.3704198002815246,0.3704198002815246,1.0,1.0,-3.48653531074524,0.9646265506744384,2.521908760070801,0.1827020645141601,0.8859142661094666,0.8859142661094666,0.0,182.5834045410156,155.0,59454.41796875,0.0,3503.4609375,1.0,279.15673828125,282.93365478515625,295.939208984375,299.13916015625,293.1499938964844,293.1499938964844,279.45001220703125,39284.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.759888410568237,3.75991415977478,9.432856131752488e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8177.69921875,0.0,1684.2120361328125,2977.34912109375,0.0,4300.0,0.9320515394210817,1.0,0.0,3.0,1.0,0.0
18108060,297.0815124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915771484375,0.9162429571151732,0.4811617732048034,0.4343490898609161,297.3633117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914245605469,0.9990000128746032,0.6922832727432251,0.5951644778251648,297.3911437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915771484375,0.9222675561904908,0.4905577600002289,0.3436164259910583,297.20574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99169921875,0.87104731798172,0.4155987799167633,0.3955660760402679,297.1817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99224853515625,0.7340351343154907,0.2439620941877365,1.1107767820358276,284.9915466308594,284.95001220703125,300.9665832519531,292.6153259277344,298.3096008300781,297.2950744628906,284.989990234375,1.0,0.6406272649765015,0.3700644969940185,0.3700644969940185,1.0,1.0,-3.458070039749145,0.954270601272583,2.5037994384765625,0.1787215769290924,0.9745467305183412,0.9745467305183412,0.0,173.001708984375,143.0,58166.79296875,0.0,3379.099609375,1.0,279.4438171386719,283.0728454589844,295.8348083496094,298.9300842285156,293.1499938964844,293.1499938964844,279.1499938964844,34342.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.832770824432373,3.832796335220337,9.802096201383392e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9006.4638671875,0.0,1733.154296875,2977.34912109375,0.0,4300.0,0.9450490474700928,1.0,0.0,3.0,1.0,0.0
18108120,297.0815124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915771484375,0.9162429571151732,0.4811617732048034,0.4343490898609161,297.3633117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914245605469,0.9990000128746032,0.6922832727432251,0.5951644778251648,297.3911437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915771484375,0.9222675561904908,0.4905577600002289,0.3436164259910583,297.20574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99169921875,0.87104731798172,0.4155987799167633,0.3955660760402679,297.1817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99224853515625,0.7340351343154907,0.2439620941877365,1.1107767820358276,284.9915466308594,284.95001220703125,300.9665832519531,292.6153259277344,298.3096008300781,297.2950744628906,284.989990234375,1.0,0.6406272649765015,0.3700644969940185,0.3700644969940185,1.0,1.0,-3.458070039749145,0.954270601272583,2.5037994384765625,0.1787215769290924,0.9745467305183412,0.9745467305183412,0.0,173.001708984375,143.0,58166.79296875,0.0,3379.099609375,1.0,279.4438171386719,283.0728454589844,295.8348083496094,298.9300842285156,293.1499938964844,293.1499938964844,279.1499938964844,34342.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.832770824432373,3.832796335220337,9.802096201383392e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9006.4638671875,0.0,1733.154296875,2977.34912109375,0.0,4300.0,0.9450490474700928,1.0,0.0,3.0,1.0,0.0
18108180,297.0760803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753662109375,0.9309415817260742,0.4798235297203064,0.4331936240196228,297.416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.9990000128746032,0.7001572847366333,0.5697181224822998,297.3896789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753967285156,0.9399537444114684,0.4932255446910858,0.3454344868659973,297.2015075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87518310546875,0.8841534852981567,0.4158278703689575,0.3956979811191559,297.1802062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741149902344,0.7441166639328003,0.2441775202751159,1.1108766794204712,284.8754272460937,284.95001220703125,300.9808044433594,292.6078186035156,298.3287658691406,297.3197021484375,284.8773803710937,1.0,0.6317238211631775,0.3697376549243927,0.3697376549243927,1.0,1.0,-3.4285480976104736,0.9436769485473632,2.4848711490631104,0.1748285591602325,0.8633891344070435,0.8633891344070435,0.0,163.7445068359375,143.0,58423.39453125,0.0,3256.11083984375,1.0,279.1591491699219,282.9488830566406,295.89324951171875,299.04522705078125,293.1499938964844,293.1499938964844,279.1499938964844,40282.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.681805849075317,3.681830883026123,9.045135129781556e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8567.1220703125,0.0,1601.164794921875,2977.34912109375,0.0,4300.0,0.9156509041786194,1.0,0.0,3.0,1.0,0.0
18108240,297.07586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.9322564005851746,0.4797279238700866,0.4330556094646454,297.4218444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796691894531,0.9990000128746032,0.7009144425392151,0.567473292350769,297.3897399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.9415121078491212,0.4934732913970947,0.345569759607315,297.2012023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87939453125,0.885333776473999,0.4158517718315124,0.39568030834198,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.7450287938117981,0.2441983819007873,1.1108038425445557,284.8795471191406,284.95001220703125,300.98199462890625,292.6071472167969,298.33062744140625,297.3221740722656,284.88092041015625,1.0,0.6309120059013367,0.3697092235088348,0.3697092235088348,1.0,1.0,-3.4257359504699707,0.9426764249801636,2.4830596446990967,0.1744575798511505,0.8622756004333496,0.8622756004333496,0.0,162.93524169921875,146.0,58333.59375,0.0,3244.923583984375,1.0,279.1568298339844,282.95172119140625,295.888916015625,299.0346069335937,293.1499938964844,293.1499938964844,279.45001220703125,40097.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.671946048736572,3.671970844268799,8.996753990686557e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8062.33642578125,0.0,1588.56494140625,2977.34912109375,0.0,4300.0,0.9133780598640442,1.0,0.0,3.0,1.0,0.0
18108300,297.0795593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028381347656,0.9381755590438844,0.4796155095100403,0.4325178861618042,297.4566955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.9990000128746032,0.706054151058197,0.5575684905052185,297.39410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.9488516449928284,0.495418518781662,0.3466246426105499,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.8907654881477356,0.4162987172603607,0.3957785069942474,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.7492678165435791,0.2445295453071594,1.1110780239105225,285.0029296875,284.95001220703125,300.9892883300781,292.6028747558594,298.345703125,297.3417663574219,285.0048217773437,1.0,0.6279036402702332,0.3695316016674042,0.3695316016674042,1.0,1.0,-3.4148690700531006,0.9386200904846193,2.476248979568481,0.1725454926490783,0.9417904615402222,0.9417904615402222,0.0,159.4502716064453,146.0,57324.60546875,0.0,3199.79150390625,1.0,279.4023742675781,283.09747314453125,295.7996520996094,298.8148498535156,293.1499938964844,293.1499938964844,279.45001220703125,35175.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.700949907302856,3.700974225997925,9.139442340710956e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8299.26171875,0.0,1584.3436279296875,2977.34912109375,0.0,4300.0,0.9179712533950806,1.0,0.0,3.0,1.0,0.0
18108360,297.0847473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.9433827996253968,0.4796821773052215,0.4324742257595062,297.4897155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.9990000128746032,0.7112444639205933,0.549484133720398,297.39990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.9553029537200928,0.4975347518920898,0.348002552986145,297.2052917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.8955868482589722,0.4169059097766876,0.3962206244468689,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.7531117796897888,0.2450009733438491,1.1125444173812866,284.9975891113281,284.95001220703125,300.99627685546875,292.5984802246094,298.3620300292969,297.3619689941406,284.9966735839844,1.0,0.6257997751235962,0.3695794939994812,0.3695794939994812,1.0,1.0,-3.4090371131896973,0.9368284940719604,2.472208499908448,0.1719430238008499,0.955650508403778,0.955650508403778,0.0,156.7886962890625,164.0,57344.40625,0.0,3171.069091796875,1.0,279.4432373046875,283.0924987792969,295.781494140625,298.8290405273437,293.1499938964844,293.1499938964844,279.1499938964844,34110.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7567138671875,3.756738424301148,9.416933721695386e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8887.7392578125,0.0,1640.6136474609375,2977.34912109375,0.0,4300.0,0.9278348088264464,1.0,0.0,3.0,1.0,0.0
18108420,297.0814819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.9401865005493164,0.4785321950912475,0.4317736029624939,297.5211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.9990000128746032,0.7187828421592712,0.5535091161727905,297.40069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.9552085995674132,0.5007848143577576,0.3504552245140075,297.20281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.8938592672348022,0.4173614680767059,0.3968858122825622,297.1850280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.7520092725753784,0.2455124706029892,1.115615963935852,284.9066467285156,284.95001220703125,301.0094299316406,292.5892944335937,298.3793334960937,297.3797302246094,284.90869140625,1.0,0.628818690776825,0.3696752786636352,0.3696752786636352,1.0,1.0,-3.420442581176758,0.9408515095710754,2.479591131210327,0.1729498356580734,0.8704561591148376,0.8704561591148376,0.0,158.4601287841797,182.0,58181.55859375,0.0,3206.73681640625,1.0,279.15704345703125,282.9772644042969,295.8472900390625,298.9696655273437,293.1499938964844,293.1499938964844,279.45001220703125,38778.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.638101816177368,3.638126134872437,8.831673312670318e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8042.5126953125,0.0,1540.6962890625,2977.34912109375,0.0,4300.0,0.9049686789512634,1.0,0.0,3.0,1.0,0.0
18108480,297.0814819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.9401865005493164,0.4785321950912475,0.4317736029624939,297.5211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.9990000128746032,0.7187828421592712,0.5535091161727905,297.40069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.9552085995674132,0.5007848143577576,0.3504552245140075,297.20281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.8938592672348022,0.4173614680767059,0.3968858122825622,297.1850280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.7520092725753784,0.2455124706029892,1.115615963935852,284.9066467285156,284.95001220703125,301.0094299316406,292.5892944335937,298.3793334960937,297.3797302246094,284.90869140625,1.0,0.628818690776825,0.3696752786636352,0.3696752786636352,1.0,1.0,-3.420442581176758,0.9408515095710754,2.479591131210327,0.1729498356580734,0.8704561591148376,0.8704561591148376,0.0,158.4601287841797,182.0,58181.55859375,0.0,3206.73681640625,1.0,279.15704345703125,282.9772644042969,295.8472900390625,298.9696655273437,293.1499938964844,293.1499938964844,279.45001220703125,38778.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.638101816177368,3.638126134872437,8.831673312670318e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8042.5126953125,0.0,1540.6962890625,2977.34912109375,0.0,4300.0,0.9049686789512634,1.0,0.0,3.0,1.0,0.0
18108540,297.0908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329284667969,0.9284071922302246,0.478602260351181,0.4317419230937958,297.5199279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03289794921875,0.9990000128746032,0.7233932018280029,0.5717970728874207,297.4114074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329284667969,0.9467571377754213,0.5050421357154846,0.3533656001091003,297.20758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329284667969,0.884783148765564,0.4185088872909546,0.3979702591896057,297.18914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329895019531,0.7451672554016113,0.2463699281215667,1.1199265718460083,285.0329284667969,284.95001220703125,301.0214233398437,292.5796813964844,298.3891296386719,297.385986328125,285.0328063964844,1.0,0.6370777487754822,0.3697710335254669,0.3697710335254669,1.0,1.0,-3.4523658752441406,0.9515361785888672,2.500829696655273,0.1761713027954101,0.9894595742225648,0.9894595742225648,0.0,165.38482666015625,200.0,57943.5234375,0.0,3320.9130859375,1.0,279.4423522949219,283.11590576171875,295.7695617675781,298.8326110839844,293.1499938964844,293.1499938964844,279.1499938964844,32830.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7706265449523926,3.77065110206604,9.486812473369356e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8952.2744140625,0.0,1647.0576171875,2977.34912109375,0.0,4300.0,0.930441915988922,1.0,0.0,3.0,1.0,0.0
18108600,297.0908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329284667969,0.9284071922302246,0.478602260351181,0.4317419230937958,297.5199279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03289794921875,0.9990000128746032,0.7233932018280029,0.5717970728874207,297.4114074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329284667969,0.9467571377754213,0.5050421357154846,0.3533656001091003,297.20758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329284667969,0.884783148765564,0.4185088872909546,0.3979702591896057,297.18914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329895019531,0.7451672554016113,0.2463699281215667,1.1199265718460083,285.0329284667969,284.95001220703125,301.0214233398437,292.5796813964844,298.3891296386719,297.385986328125,285.0328063964844,1.0,0.6370777487754822,0.3697710335254669,0.3697710335254669,1.0,1.0,-3.4523658752441406,0.9515361785888672,2.500829696655273,0.1761713027954101,0.9894595742225648,0.9894595742225648,0.0,165.38482666015625,200.0,57943.5234375,0.0,3320.9130859375,1.0,279.4423522949219,283.11590576171875,295.7695617675781,298.8326110839844,293.1499938964844,293.1499938964844,279.1499938964844,32830.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7706265449523926,3.77065110206604,9.486812473369356e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8952.2744140625,0.0,1647.0576171875,2977.34912109375,0.0,4300.0,0.930441915988922,1.0,0.0,3.0,1.0,0.0
18108660,297.0854187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166259765625,0.91066175699234,0.4773160517215729,0.431287556886673,297.4742126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168395996094,0.9990000128746032,0.723492443561554,0.6006182432174683,297.4100646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91668701171875,0.9318113327026368,0.5082253217697144,0.3560564219951629,297.20379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91650390625,0.8708390593528748,0.4188630878925323,0.3989070951938629,297.1867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158020019531,0.7345966100692749,0.2466369718313217,1.123734474182129,284.91668701171875,284.95001220703125,301.03228759765625,292.5696105957031,298.3747863769531,297.3622436523437,284.91851806640625,1.0,0.6487640738487244,0.3690297901630401,0.3690297901630401,1.0,1.0,-3.495421886444092,0.9633257389068604,2.5320961475372314,0.1782023906707763,0.9048700928688048,0.9048700928688048,0.0,176.3773956298828,218.0,59412.79296875,0.0,3487.9052734375,1.0,279.1562805175781,282.9635009765625,295.86541748046875,299.0415344238281,293.1499938964844,293.1499938964844,278.8500061035156,37223.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.728208541870117,3.728233575820923,9.274568242290117e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9200.9658203125,0.0,1631.2816162109375,2977.34912109375,0.0,4300.0,0.923704206943512,1.0,0.0,3.0,1.0,0.0
18108720,297.0854187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166259765625,0.91066175699234,0.4773160517215729,0.431287556886673,297.4742126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168395996094,0.9990000128746032,0.723492443561554,0.6006182432174683,297.4100646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91668701171875,0.9318113327026368,0.5082253217697144,0.3560564219951629,297.20379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91650390625,0.8708390593528748,0.4188630878925323,0.3989070951938629,297.1867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158020019531,0.7345966100692749,0.2466369718313217,1.123734474182129,284.91668701171875,284.95001220703125,301.03228759765625,292.5696105957031,298.3747863769531,297.3622436523437,284.91851806640625,1.0,0.6487640738487244,0.3690297901630401,0.3690297901630401,1.0,1.0,-3.495421886444092,0.9633257389068604,2.5320961475372314,0.1782023906707763,0.9048700928688048,0.9048700928688048,0.0,176.3773956298828,218.0,59412.79296875,0.0,3487.9052734375,1.0,279.1562805175781,282.9635009765625,295.86541748046875,299.0415344238281,293.1499938964844,293.1499938964844,278.8500061035156,37223.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.728208541870117,3.728233575820923,9.274568242290117e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9200.9658203125,0.0,1631.2816162109375,2977.34912109375,0.0,4300.0,0.923704206943512,1.0,0.0,3.0,1.0,0.0
18108780,297.0791320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.8918052911758423,0.4758524894714355,0.4303381443023681,297.3980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.9990000128746032,0.7199016213417053,0.6362493634223938,297.4071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.913605809211731,0.5112137198448181,0.358419805765152,297.19775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.8547338843345642,0.418926864862442,0.3994100093841553,297.180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.7219799757003784,0.2465073317289352,1.1255327463150024,284.901123046875,284.95001220703125,301.0419921875,292.55914306640625,298.34869384765625,297.3226318359375,284.903076171875,1.0,0.6623476147651672,0.368288516998291,0.368288516998291,1.0,1.0,-3.5427451133728027,0.9763333797454834,2.56641173362732,0.1804928034543991,0.8447309136390686,0.8447309136390686,0.0,190.34288024902344,221.0,60246.22265625,0.0,3687.307861328125,1.0,278.8584899902344,282.9177551269531,295.91259765625,299.1449279785156,293.1499938964844,293.1499938964844,279.1499938964844,39680.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5451583862304688,3.5451819896698,8.386187460018846e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8318.6806640625,0.0,1446.37060546875,2977.34912109375,0.0,4300.0,0.885348379611969,1.0,0.0,3.0,1.0,0.0
18108840,297.0791320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.8918052911758423,0.4758524894714355,0.4303381443023681,297.3980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.9990000128746032,0.7199016213417053,0.6362493634223938,297.4071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.913605809211731,0.5112137198448181,0.358419805765152,297.19775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.8547338843345642,0.418926864862442,0.3994100093841553,297.180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.7219799757003784,0.2465073317289352,1.1255327463150024,284.901123046875,284.95001220703125,301.0419921875,292.55914306640625,298.34869384765625,297.3226318359375,284.903076171875,1.0,0.6623476147651672,0.368288516998291,0.368288516998291,1.0,1.0,-3.5427451133728027,0.9763333797454834,2.56641173362732,0.1804928034543991,0.8447309136390686,0.8447309136390686,0.0,190.34288024902344,221.0,60246.22265625,0.0,3687.307861328125,1.0,278.8584899902344,282.9177551269531,295.91259765625,299.1449279785156,293.1499938964844,293.1499938964844,279.1499938964844,39680.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5451583862304688,3.5451819896698,8.386187460018846e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8318.6806640625,0.0,1446.37060546875,2977.34912109375,0.0,4300.0,0.885348379611969,1.0,0.0,3.0,1.0,0.0
18108900,297.0829772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.021728515625,0.8851959109306335,0.4757777154445648,0.4301819503307342,297.3616027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02203369140625,0.9990000128746032,0.7178868651390076,0.6499788165092468,297.4112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218200683594,0.9076849818229676,0.513247549533844,0.3597919046878814,297.1989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215759277344,0.8491261005401611,0.4193463921546936,0.3998115360736847,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204162597656,0.7173111438751221,0.2466267645359039,1.1264833211898804,285.0218505859375,284.95001220703125,301.0464172363281,292.55377197265625,298.3382873535156,297.3068542480469,285.023193359375,1.0,0.6675381660461426,0.3679178655147552,0.3679178655147552,1.0,1.0,-3.562365770339966,0.9814936518669128,2.580872058868408,0.1814215034246444,0.929953634738922,0.929953634738922,0.0,195.99075317382807,221.0,59699.2734375,0.0,3770.570068359375,1.0,279.0993347167969,283.0549621582031,295.8384094238281,298.96405029296875,293.1499938964844,293.1499938964844,279.1499938964844,34153.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6016182899475098,3.6016414165496826,8.655430292492383e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8597.5947265625,0.0,1466.3724365234375,2977.34912109375,0.0,4300.0,0.8949070572853088,1.0,0.0,3.0,1.0,0.0
18108960,297.087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.8803441524505615,0.4757656753063202,0.4303394854068756,297.32940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.9990000128746032,0.7160631418228149,0.6607761383056641,297.41583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162658691406,0.903784990310669,0.5153530836105347,0.3613690733909607,297.2010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.016357421875,0.8450827598571777,0.4198640584945678,0.4004345238208771,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.7137879729270935,0.2468193769454956,1.1279834508895874,285.0162658691406,284.95001220703125,301.0505676269531,292.5483093261719,298.3290100097656,297.2940979003906,285.0155639648437,1.0,0.6721164584159851,0.367270678281784,0.367270678281784,1.0,1.0,-3.580000400543213,0.9851957559585572,2.5948047637939453,0.1812005937099456,0.9497193098068236,0.9497193098068236,0.0,200.6041412353516,224.0,60013.8359375,0.0,3843.32275390625,1.0,279.14263916015625,283.04656982421875,295.834228515625,299.0085754394531,293.1499938964844,293.1499938964844,278.8500061035156,33097.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.675461530685425,3.675485134124756,9.013989483719342e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9238.8974609375,0.0,1539.8128662109375,2977.34912109375,0.0,4300.0,0.9088624119758606,1.0,0.0,3.0,1.0,0.0
18109020,297.0805969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137878417969,0.8702122569084167,0.4743148684501648,0.4296717345714569,297.26141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91387939453125,0.9973328709602356,0.7114399075508118,0.6750795245170593,297.4128723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.913818359375,0.8958613872528076,0.5184280276298523,0.3639311194419861,297.1960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91375732421875,0.8368623852729797,0.420007586479187,0.4011182487010956,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134826660156,0.7061602473258972,0.2466599345207214,1.129477858543396,284.913818359375,284.95001220703125,301.0580139160156,292.5370788574219,298.30499267578125,297.2625732421875,284.91424560546875,1.0,0.6792802810668945,0.3659763038158417,0.3659763038158417,1.0,1.0,-3.6020185947418213,0.9881634712219238,2.613855123519897,0.1797591596841812,0.8680648803710938,0.8680648803710938,0.0,209.5594940185547,227.0,61038.73046875,0.0,3954.87109375,1.0,278.857666015625,282.9145202636719,295.9200134277344,299.191650390625,293.1499938964844,293.1499938964844,279.1499938964844,37863.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5959181785583496,3.59594202041626,8.628054501969018e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8402.08984375,0.0,1487.5670166015625,2977.34912109375,0.0,4300.0,0.894694447517395,1.0,0.0,3.0,1.0,0.0
18109080,297.0805969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137878417969,0.8702122569084167,0.4743148684501648,0.4296717345714569,297.26141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91387939453125,0.9973328709602356,0.7114399075508118,0.6750795245170593,297.4128723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.913818359375,0.8958613872528076,0.5184280276298523,0.3639311194419861,297.1960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91375732421875,0.8368623852729797,0.420007586479187,0.4011182487010956,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134826660156,0.7061602473258972,0.2466599345207214,1.129477858543396,284.913818359375,284.95001220703125,301.0580139160156,292.5370788574219,298.30499267578125,297.2625732421875,284.91424560546875,1.0,0.6792802810668945,0.3659763038158417,0.3659763038158417,1.0,1.0,-3.6020185947418213,0.9881634712219238,2.613855123519897,0.1797591596841812,0.8680648803710938,0.8680648803710938,0.0,209.5594940185547,227.0,61038.73046875,0.0,3954.87109375,1.0,278.857666015625,282.9145202636719,295.9200134277344,299.191650390625,293.1499938964844,293.1499938964844,279.1499938964844,37863.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5959181785583496,3.59594202041626,8.628054501969018e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8402.08984375,0.0,1487.5670166015625,2977.34912109375,0.0,4300.0,0.894694447517395,1.0,0.0,3.0,1.0,0.0
18109140,297.0843200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.8610779643058777,0.4738071858882904,0.4292660653591156,297.2343139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00634765625,0.988792598247528,0.7100652456283569,0.6731685996055603,297.41851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.8887590765953064,0.5223242044448853,0.366686999797821,297.1965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.8293544054031372,0.4206342995166778,0.4018485844135284,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.6988582611083984,0.2467895895242691,1.130967140197754,285.0064392089844,284.95001220703125,301.0643005371094,292.5255126953125,298.2975158691406,297.2555236816406,285.0054931640625,1.0,0.6836588978767395,0.3646819293498993,0.3646819293498993,1.0,1.0,-3.6053388118743896,0.9851540327072144,2.620184898376465,0.1757629066705703,0.95715993642807,0.95715993642807,0.0,217.60630798339844,230.0,60374.55078125,0.0,4012.919921875,1.0,279.1419982910156,283.03094482421875,295.8414611816406,299.040283203125,293.1499938964844,293.1499938964844,278.8500061035156,33285.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.711851119995117,3.7118752002716064,9.193362302539754e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9287.359375,0.0,1582.4246826171875,2977.34912109375,0.0,4300.0,0.9173474311828612,1.0,0.0,3.0,1.0,0.0
18109200,297.0843200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.8610779643058777,0.4738071858882904,0.4292660653591156,297.2343139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00634765625,0.988792598247528,0.7100652456283569,0.6731685996055603,297.41851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.8887590765953064,0.5223242044448853,0.366686999797821,297.1965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.8293544054031372,0.4206342995166778,0.4018485844135284,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.6988582611083984,0.2467895895242691,1.130967140197754,285.0064392089844,284.95001220703125,301.0643005371094,292.5255126953125,298.2975158691406,297.2555236816406,285.0054931640625,1.0,0.6836588978767395,0.3646819293498993,0.3646819293498993,1.0,1.0,-3.6053388118743896,0.9851540327072144,2.620184898376465,0.1757629066705703,0.95715993642807,0.95715993642807,0.0,217.60630798339844,230.0,60374.55078125,0.0,4012.919921875,1.0,279.1419982910156,283.03094482421875,295.8414611816406,299.040283203125,293.1499938964844,293.1499938964844,278.8500061035156,33285.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.711851119995117,3.7118752002716064,9.193362302539754e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9287.359375,0.0,1582.4246826171875,2977.34912109375,0.0,4300.0,0.9173474311828612,1.0,0.0,3.0,1.0,0.0
18109260,297.07635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.8544188141822815,0.4721742868423462,0.4282998144626617,297.2134704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.9826022982597352,0.7090198993682861,0.6725032329559326,297.414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.8842445015907288,0.5253047347068787,0.3690952360630035,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.8240912556648254,0.4205770194530487,0.4022260010242462,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.6936971545219421,0.2465616166591644,1.1316149234771729,284.9005126953125,284.95001220703125,301.0694274902344,292.5136413574219,298.2889404296875,297.2455139160156,284.9017639160156,1.0,0.6868064999580383,0.3638738691806793,0.3638738691806793,1.0,1.0,-3.6075150966644287,0.9832446575164796,2.624270439147949,0.1733918637037277,0.8635326623916626,0.8635326623916626,0.0,223.5167694091797,233.0,61063.7421875,0.0,4055.023193359375,1.0,278.8570556640625,282.90216064453125,295.9135437011719,299.1916809082031,293.1499938964844,293.1499938964844,279.1499938964844,38653.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.606417179107666,3.6064412593841553,8.678510994286626e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8398.455078125,0.0,1504.8338623046875,2977.34912109375,0.0,4300.0,0.8976107835769653,1.0,0.0,3.0,1.0,0.0
18109320,297.07635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.8544188141822815,0.4721742868423462,0.4282998144626617,297.2134704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.9826022982597352,0.7090198993682861,0.6725032329559326,297.414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.8842445015907288,0.5253047347068787,0.3690952360630035,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.8240912556648254,0.4205770194530487,0.4022260010242462,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.6936971545219421,0.2465616166591644,1.1316149234771729,284.9005126953125,284.95001220703125,301.0694274902344,292.5136413574219,298.2889404296875,297.2455139160156,284.9017639160156,1.0,0.6868064999580383,0.3638738691806793,0.3638738691806793,1.0,1.0,-3.6075150966644287,0.9832446575164796,2.624270439147949,0.1733918637037277,0.8635326623916626,0.8635326623916626,0.0,223.5167694091797,233.0,61063.7421875,0.0,4055.023193359375,1.0,278.8570556640625,282.90216064453125,295.9135437011719,299.1916809082031,293.1499938964844,293.1499938964844,279.1499938964844,38653.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.606417179107666,3.6064412593841553,8.678510994286626e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8398.455078125,0.0,1504.8338623046875,2977.34912109375,0.0,4300.0,0.8976107835769653,1.0,0.0,3.0,1.0,0.0
18109380,297.0815734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.8503811955451965,0.4717630445957184,0.4277774393558502,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.9788293838500975,0.7095556259155273,0.6727583408355713,297.42120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.8824017643928528,0.5293436646461487,0.3717965185642242,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.8209976553916931,0.4212203323841095,0.4027672410011291,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.6906132102012634,0.2467865943908691,1.132627248764038,285.00299072265625,284.95001220703125,301.07342529296875,292.5014953613281,298.2895812988281,297.2482604980469,285.0022888183594,1.0,0.6893982291221619,0.3630658388137817,0.3630658388137817,1.0,1.0,-3.612301588058472,0.9822204113006592,2.6300811767578125,0.1710810363292694,0.9544378519058228,0.9544378519058228,0.0,227.49038696289065,236.0,60384.87890625,0.0,4092.118408203125,1.0,279.1420288085937,283.0276794433594,295.8256530761719,299.02593994140625,293.1499938964844,293.1499938964844,278.8500061035156,33523.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.715277194976807,3.715301275253296,9.210340863319288e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9284.52734375,0.0,1588.148193359375,2977.34912109375,0.0,4300.0,0.9183247685432434,1.0,0.0,3.0,1.0,0.0
