time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18109440,297.0815734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.8503811955451965,0.4717630445957184,0.4277774393558502,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.9788293838500975,0.7095556259155273,0.6727583408355713,297.42120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.8824017643928528,0.5293436646461487,0.3717965185642242,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.8209976553916931,0.4212203323841095,0.4027672410011291,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.6906132102012634,0.2467865943908691,1.132627248764038,285.00299072265625,284.95001220703125,301.07342529296875,292.5014953613281,298.2895812988281,297.2482604980469,285.0022888183594,1.0,0.6893982291221619,0.3630658388137817,0.3630658388137817,1.0,1.0,-3.612301588058472,0.9822204113006592,2.6300811767578125,0.1710810363292694,0.9544378519058228,0.9544378519058228,0.0,227.49038696289065,236.0,60384.87890625,0.0,4092.118408203125,1.0,279.1420288085937,283.0276794433594,295.8256530761719,299.02593994140625,293.1499938964844,293.1499938964844,278.8500061035156,33523.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.715277194976807,3.715301275253296,9.210340863319288e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9284.52734375,0.0,1588.148193359375,2977.34912109375,0.0,4300.0,0.9183247685432434,1.0,0.0,3.0,1.0,0.0
18109500,297.0788269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.8486136794090271,0.4710636138916015,0.4275077879428863,297.2055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788452148437,0.977197766304016,0.7094124555587769,0.6729846000671387,297.4200744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.8817411065101624,0.5309560298919678,0.3731523752212524,297.1893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87939453125,0.8196929097175598,0.4212786257266998,0.4030732214450836,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807983398437,0.6893386840820312,0.246766522526741,1.1333670616149902,284.87908935546875,284.95001220703125,301.07501220703125,292.49530029296875,298.2870483398437,297.24591064453125,284.87774658203125,1.0,0.6906390190124512,0.3626618087291717,0.3626618087291717,1.0,1.0,-3.615145921707153,0.9818419218063354,2.6333038806915283,0.170101597905159,0.8687301278114319,0.8687301278114319,0.0,229.29656982421875,236.0,61296.97265625,0.0,4110.76220703125,1.0,278.8965148925781,282.8789978027344,295.8956298828125,299.2185363769531,293.1499938964844,293.1499938964844,278.8500061035156,37606.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6834702491760254,3.683494806289673,9.053314897755628e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9006.1953125,0.0,1582.8548583984375,2977.34912109375,0.0,4300.0,0.9118186831474304,1.0,0.0,3.0,1.0,0.0
18109560,297.0749816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.8462282419204712,0.4702339768409729,0.4268316328525543,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.9749311804771424,0.7090950012207031,0.6727755069732666,297.4179382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.8804519176483154,0.5324555039405823,0.3742410540580749,297.1860656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.8178534507751465,0.4212031662464142,0.403100848197937,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.6875578761100769,0.2466465681791305,1.133311152458191,284.9015197753906,284.95001220703125,301.0762939453125,292.4890441894531,298.2836303710937,297.2421569824219,284.9029541015625,1.0,0.6916860938072205,0.3623509407043457,0.3623509407043457,1.0,1.0,-3.615358829498291,0.980905532836914,2.634453296661377,0.1691056936979293,0.8631826043128967,0.8631826043128967,0.0,231.3945770263672,239.0,61068.26953125,0.0,4124.28564453125,1.0,278.8570556640625,282.9031677246094,295.8953857421875,299.1737670898437,293.1499938964844,293.1499938964844,279.1499938964844,38741.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.605633020401001,3.60565710067749,8.674737159708457e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8394.8798828125,0.0,1504.6300048828125,2977.34912109375,0.0,4300.0,0.8976113796234131,1.0,0.0,3.0,1.0,0.0
18109620,297.08087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.8433691263198853,0.469872772693634,0.4263288378715515,297.19952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.972223460674286,0.7097865343093872,0.6732096672058105,297.4253845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.8798113465309143,0.5365957617759705,0.3769892156124115,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.8157442808151245,0.4218658804893493,0.4036276638507843,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.6854799389839172,0.2469196915626526,1.134400725364685,285.0040283203125,284.95001220703125,301.0780029296875,292.47637939453125,298.2854309082031,297.2464904785156,285.0033264160156,1.0,0.6938576102256775,0.3617292642593384,0.3617292642593384,1.0,1.0,-3.620517015457153,0.9805771112442015,2.639939785003662,0.1674026250839233,0.954807996749878,0.954807996749878,0.0,234.41148376464844,242.0,60402.16015625,0.0,4156.611328125,1.0,279.1420288085937,283.0282287597656,295.8068542480469,299.0078430175781,293.1499938964844,293.1499938964844,278.8500061035156,33516.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.715810060501098,3.715834379196167,9.212983513862128e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9282.021484375,0.0,1588.7078857421875,2977.34912109375,0.0,4300.0,0.9184478521347046,1.0,0.0,3.0,1.0,0.0
18109680,297.08087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.8433691263198853,0.469872772693634,0.4263288378715515,297.19952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.972223460674286,0.7097865343093872,0.6732096672058105,297.4253845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.8798113465309143,0.5365957617759705,0.3769892156124115,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.8157442808151245,0.4218658804893493,0.4036276638507843,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.6854799389839172,0.2469196915626526,1.134400725364685,285.0040283203125,284.95001220703125,301.0780029296875,292.47637939453125,298.2854309082031,297.2464904785156,285.0033264160156,1.0,0.6938576102256775,0.3617292642593384,0.3617292642593384,1.0,1.0,-3.620517015457153,0.9805771112442015,2.639939785003662,0.1674026250839233,0.954807996749878,0.954807996749878,0.0,234.41148376464844,242.0,60402.16015625,0.0,4156.611328125,1.0,279.1420288085937,283.0282287597656,295.8068542480469,299.0078430175781,293.1499938964844,293.1499938964844,278.8500061035156,33516.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.715810060501098,3.715834379196167,9.212983513862128e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9282.021484375,0.0,1588.7078857421875,2977.34912109375,0.0,4300.0,0.9184478521347046,1.0,0.0,3.0,1.0,0.0
18109740,297.0745849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.8398440480232239,0.4683660268783569,0.4253822863101959,297.18865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.96876323223114,0.7093212008476257,0.6732237935066223,297.42218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.8784682750701904,0.5397658348083496,0.3794610500335693,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.8130680322647095,0.4218437969684601,0.4039391279220581,297.1620178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.6829413175582886,0.2467956095933914,1.1350926160812378,284.9024658203125,284.95001220703125,301.0785827636719,292.4634704589844,298.27978515625,297.2412414550781,284.9033508300781,1.0,0.6959270238876343,0.3611075580120086,0.3611075580120086,1.0,1.0,-3.6235854625701904,0.9795711636543274,2.644014358520508,0.1657256633043289,0.8640564680099487,0.8640564680099487,0.0,237.87489318847656,245.0,61109.2109375,0.0,4186.20068359375,1.0,278.8577880859375,282.9028625488281,295.8758850097656,299.1561584472656,293.1499938964844,293.1499938964844,279.1499938964844,38542.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6097137928009033,3.6097378730773926,8.694384519003506e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8397.140625,0.0,1507.620361328125,2977.34912109375,0.0,4300.0,0.8983645439147949,1.0,0.0,3.0,1.0,0.0
18109800,297.0745849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.8398440480232239,0.4683660268783569,0.4253822863101959,297.18865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.96876323223114,0.7093212008476257,0.6732237935066223,297.42218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.8784682750701904,0.5397658348083496,0.3794610500335693,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.8130680322647095,0.4218437969684601,0.4039391279220581,297.1620178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.6829413175582886,0.2467956095933914,1.1350926160812378,284.9024658203125,284.95001220703125,301.0785827636719,292.4634704589844,298.27978515625,297.2412414550781,284.9033508300781,1.0,0.6959270238876343,0.3611075580120086,0.3611075580120086,1.0,1.0,-3.6235854625701904,0.9795711636543274,2.644014358520508,0.1657256633043289,0.8640564680099487,0.8640564680099487,0.0,237.87489318847656,245.0,61109.2109375,0.0,4186.20068359375,1.0,278.8577880859375,282.9028625488281,295.8758850097656,299.1561584472656,293.1499938964844,293.1499938964844,279.1499938964844,38542.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6097137928009033,3.6097378730773926,8.694384519003506e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8397.140625,0.0,1507.620361328125,2977.34912109375,0.0,4300.0,0.8983645439147949,1.0,0.0,3.0,1.0,0.0
18109860,297.0805053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.8373284935951233,0.4680067002773285,0.4248852431774139,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.9662586450576782,0.7099477648735046,0.6736077666282654,297.4295959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.8781503438949585,0.5439606308937073,0.3822462856769562,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043640136719,0.8111924529075623,0.4224902689456939,0.4044491052627563,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.6811375617980957,0.2470678985118866,1.1361650228500366,285.0043029785156,284.95001220703125,301.0780029296875,292.4503479003906,298.2812194824219,297.2459716796875,285.0035705566406,1.0,0.6979783773422241,0.3604763746261596,0.3604763746261596,1.0,1.0,-3.6286940574646,0.97918701171875,2.6495070457458496,0.1639745682477951,0.9554272294044496,0.9554272294044496,0.0,240.67320251464844,248.0,60425.4375,0.0,4217.193359375,1.0,279.1420593261719,283.0279235839844,295.78778076171875,298.9898986816406,293.1499938964844,293.1499938964844,278.8500061035156,33512.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.717623472213745,3.7176477909088135,9.221977848028472e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9280.4560546875,0.0,1590.752685546875,2977.34912109375,0.0,4300.0,0.9188465476036072,1.0,0.0,3.0,1.0,0.0
18109920,297.0805053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.8373284935951233,0.4680067002773285,0.4248852431774139,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.9662586450576782,0.7099477648735046,0.6736077666282654,297.4295959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.8781503438949585,0.5439606308937073,0.3822462856769562,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043640136719,0.8111924529075623,0.4224902689456939,0.4044491052627563,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.6811375617980957,0.2470678985118866,1.1361650228500366,285.0043029785156,284.95001220703125,301.0780029296875,292.4503479003906,298.2812194824219,297.2459716796875,285.0035705566406,1.0,0.6979783773422241,0.3604763746261596,0.3604763746261596,1.0,1.0,-3.6286940574646,0.97918701171875,2.6495070457458496,0.1639745682477951,0.9554272294044496,0.9554272294044496,0.0,240.67320251464844,248.0,60425.4375,0.0,4217.193359375,1.0,279.1420593261719,283.0279235839844,295.78778076171875,298.9898986816406,293.1499938964844,293.1499938964844,278.8500061035156,33512.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.717623472213745,3.7176477909088135,9.221977848028472e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9280.4560546875,0.0,1590.752685546875,2977.34912109375,0.0,4300.0,0.9188465476036072,1.0,0.0,3.0,1.0,0.0
18109980,297.07427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.8340458869934082,0.4665004312992096,0.4239361882209778,297.1795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.9628522992134094,0.7093954086303711,0.6735411286354065,297.4262390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.877013087272644,0.54716557264328,0.3847423493862152,297.18048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.8086265921592712,0.422444611787796,0.40473672747612,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.6787791848182678,0.2469332665205001,1.1368043422698977,284.9022827148437,284.95001220703125,301.0762939453125,292.43707275390625,298.2751159667969,297.2409973144531,284.9031677246094,1.0,0.6999710202217102,0.359845221042633,0.359845221042633,1.0,1.0,-3.6315999031066895,0.9780908226966858,2.6535091400146484,0.1622396558523178,0.8643959760665894,0.8643959760665894,0.0,244.0386505126953,251.0,61132.09375,0.0,4245.85205078125,1.0,278.8577880859375,282.9021301269531,295.85662841796875,299.13800048828125,293.1499938964844,293.1499938964844,279.1499938964844,38543.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.611696720123291,3.61172080039978,8.703938760845631e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8395.20703125,0.0,1509.8021240234375,2977.34912109375,0.0,4300.0,0.8988021612167358,1.0,0.0,3.0,1.0,0.0
18110040,297.07427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.8340458869934082,0.4665004312992096,0.4239361882209778,297.1795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.9628522992134094,0.7093954086303711,0.6735411286354065,297.4262390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.877013087272644,0.54716557264328,0.3847423493862152,297.18048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.8086265921592712,0.422444611787796,0.40473672747612,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.6787791848182678,0.2469332665205001,1.1368043422698977,284.9022827148437,284.95001220703125,301.0762939453125,292.43707275390625,298.2751159667969,297.2409973144531,284.9031677246094,1.0,0.6999710202217102,0.359845221042633,0.359845221042633,1.0,1.0,-3.6315999031066895,0.9780908226966858,2.6535091400146484,0.1622396558523178,0.8643959760665894,0.8643959760665894,0.0,244.0386505126953,251.0,61132.09375,0.0,4245.85205078125,1.0,278.8577880859375,282.9021301269531,295.85662841796875,299.13800048828125,293.1499938964844,293.1499938964844,279.1499938964844,38543.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.611696720123291,3.61172080039978,8.703938760845631e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8395.20703125,0.0,1509.8021240234375,2977.34912109375,0.0,4300.0,0.8988021612167358,1.0,0.0,3.0,1.0,0.0
18110100,297.07666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.8325319290161133,0.4662516713142395,0.4234932959079742,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.9612361788749696,0.709575891494751,0.673480212688446,297.42938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01348876953125,0.8765720725059509,0.5492218732833862,0.3860146403312683,297.1810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01324462890625,0.8074083924293518,0.4226902723312378,0.4048482775688171,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.677652895450592,0.2470109462738037,1.1369211673736572,285.0134582519531,284.95001220703125,301.07501220703125,292.43035888671875,298.2750244140625,297.2426452636719,285.0144958496094,1.0,0.7009018063545227,0.3595296144485473,0.3595296144485473,1.0,1.0,-3.632791757583618,0.9774656295776368,2.655326128005981,0.1612086743116378,0.9417871832847596,0.9417871832847596,0.0,245.6044311523437,251.0,60309.890625,0.0,4258.7841796875,1.0,279.1007995605469,283.0358581542969,295.778564453125,298.9429626464844,293.1499938964844,293.1499938964844,279.1499938964844,34208.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6574296951293945,3.6574535369873047,8.925761676437105e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8652.4833984375,0.0,1528.0155029296875,2977.34912109375,0.0,4300.0,0.9071958661079408,1.0,0.0,3.0,1.0,0.0
18110160,297.0802307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.8316629528999329,0.4661366641521454,0.4234268069267273,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.9603418111801147,0.7099288105964661,0.6738299131393433,297.4336242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.8768019080162048,0.5514066815376282,0.3875510394573211,297.182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.8067863583564758,0.4230662584304809,0.4052174091339111,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046691894531,0.6770694851875305,0.2471909672021865,1.1377947330474854,285.0040588378906,284.95001220703125,301.07342529296875,292.4236145019531,298.27606201171875,297.245849609375,285.00299072265625,1.0,0.7019650936126709,0.3592187464237213,0.3592187464237213,1.0,1.0,-3.636473178863525,0.9776349663734436,2.6588382720947266,0.1604626327753067,0.9555932283401488,0.9555932283401488,0.0,246.7969665527344,254.0,60439.47265625,0.0,4276.10693359375,1.0,279.1430969238281,283.0270080566406,295.7670593261719,298.9706420898437,293.1499938964844,293.1499938964844,278.8500061035156,33464.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.720863580703736,3.720887899398804,9.238059988092572e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9280.212890625,0.0,1594.103759765625,2977.34912109375,0.0,4300.0,0.9192794561386108,1.0,0.0,3.0,1.0,0.0
18110220,297.0740051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.8285441994667053,0.4646309018135071,0.4224876463413238,297.1708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.9569401741027832,0.7092843651771545,0.673687219619751,297.4300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.8758019804954529,0.5546444654464722,0.3900784850120544,297.1780090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.8042598366737366,0.4229962527751922,0.4054878652095794,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.6748334169387817,0.2470419406890869,1.1383837461471558,284.9013671875,284.95001220703125,301.0694274902344,292.4100341796875,298.2694702148437,297.2410583496094,284.9024658203125,1.0,0.7039156556129456,0.3585969805717468,0.3585969805717468,1.0,1.0,-3.639256477355957,0.976521611213684,2.6627347469329834,0.1587405055761337,0.8640810251235962,0.8640810251235962,0.0,250.1271209716797,257.0,61139.9609375,0.0,4304.318359375,1.0,278.8574523925781,282.90106201171875,295.8367004394531,299.1184997558594,293.1499938964844,293.1499938964844,279.1499938964844,38622.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.612314224243164,3.612338304519653,8.706915650691371e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8390.2822265625,0.0,1511.0609130859375,2977.34912109375,0.0,4300.0,0.8989095687866211,1.0,0.0,3.0,1.0,0.0
18110280,297.0740051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.8285441994667053,0.4646309018135071,0.4224876463413238,297.1708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.9569401741027832,0.7092843651771545,0.673687219619751,297.4300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.8758019804954529,0.5546444654464722,0.3900784850120544,297.1780090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.8042598366737366,0.4229962527751922,0.4054878652095794,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.6748334169387817,0.2470419406890869,1.1383837461471558,284.9013671875,284.95001220703125,301.0694274902344,292.4100341796875,298.2694702148437,297.2410583496094,284.9024658203125,1.0,0.7039156556129456,0.3585969805717468,0.3585969805717468,1.0,1.0,-3.639256477355957,0.976521611213684,2.6627347469329834,0.1587405055761337,0.8640810251235962,0.8640810251235962,0.0,250.1271209716797,257.0,61139.9609375,0.0,4304.318359375,1.0,278.8574523925781,282.90106201171875,295.8367004394531,299.1184997558594,293.1499938964844,293.1499938964844,279.1499938964844,38622.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.612314224243164,3.612338304519653,8.706915650691371e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8390.2822265625,0.0,1511.0609130859375,2977.34912109375,0.0,4300.0,0.8989095687866211,1.0,0.0,3.0,1.0,0.0
18110340,297.0799255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.8262606859207153,0.4642610549926758,0.4219782948493957,297.17266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.9544161558151244,0.7097233533859253,0.673892617225647,297.4373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.875675618648529,0.5589292049407959,0.3929182291030884,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.802459716796875,0.4235929846763611,0.4059475064277649,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.6732004284858704,0.2472844570875167,1.1393110752105713,285.00390625,284.95001220703125,301.0643005371094,292.3963623046875,298.2698974609375,297.2460021972656,285.003173828125,1.0,0.7058723568916321,0.3579752147197723,0.3579752147197723,1.0,1.0,-3.643965721130371,0.9760196805000304,2.6679458618164062,0.1569567918777465,0.9556279182434082,0.9556279182434082,0.0,252.86952209472656,260.0,60444.61328125,0.0,4334.16357421875,1.0,279.14208984375,283.0270080566406,295.74713134765625,298.9501647949219,293.1499938964844,293.1499938964844,278.8500061035156,33535.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7196531295776367,3.719677448272705,9.232051070284796e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9272.9423828125,0.0,1593.2623291015625,2977.34912109375,0.0,4300.0,0.9193252325057985,1.0,0.0,3.0,1.0,0.0
18110400,297.0799255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.8262606859207153,0.4642610549926758,0.4219782948493957,297.17266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.9544161558151244,0.7097233533859253,0.673892617225647,297.4373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.875675618648529,0.5589292049407959,0.3929182291030884,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.802459716796875,0.4235929846763611,0.4059475064277649,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.6732004284858704,0.2472844570875167,1.1393110752105713,285.00390625,284.95001220703125,301.0643005371094,292.3963623046875,298.2698974609375,297.2460021972656,285.003173828125,1.0,0.7058723568916321,0.3579752147197723,0.3579752147197723,1.0,1.0,-3.643965721130371,0.9760196805000304,2.6679458618164062,0.1569567918777465,0.9556279182434082,0.9556279182434082,0.0,252.86952209472656,260.0,60444.61328125,0.0,4334.16357421875,1.0,279.14208984375,283.0270080566406,295.74713134765625,298.9501647949219,293.1499938964844,293.1499938964844,278.8500061035156,33535.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7196531295776367,3.719677448272705,9.232051070284796e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9272.9423828125,0.0,1593.2623291015625,2977.34912109375,0.0,4300.0,0.9193252325057985,1.0,0.0,3.0,1.0,0.0
18110460,297.0737609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.8232229351997375,0.4627542197704315,0.4210261702537536,297.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.950969934463501,0.7089842557907104,0.6736504435539246,297.43365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.8747478127479553,0.5621976852416992,0.3954609036445617,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.799990177154541,0.42349573969841,0.4061867892742157,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.6710379123687744,0.24711874127388,1.13981294631958,284.90191650390625,284.95001220703125,301.0580139160156,292.382568359375,298.26275634765625,297.2413024902344,284.9027709960937,1.0,0.7077844738960266,0.3573479354381561,0.3573479354381561,1.0,1.0,-3.646489381790161,0.9747996926307678,2.671689748764038,0.1551858186721801,0.864355206489563,0.864355206489563,0.0,256.20526123046875,263.0,61142.40234375,0.0,4361.80224609375,1.0,278.8577575683594,282.90142822265625,295.8153381347656,299.0970764160156,293.1499938964844,293.1499938964844,279.1499938964844,38568.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6128978729248047,3.612921953201294,8.70972996835917e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8387.2578125,0.0,1511.3033447265625,2977.34912109375,0.0,4300.0,0.8990845680236816,1.0,0.0,3.0,1.0,0.0
18110520,297.0737609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.8232229351997375,0.4627542197704315,0.4210261702537536,297.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.950969934463501,0.7089842557907104,0.6736504435539246,297.43365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.8747478127479553,0.5621976852416992,0.3954609036445617,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.799990177154541,0.42349573969841,0.4061867892742157,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.6710379123687744,0.24711874127388,1.13981294631958,284.90191650390625,284.95001220703125,301.0580139160156,292.382568359375,298.26275634765625,297.2413024902344,284.9027709960937,1.0,0.7077844738960266,0.3573479354381561,0.3573479354381561,1.0,1.0,-3.646489381790161,0.9747996926307678,2.671689748764038,0.1551858186721801,0.864355206489563,0.864355206489563,0.0,256.20526123046875,263.0,61142.40234375,0.0,4361.80224609375,1.0,278.8577575683594,282.90142822265625,295.8153381347656,299.0970764160156,293.1499938964844,293.1499938964844,279.1499938964844,38568.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6128978729248047,3.612921953201294,8.70972996835917e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8387.2578125,0.0,1511.3033447265625,2977.34912109375,0.0,4300.0,0.8990845680236816,1.0,0.0,3.0,1.0,0.0
18110580,297.07965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.821010172367096,0.4623803198337555,0.4205175936222076,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.948434829711914,0.7093311548233032,0.6737733483314514,297.44097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.8746940493583679,0.5665271878242493,0.3983317613601684,297.1781311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.7982532978057861,0.4240679442882538,0.4066249132156372,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.669472873210907,0.2473468780517578,1.1406779289245603,285.003662109375,284.95001220703125,301.0505676269531,292.36871337890625,298.2626037597656,297.246337890625,285.0029602050781,1.0,0.709708034992218,0.3567206561565399,0.3567206561565399,1.0,1.0,-3.651036977767944,0.9742192625999452,2.6768176555633545,0.1533655524253845,0.9552799463272096,0.9552799463272096,0.0,258.938720703125,266.0,60437.53125,0.0,4391.27685546875,1.0,279.14208984375,283.02691650390625,295.7255554199219,298.9281616210937,293.1499938964844,293.1499938964844,278.8500061035156,33548.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.719322681427002,3.7193470001220703,9.230410569216474e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9266.7431640625,0.0,1592.982177734375,2977.34912109375,0.0,4300.0,0.9192556738853456,1.0,0.0,3.0,1.0,0.0
18110640,297.07965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.821010172367096,0.4623803198337555,0.4205175936222076,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.948434829711914,0.7093311548233032,0.6737733483314514,297.44097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.8746940493583679,0.5665271878242493,0.3983317613601684,297.1781311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.7982532978057861,0.4240679442882538,0.4066249132156372,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.669472873210907,0.2473468780517578,1.1406779289245603,285.003662109375,284.95001220703125,301.0505676269531,292.36871337890625,298.2626037597656,297.246337890625,285.0029602050781,1.0,0.709708034992218,0.3567206561565399,0.3567206561565399,1.0,1.0,-3.651036977767944,0.9742192625999452,2.6768176555633545,0.1533655524253845,0.9552799463272096,0.9552799463272096,0.0,258.938720703125,266.0,60437.53125,0.0,4391.27685546875,1.0,279.14208984375,283.02691650390625,295.7255554199219,298.9281616210937,293.1499938964844,293.1499938964844,278.8500061035156,33548.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.719322681427002,3.7193470001220703,9.230410569216474e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9266.7431640625,0.0,1592.982177734375,2977.34912109375,0.0,4300.0,0.9192556738853456,1.0,0.0,3.0,1.0,0.0
18110700,297.0771789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.880126953125,0.8198473453521729,0.4616955518722534,0.420245498418808,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796691894531,0.9471036791801452,0.7090165019035339,0.6738439798355103,297.4396057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798522949219,0.8746053576469421,0.5682380795478821,0.3997596800327301,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802490234375,0.7973607182502747,0.4240776598453522,0.4068760871887207,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.6686956286430359,0.2473127692937851,1.141316533088684,284.8799133300781,284.95001220703125,301.0464172363281,292.3617858886719,298.2593994140625,297.24481201171875,284.87847900390625,1.0,0.7107238173484802,0.3564069867134094,0.3564069867134094,1.0,1.0,-3.653590440750122,0.9740079045295716,2.679582595825196,0.1526181399822235,0.8699120283126831,0.8699120283126831,0.0,260.4012756347656,266.0,61357.515625,0.0,4407.3896484375,1.0,278.8962707519531,282.8782043457031,295.7950439453125,299.12030029296875,293.1499938964844,293.1499938964844,278.8500061035156,37563.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6877787113189697,3.687803506851196,9.074506692741124e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8989.6474609375,0.0,1587.4263916015625,2977.34912109375,0.0,4300.0,0.9128426909446716,1.0,0.0,3.0,1.0,0.0
18110760,297.0735168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.8180503249168396,0.4608736336231231,0.4195721745491028,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.9449926614761353,0.7085017561912537,0.6734538674354553,297.4371032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.87386155128479,0.5698268413543701,0.4009029269218445,297.17333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.7958707809448242,0.4239457249641418,0.406845360994339,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.6674036383628845,0.247167631983757,1.141131043434143,284.9013977050781,284.95001220703125,301.0419921875,292.3548278808594,298.25494384765625,297.2417297363281,284.9027404785156,1.0,0.7115896940231323,0.3561047613620758,0.3561047613620758,1.0,1.0,-3.6534290313720703,0.9729836583137512,2.6804451942443848,0.1516193896532058,0.8637974858283997,0.8637974858283997,0.0,262.26416015625,269.0,61119.453125,0.0,4418.57861328125,1.0,278.85711669921875,282.9016418457031,295.7942199707031,299.0746459960937,293.1499938964844,293.1499938964844,279.1499938964844,38732.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6101040840148926,3.610128164291382,8.696264330865233e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8378.3408203125,0.0,1509.4578857421875,2977.34912109375,0.0,4300.0,0.8985732793807983,1.0,0.0,3.0,1.0,0.0
18110820,297.07940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.8158629536628723,0.4604943692684173,0.4190530478954315,297.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.9424338936805724,0.7087564468383789,0.6734843254089355,297.4444274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.873854398727417,0.5742000937461853,0.403796911239624,297.1758728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.7941762804985046,0.4244921505451202,0.4072555005550384,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.6658890843391418,0.2473816871643066,1.1419235467910769,285.00341796875,284.95001220703125,301.03228759765625,292.3409118652344,298.2543334960937,297.2468566894531,285.0027160644531,1.0,0.7134807705879211,0.3555003106594085,0.3555003106594085,1.0,1.0,-3.657759428024292,0.9723989963531494,2.6853604316711426,0.1498518139123916,0.9548147320747375,0.9548147320747375,0.0,265.0033874511719,272.0,60422.59765625,0.0,4447.61181640625,1.0,279.1420593261719,283.0269775390625,295.70343017578125,298.90509033203125,293.1499938964844,293.1499938964844,278.8500061035156,33556.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.718272209167481,3.718296527862549,9.22519689083856e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9259.2607421875,0.0,1591.8382568359375,2977.34912109375,0.0,4300.0,0.9190311431884766,1.0,0.0,3.0,1.0,0.0
18110880,297.07940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.8158629536628723,0.4604943692684173,0.4190530478954315,297.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.9424338936805724,0.7087564468383789,0.6734843254089355,297.4444274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.873854398727417,0.5742000937461853,0.403796911239624,297.1758728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.7941762804985046,0.4244921505451202,0.4072555005550384,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.6658890843391418,0.2473816871643066,1.1419235467910769,285.00341796875,284.95001220703125,301.03228759765625,292.3409118652344,298.2543334960937,297.2468566894531,285.0027160644531,1.0,0.7134807705879211,0.3555003106594085,0.3555003106594085,1.0,1.0,-3.657759428024292,0.9723989963531494,2.6853604316711426,0.1498518139123916,0.9548147320747375,0.9548147320747375,0.0,265.0033874511719,272.0,60422.59765625,0.0,4447.61181640625,1.0,279.1420593261719,283.0269775390625,295.70343017578125,298.90509033203125,293.1499938964844,293.1499938964844,278.8500061035156,33556.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.718272209167481,3.718296527862549,9.22519689083856e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9259.2607421875,0.0,1591.8382568359375,2977.34912109375,0.0,4300.0,0.9190311431884766,1.0,0.0,3.0,1.0,0.0
18110940,297.07330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.8129202127456665,0.4589881598949432,0.4180989563465118,297.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.9389826655387878,0.7078376412391663,0.6730725765228271,297.4404602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.8730853199958801,0.5775313377380371,0.4063855707645416,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.7918544411659241,0.4243434965610504,0.4074468612670898,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.6638901829719543,0.2471885085105896,1.142304301261902,284.90185546875,284.95001220703125,301.0214233398437,292.3269958496094,298.2461853027344,297.2423095703125,284.9027099609375,1.0,0.7153294086456299,0.3548958599567413,0.3548958599567413,1.0,1.0,-3.659928798675537,0.971125602722168,2.688803195953369,0.1481287777423858,0.8636930584907532,0.8636930584907532,0.0,268.3349914550781,275.0,61111.40625,0.0,4474.42138671875,1.0,278.8577880859375,282.9020080566406,295.77130126953125,299.0511474609375,293.1499938964844,293.1499938964844,279.1499938964844,38588.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.610560178756714,3.610584259033203,8.698461329004203e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8374.75,0.0,1508.88720703125,2977.34912109375,0.0,4300.0,0.8985797762870789,1.0,0.0,3.0,1.0,0.0
18111000,297.07330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.8129202127456665,0.4589881598949432,0.4180989563465118,297.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.9389826655387878,0.7078376412391663,0.6730725765228271,297.4404602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.8730853199958801,0.5775313377380371,0.4063855707645416,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.7918544411659241,0.4243434965610504,0.4074468612670898,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.6638901829719543,0.2471885085105896,1.142304301261902,284.90185546875,284.95001220703125,301.0214233398437,292.3269958496094,298.2461853027344,297.2423095703125,284.9027099609375,1.0,0.7153294086456299,0.3548958599567413,0.3548958599567413,1.0,1.0,-3.659928798675537,0.971125602722168,2.688803195953369,0.1481287777423858,0.8636930584907532,0.8636930584907532,0.0,268.3349914550781,275.0,61111.40625,0.0,4474.42138671875,1.0,278.8577880859375,282.9020080566406,295.77130126953125,299.0511474609375,293.1499938964844,293.1499938964844,279.1499938964844,38588.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.610560178756714,3.610584259033203,8.698461329004203e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8374.75,0.0,1508.88720703125,2977.34912109375,0.0,4300.0,0.8985797762870789,1.0,0.0,3.0,1.0,0.0
18111060,297.07916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.8107548356056213,0.4586034417152405,0.4175842702388763,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.936442494392395,0.7080023288726807,0.673027515411377,297.4477844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.8731458783149719,0.581947922706604,0.4093132019042969,297.1736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.7902219295501709,0.4248645007610321,0.4078376591205597,297.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.6624424457550049,0.2473902404308319,1.1430515050888062,285.0032653808594,284.95001220703125,301.0094299316406,292.3130798339844,298.2451171875,297.2474670410156,285.0025634765625,1.0,0.7171920537948608,0.354325532913208,0.354325532913208,1.0,1.0,-3.66413688659668,0.9705997705459596,2.6935369968414307,0.1464661955833435,0.9541970491409302,0.9541970491409302,0.0,271.0642395019531,278.0,60400.21484375,0.0,4503.1630859375,1.0,279.1420593261719,283.02734375,295.680908203125,298.8812561035156,293.1499938964844,293.1499938964844,278.8500061035156,33562.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7165801525115967,3.716604471206665,9.216803391609574e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9250.853515625,0.0,1589.938720703125,2977.34912109375,0.0,4300.0,0.918648898601532,1.0,0.0,3.0,1.0,0.0
18111120,297.07916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.8107548356056213,0.4586034417152405,0.4175842702388763,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.936442494392395,0.7080023288726807,0.673027515411377,297.4477844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.8731458783149719,0.581947922706604,0.4093132019042969,297.1736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.7902219295501709,0.4248645007610321,0.4078376591205597,297.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.6624424457550049,0.2473902404308319,1.1430515050888062,285.0032653808594,284.95001220703125,301.0094299316406,292.3130798339844,298.2451171875,297.2474670410156,285.0025634765625,1.0,0.7171920537948608,0.354325532913208,0.354325532913208,1.0,1.0,-3.66413688659668,0.9705997705459596,2.6935369968414307,0.1464661955833435,0.9541970491409302,0.9541970491409302,0.0,271.0642395019531,278.0,60400.21484375,0.0,4503.1630859375,1.0,279.1420593261719,283.02734375,295.680908203125,298.8812561035156,293.1499938964844,293.1499938964844,278.8500061035156,33562.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7165801525115967,3.716604471206665,9.216803391609574e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9250.853515625,0.0,1589.938720703125,2977.34912109375,0.0,4300.0,0.918648898601532,1.0,0.0,3.0,1.0,0.0
18111180,297.0730895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.8078018426895142,0.4570972025394439,0.4166289269924164,297.1387634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.9330164790153505,0.7069965600967407,0.6725336909294128,297.4436950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.8724472522735596,0.5853098034858704,0.4119244217872619,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.7879692912101746,0.4246900081634521,0.4080049693584442,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.6605207324028015,0.2471851408481598,1.1433799266815186,284.9019470214844,284.95001220703125,300.99627685546875,292.2991943359375,298.23651123046875,297.24298095703125,284.9028015136719,1.0,0.7190114259719849,0.3537551760673523,0.3537551760673523,1.0,1.0,-3.6661412715911865,0.9693779349327089,2.696763277053833,0.1448511481285095,0.8632356524467468,0.8632356524467468,0.0,274.394775390625,281.0,61085.8828125,0.0,4529.58349609375,1.0,278.8577880859375,282.90264892578125,295.748779296875,299.027099609375,293.1499938964844,293.1499938964844,279.1499938964844,38593.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.608488082885742,3.608512163162232,8.688480761520623e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8367.4384765625,0.0,1506.6566162109375,2977.34912109375,0.0,4300.0,0.8981238603591919,1.0,0.0,3.0,1.0,0.0
18111240,297.0730895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.8078018426895142,0.4570972025394439,0.4166289269924164,297.1387634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.9330164790153505,0.7069965600967407,0.6725336909294128,297.4436950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.8724472522735596,0.5853098034858704,0.4119244217872619,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.7879692912101746,0.4246900081634521,0.4080049693584442,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.6605207324028015,0.2471851408481598,1.1433799266815186,284.9019470214844,284.95001220703125,300.99627685546875,292.2991943359375,298.23651123046875,297.24298095703125,284.9028015136719,1.0,0.7190114259719849,0.3537551760673523,0.3537551760673523,1.0,1.0,-3.6661412715911865,0.9693779349327089,2.696763277053833,0.1448511481285095,0.8632356524467468,0.8632356524467468,0.0,274.394775390625,281.0,61085.8828125,0.0,4529.58349609375,1.0,278.8577880859375,282.90264892578125,295.748779296875,299.027099609375,293.1499938964844,293.1499938964844,279.1499938964844,38593.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.608488082885742,3.608512163162232,8.688480761520623e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8367.4384765625,0.0,1506.6566162109375,2977.34912109375,0.0,4300.0,0.8981238603591919,1.0,0.0,3.0,1.0,0.0
