time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18111300,297.075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123291015625,0.8064055442810059,0.4568373262882232,0.4161828756332397,297.1390686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.9313988089561462,0.7069500684738159,0.6722632050514221,297.44683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.8722052574157715,0.5874762535095215,0.4132611453533172,297.16961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01226806640625,0.7869072556495667,0.4248725175857544,0.4080571234226227,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.6595938205718994,0.2472278922796249,1.1433395147323608,285.0124816894531,284.95001220703125,300.9892883300781,292.29229736328125,298.2351989746094,297.244873046875,285.013427734375,1.0,0.7198606133460999,0.3534699976444244,0.3534699976444244,1.0,1.0,-3.66689395904541,0.9686948657035828,2.6981990337371826,0.143885537981987,0.9400270581245422,0.9400270581245422,0.0,275.9462890625,281.0,60251.48828125,0.0,4541.412109375,1.0,279.1007080078125,283.0360412597656,295.6697082519531,298.8306884765625,293.1499938964844,293.1499938964844,279.1499938964844,34244.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.653646469116211,3.653670072555542,8.907305186767189e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8621.2470703125,0.0,1524.08251953125,2977.34912109375,0.0,4300.0,0.9063718318939208,1.0,0.0,3.0,1.0,0.0
18111360,297.0788879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.80560302734375,0.4567063748836517,0.4161033034324646,297.1409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028381347656,0.9304811954498292,0.7070716023445129,0.6723988056182861,297.4510192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.8725464940071106,0.5897684097290039,0.4148741364479065,297.1715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.7863746285438538,0.4251840114593506,0.4083667695522308,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.6591196060180664,0.2473743259906768,1.1440619230270386,285.0029602050781,284.95001220703125,300.98199462890625,292.285400390625,298.23492431640625,297.24822998046875,285.0018920898437,1.0,0.7208437323570251,0.3531879186630249,0.3531879186630249,1.0,1.0,-3.6701409816741934,0.9687917828559875,2.701349258422852,0.1431939601898193,0.9533888697624208,0.9533888697624208,0.0,277.1304016113281,284.0,60371.92578125,0.0,4557.8916015625,1.0,279.14306640625,283.0273742675781,295.6573486328125,298.8567810058594,293.1499938964844,293.1499938964844,278.8500061035156,33506.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.716266393661499,3.716290712356568,9.215247018801164e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9244.3525390625,0.0,1589.1512451171875,2977.34912109375,0.0,4300.0,0.918271780014038,1.0,0.0,3.0,1.0,0.0
18111420,297.0728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.8026540279388428,0.4552002847194671,0.4151571691036224,297.1312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.9271224141120912,0.7059817910194397,0.671835720539093,297.4468078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.8719296455383301,0.5931594967842102,0.4175147414207458,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.784203052520752,0.4249841570854187,0.4085161387920379,297.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.6572837829589844,0.2471589595079422,1.144358515739441,284.9013366699219,284.95001220703125,300.9665832519531,292.27166748046875,298.2257995605469,297.2437744140625,284.9023742675781,1.0,0.7226369976997375,0.3526237905025482,0.3526237905025482,1.0,1.0,-3.672049045562744,0.9675531387329102,2.704495906829834,0.1416123509407043,0.8622910976409912,0.8622910976409912,0.0,280.44879150390625,287.0,61051.34375,0.0,4584.0361328125,1.0,278.85748291015625,282.90289306640625,295.7264404296875,299.0028381347656,293.1499938964844,293.1499938964844,279.1499938964844,38667.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6054742336273193,3.6054980754852295,8.673972615724779e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8357.9326171875,0.0,1503.906005859375,2977.34912109375,0.0,4300.0,0.8974223732948303,1.0,0.0,3.0,1.0,0.0
18111480,297.0728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.8026540279388428,0.4552002847194671,0.4151571691036224,297.1312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.9271224141120912,0.7059817910194397,0.671835720539093,297.4468078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.8719296455383301,0.5931594967842102,0.4175147414207458,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.784203052520752,0.4249841570854187,0.4085161387920379,297.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.6572837829589844,0.2471589595079422,1.144358515739441,284.9013366699219,284.95001220703125,300.9665832519531,292.27166748046875,298.2257995605469,297.2437744140625,284.9023742675781,1.0,0.7226369976997375,0.3526237905025482,0.3526237905025482,1.0,1.0,-3.672049045562744,0.9675531387329102,2.704495906829834,0.1416123509407043,0.8622910976409912,0.8622910976409912,0.0,280.44879150390625,287.0,61051.34375,0.0,4584.0361328125,1.0,278.85748291015625,282.90289306640625,295.7264404296875,299.0028381347656,293.1499938964844,293.1499938964844,279.1499938964844,38667.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6054742336273193,3.6054980754852295,8.673972615724779e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8357.9326171875,0.0,1503.906005859375,2977.34912109375,0.0,4300.0,0.8974223732948303,1.0,0.0,3.0,1.0,0.0
18111540,297.0786437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.8004941344261169,0.4548012614250183,0.4146308302879333,297.1335754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.9246294498443604,0.7059683799743652,0.6716243624687195,297.4541320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.8720800280570984,0.597656786441803,0.4204930663108825,297.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.7826588749885559,0.4254508316516876,0.4088557362556457,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.6559395790100098,0.2473370432853698,1.1449991464614868,285.0028076171875,284.95001220703125,300.95001220703125,292.2580261230469,298.2236633300781,297.2490539550781,285.0020751953125,1.0,0.7244428396224976,0.3520596325397491,0.3520596325397491,1.0,1.0,-3.675914287567138,0.9669272899627686,2.70898699760437,0.1399755030870437,0.9526675939559937,0.9526675939559937,0.0,283.1805114746094,290.0,60340.7265625,0.0,4612.04150390625,1.0,279.1420288085937,283.0283203125,295.6355285644531,298.83233642578125,293.1499938964844,293.1499938964844,278.8500061035156,33567.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.711903095245361,3.7119271755218506,9.193619234793004e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9231.859375,0.0,1584.6279296875,2977.34912109375,0.0,4300.0,0.917605459690094,1.0,0.0,3.0,1.0,0.0
18111600,297.0786437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.8004941344261169,0.4548012614250183,0.4146308302879333,297.1335754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.9246294498443604,0.7059683799743652,0.6716243624687195,297.4541320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.8720800280570984,0.597656786441803,0.4204930663108825,297.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.7826588749885559,0.4254508316516876,0.4088557362556457,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.6559395790100098,0.2473370432853698,1.1449991464614868,285.0028076171875,284.95001220703125,300.95001220703125,292.2580261230469,298.2236633300781,297.2490539550781,285.0020751953125,1.0,0.7244428396224976,0.3520596325397491,0.3520596325397491,1.0,1.0,-3.675914287567138,0.9669272899627686,2.70898699760437,0.1399755030870437,0.9526675939559937,0.9526675939559937,0.0,283.1805114746094,290.0,60340.7265625,0.0,4612.04150390625,1.0,279.1420288085937,283.0283203125,295.6355285644531,298.83233642578125,293.1499938964844,293.1499938964844,278.8500061035156,33567.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.711903095245361,3.7119271755218506,9.193619234793004e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9231.859375,0.0,1584.6279296875,2977.34912109375,0.0,4300.0,0.917605459690094,1.0,0.0,3.0,1.0,0.0
18111660,297.0726013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.7975977063179016,0.4532932937145233,0.4136706888675689,297.1239624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.9213201999664308,0.7047931551933289,0.6709694266319275,297.4497985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.8715038299560547,0.6010744571685791,0.423145055770874,297.16461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.7805336713790894,0.4252224266529083,0.4089721739292145,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.6541600823402405,0.2471096217632293,1.145228147506714,284.9020690917969,284.95001220703125,300.9326171875,292.2442321777344,298.21405029296875,297.24462890625,284.90289306640625,1.0,0.7262052297592163,0.3514915704727173,0.3514915704727173,1.0,1.0,-3.6775872707366943,0.9655974507331848,2.7119898796081543,0.1383736580610275,0.8620381951332092,0.8620381951332092,0.0,286.5105285644531,293.0,61017.9453125,0.0,4637.6650390625,1.0,278.8578491210937,282.9043884277344,295.7034912109375,298.9778747558594,293.1499938964844,293.1499938964844,279.1499938964844,38605.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.602972030639648,3.6029961109161377,8.661937727083568e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8351.1328125,0.0,1500.718017578125,2977.34912109375,0.0,4300.0,0.8969086408615112,1.0,0.0,3.0,1.0,0.0
18111720,297.0726013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.7975977063179016,0.4532932937145233,0.4136706888675689,297.1239624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.9213201999664308,0.7047931551933289,0.6709694266319275,297.4497985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.8715038299560547,0.6010744571685791,0.423145055770874,297.16461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.7805336713790894,0.4252224266529083,0.4089721739292145,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.6541600823402405,0.2471096217632293,1.145228147506714,284.9020690917969,284.95001220703125,300.9326171875,292.2442321777344,298.21405029296875,297.24462890625,284.90289306640625,1.0,0.7262052297592163,0.3514915704727173,0.3514915704727173,1.0,1.0,-3.6775872707366943,0.9655974507331848,2.7119898796081543,0.1383736580610275,0.8620381951332092,0.8620381951332092,0.0,286.5105285644531,293.0,61017.9453125,0.0,4637.6650390625,1.0,278.8578491210937,282.9043884277344,295.7034912109375,298.9778747558594,293.1499938964844,293.1499938964844,279.1499938964844,38605.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.602972030639648,3.6029961109161377,8.661937727083568e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8351.1328125,0.0,1500.718017578125,2977.34912109375,0.0,4300.0,0.8969086408615112,1.0,0.0,3.0,1.0,0.0
18111780,297.0783386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.7954978942871094,0.4528875350952148,0.4131435453891754,297.1263122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00244140625,0.9188889861106871,0.7046941518783569,0.6706827282905579,297.4571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.8717013001441956,0.6056103110313416,0.4261511862277984,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.7790369987487793,0.4256618320941925,0.4092884659767151,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.6528692841529846,0.2472772151231765,1.1458266973495483,285.00250244140625,284.95001220703125,300.9147644042969,292.2301025390625,298.21160888671875,297.2499389648437,285.0018005371094,1.0,0.7279842495918274,0.350923478603363,0.350923478603363,1.0,1.0,-3.681315660476685,0.9649091958999634,2.7164065837860107,0.1367130726575851,0.9516274333000184,0.9516274333000184,0.0,289.2370300292969,296.0,60301.83984375,0.0,4665.34521484375,1.0,279.1419982910156,283.02899169921875,295.6124267578125,298.80712890625,293.1499938964844,293.1499938964844,278.8500061035156,33573.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.708864688873291,3.70888900756836,9.178575623991492e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9221.1435546875,0.0,1581.19873046875,2977.34912109375,0.0,4300.0,0.9169206619262696,1.0,0.0,3.0,1.0,0.0
18111840,297.0783386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.7954978942871094,0.4528875350952148,0.4131435453891754,297.1263122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00244140625,0.9188889861106871,0.7046941518783569,0.6706827282905579,297.4571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.8717013001441956,0.6056103110313416,0.4261511862277984,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.7790369987487793,0.4256618320941925,0.4092884659767151,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.6528692841529846,0.2472772151231765,1.1458266973495483,285.00250244140625,284.95001220703125,300.9147644042969,292.2301025390625,298.21160888671875,297.2499389648437,285.0018005371094,1.0,0.7279842495918274,0.350923478603363,0.350923478603363,1.0,1.0,-3.681315660476685,0.9649091958999634,2.7164065837860107,0.1367130726575851,0.9516274333000184,0.9516274333000184,0.0,289.2370300292969,296.0,60301.83984375,0.0,4665.34521484375,1.0,279.1419982910156,283.02899169921875,295.6124267578125,298.80712890625,293.1499938964844,293.1499938964844,278.8500061035156,33573.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.708864688873291,3.70888900756836,9.178575623991492e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9221.1435546875,0.0,1581.19873046875,2977.34912109375,0.0,4300.0,0.9169206619262696,1.0,0.0,3.0,1.0,0.0
18111900,297.0758972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800354003906,0.7943918704986572,0.4521974921226501,0.4128601253032684,297.1223449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796081542969,0.9176269173622132,0.7041610479354858,0.6705458164215088,297.4554138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797302246094,0.8717352747917175,0.6073898077011108,0.4276379644870758,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.880126953125,0.778266429901123,0.4256034791469574,0.409476488828659,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88153076171875,0.6522310376167297,0.2472136616706848,1.1463356018066406,284.8798217773437,284.95001220703125,300.9056701660156,292.222900390625,298.207275390625,297.2484741210937,284.8785095214844,1.0,0.7289267182350159,0.3506394624710083,0.3506394624710083,1.0,1.0,-3.6834449768066406,0.9646390080451964,2.7188057899475098,0.1360429972410202,0.8666983842849731,0.8666983842849731,0.0,290.7008972167969,296.0,61208.22265625,0.0,4680.57275390625,1.0,278.8965148925781,282.8817138671875,295.6817321777344,298.9981994628906,293.1499938964844,293.1499938964844,278.8500061035156,37644.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.675572395324707,3.6755969524383545,9.01453347523784e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8945.5126953125,0.0,1574.1949462890625,2977.34912109375,0.0,4300.0,0.9101558327674866,1.0,0.0,3.0,1.0,0.0
18111960,297.07232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.7926841974258423,0.4513781666755676,0.4121879637241363,297.1167907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.9156909584999084,0.7034376859664917,0.6699579358100891,297.4526672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.8711890578269958,0.6090521812438965,0.4288270473480224,297.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.776980459690094,0.4254069328308105,0.4093841016292572,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.6511631608009338,0.2470404505729675,1.146024227142334,284.9017639160156,284.95001220703125,300.896484375,292.2156066894531,298.2018127441406,297.2455444335937,284.903076171875,1.0,0.7297212481498718,0.3503671884536743,0.3503671884536743,1.0,1.0,-3.6828763484954834,0.9635748863220216,2.719301462173462,0.1351337134838104,0.8610212802886963,0.8610212802886963,0.0,292.5588684082031,299.0,60961.4375,0.0,4690.658203125,1.0,278.857177734375,282.9056396484375,295.6805114746094,298.951904296875,293.1499938964844,293.1499938964844,279.1499938964844,38768.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5973100662231445,3.5973339080810547,8.63473474055354e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8338.6650390625,0.0,1495.75,2977.34912109375,0.0,4300.0,0.8957679271697998,1.0,0.0,3.0,1.0,0.0
18112020,297.0780334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020751953125,0.7906264662742615,0.4509645998477936,0.4116489589214325,297.11920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.9133244156837464,0.7032533288002014,0.6695863008499146,297.4599914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.871411919593811,0.6136224865913391,0.4318503439426422,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021057128906,0.7755147218704224,0.425818532705307,0.4096710681915283,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023498535156,0.6499114632606506,0.2471974343061447,1.1465681791305542,285.00201416015625,284.95001220703125,300.8778076171875,292.2008056640625,298.1993103027344,297.2508850097656,285.0012512207031,1.0,0.7314723134040833,0.3498226106166839,0.3498226106166839,1.0,1.0,-3.686408042907715,0.962895929813385,2.7235121726989746,0.1335233449935913,0.9503881335258484,0.9503881335258484,0.0,295.29254150390625,302.0,60255.79296875,0.0,4717.9130859375,1.0,279.1419677734375,283.029541015625,295.58807373046875,298.7803955078125,293.1499938964844,293.1499938964844,278.8500061035156,33584.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.70561408996582,3.7056381702423096,9.162492915493204e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9209.4921875,0.0,1577.5743408203125,2977.34912109375,0.0,4300.0,0.916133463382721,1.0,0.0,3.0,1.0,0.0
18112080,297.0780334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020751953125,0.7906264662742615,0.4509645998477936,0.4116489589214325,297.11920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.9133244156837464,0.7032533288002014,0.6695863008499146,297.4599914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.871411919593811,0.6136224865913391,0.4318503439426422,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021057128906,0.7755147218704224,0.425818532705307,0.4096710681915283,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023498535156,0.6499114632606506,0.2471974343061447,1.1465681791305542,285.00201416015625,284.95001220703125,300.8778076171875,292.2008056640625,298.1993103027344,297.2508850097656,285.0012512207031,1.0,0.7314723134040833,0.3498226106166839,0.3498226106166839,1.0,1.0,-3.686408042907715,0.962895929813385,2.7235121726989746,0.1335233449935913,0.9503881335258484,0.9503881335258484,0.0,295.29254150390625,302.0,60255.79296875,0.0,4717.9130859375,1.0,279.1419677734375,283.029541015625,295.58807373046875,298.7803955078125,293.1499938964844,293.1499938964844,278.8500061035156,33584.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.70561408996582,3.7056381702423096,9.162492915493204e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9209.4921875,0.0,1577.5743408203125,2977.34912109375,0.0,4300.0,0.916133463382721,1.0,0.0,3.0,1.0,0.0
18112140,297.07208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.7878729701042175,0.4494550824165344,0.4106833934783935,297.1098022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.9102447628974916,0.7019172310829163,0.6687771081924438,297.4553527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.8709363341331482,0.6170864105224609,0.4345362186431885,297.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.7735055088996887,0.425536960363388,0.4097365140914917,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.648259162902832,0.246950551867485,1.146708607673645,284.9023132324219,284.95001220703125,300.8587646484375,292.1856994628906,298.1893920898437,297.2464904785156,284.90313720703125,1.0,0.7331801056861877,0.3492780327796936,0.3492780327796936,1.0,1.0,-3.6877617835998535,0.9615342617034912,2.7262275218963623,0.1319592148065567,0.8603644371032715,0.8603644371032715,0.0,298.62115478515625,305.0,60921.31640625,0.0,4742.73486328125,1.0,278.8578796386719,282.9068908691406,295.6548767089844,298.92413330078125,293.1499938964844,293.1499938964844,279.1499938964844,38622.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5951080322265625,3.595132112503052,8.624168117421505e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8331.37109375,0.0,1492.27685546875,2977.34912109375,0.0,4300.0,0.8951793909072876,1.0,0.0,3.0,1.0,0.0
18112200,297.07208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.7878729701042175,0.4494550824165344,0.4106833934783935,297.1098022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.9102447628974916,0.7019172310829163,0.6687771081924438,297.4553527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.8709363341331482,0.6170864105224609,0.4345362186431885,297.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.7735055088996887,0.425536960363388,0.4097365140914917,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.648259162902832,0.246950551867485,1.146708607673645,284.9023132324219,284.95001220703125,300.8587646484375,292.1856994628906,298.1893920898437,297.2464904785156,284.90313720703125,1.0,0.7331801056861877,0.3492780327796936,0.3492780327796936,1.0,1.0,-3.6877617835998535,0.9615342617034912,2.7262275218963623,0.1319592148065567,0.8603644371032715,0.8603644371032715,0.0,298.62115478515625,305.0,60921.31640625,0.0,4742.73486328125,1.0,278.8578796386719,282.9068908691406,295.6548767089844,298.92413330078125,293.1499938964844,293.1499938964844,279.1499938964844,38622.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5951080322265625,3.595132112503052,8.624168117421505e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8331.37109375,0.0,1492.27685546875,2977.34912109375,0.0,4300.0,0.8951793909072876,1.0,0.0,3.0,1.0,0.0
18112260,297.0777282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.785881757736206,0.4490344524383545,0.4101479053497314,297.1122741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018310546875,0.907995879650116,0.7016505002975464,0.6683380007743835,297.462646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.8712037801742554,0.621687650680542,0.4375858604907989,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.7720892429351807,0.4259225726127624,0.4100040793418884,297.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022277832031,0.6470599174499512,0.2470985949039459,1.1472245454788208,285.0018920898437,284.95001220703125,300.8393859863281,292.1703186035156,298.1868591308594,297.2518615722656,285.0011901855469,1.0,0.7349068522453308,0.348767876625061,0.348767876625061,1.0,1.0,-3.6911911964416495,0.9609262943267822,2.730264902114868,0.1304447054862976,0.9491914510726928,0.9491914510726928,0.0,301.3453674316406,308.0,60203.9609375,0.0,4769.71875,1.0,279.1419372558594,283.0307312011719,295.5624389648437,298.7518310546875,293.1499938964844,293.1499938964844,278.8500061035156,33578.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.701117992401123,3.701142072677612,9.140272254626324e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9196.1103515625,0.0,1572.4124755859375,2977.34912109375,0.0,4300.0,0.915181577205658,1.0,0.0,3.0,1.0,0.0
18112320,297.0777282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.785881757736206,0.4490344524383545,0.4101479053497314,297.1122741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018310546875,0.907995879650116,0.7016505002975464,0.6683380007743835,297.462646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.8712037801742554,0.621687650680542,0.4375858604907989,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.7720892429351807,0.4259225726127624,0.4100040793418884,297.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022277832031,0.6470599174499512,0.2470985949039459,1.1472245454788208,285.0018920898437,284.95001220703125,300.8393859863281,292.1703186035156,298.1868591308594,297.2518615722656,285.0011901855469,1.0,0.7349068522453308,0.348767876625061,0.348767876625061,1.0,1.0,-3.6911911964416495,0.9609262943267822,2.730264902114868,0.1304447054862976,0.9491914510726928,0.9491914510726928,0.0,301.3453674316406,308.0,60203.9609375,0.0,4769.71875,1.0,279.1419372558594,283.0307312011719,295.5624389648437,298.7518310546875,293.1499938964844,293.1499938964844,278.8500061035156,33578.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.701117992401123,3.701142072677612,9.140272254626324e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9196.1103515625,0.0,1572.4124755859375,2977.34912109375,0.0,4300.0,0.915181577205658,1.0,0.0,3.0,1.0,0.0
18112380,297.0718078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.7832009792327881,0.4475245773792267,0.4091802835464477,297.1029663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.9050853848457336,0.700237512588501,0.6674553155899048,297.4578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.8707718849182129,0.625169575214386,0.4402853548526764,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.7701360583305359,0.4256160855293274,0.4100458025932312,297.1476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.6454668641090393,0.2468434125185012,1.1473277807235718,284.90252685546875,284.95001220703125,300.8196716308594,292.1547241210937,298.1768798828125,297.2474670410156,284.9033203125,1.0,0.7365891337394714,0.3482577204704284,0.3482577204704284,1.0,1.0,-3.692397356033325,0.9596275687217712,2.732769727706909,0.1289757192134857,0.8594368696212769,0.8594368696212769,0.0,304.6731262207031,311.0,60863.8671875,0.0,4794.16162109375,1.0,278.85791015625,282.90838623046875,295.6287841796875,298.8948974609375,293.1499938964844,293.1499938964844,279.1499938964844,38625.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5904347896575928,3.590458631515503,8.601761578574951e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8320.2490234375,0.0,1487.2237548828125,2977.34912109375,0.0,4300.0,0.8941442966461182,1.0,0.0,3.0,1.0,0.0
18112440,297.0718078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.7832009792327881,0.4475245773792267,0.4091802835464477,297.1029663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.9050853848457336,0.700237512588501,0.6674553155899048,297.4578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.8707718849182129,0.625169575214386,0.4402853548526764,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.7701360583305359,0.4256160855293274,0.4100458025932312,297.1476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.6454668641090393,0.2468434125185012,1.1473277807235718,284.90252685546875,284.95001220703125,300.8196716308594,292.1547241210937,298.1768798828125,297.2474670410156,284.9033203125,1.0,0.7365891337394714,0.3482577204704284,0.3482577204704284,1.0,1.0,-3.692397356033325,0.9596275687217712,2.732769727706909,0.1289757192134857,0.8594368696212769,0.8594368696212769,0.0,304.6731262207031,311.0,60863.8671875,0.0,4794.16162109375,1.0,278.85791015625,282.90838623046875,295.6287841796875,298.8948974609375,293.1499938964844,293.1499938964844,279.1499938964844,38625.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5904347896575928,3.590458631515503,8.601761578574951e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8320.2490234375,0.0,1487.2237548828125,2977.34912109375,0.0,4300.0,0.8941442966461182,1.0,0.0,3.0,1.0,0.0
18112500,297.0740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.781960129737854,0.4472501873970032,0.4087304174900055,297.1034545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.9037440419197084,0.6999832391738892,0.6669970750808716,297.4610290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116577148437,0.870657205581665,0.6274253726005554,0.441673994064331,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.7692159414291382,0.4257330000400543,0.4100382328033447,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.6446959376335144,0.2468613237142563,1.147181272506714,285.0115661621094,284.95001220703125,300.8097229003906,292.1468200683594,298.1750183105469,297.2494812011719,285.01239013671875,1.0,0.7373729348182678,0.3480026423931122,0.3480026423931122,1.0,1.0,-3.692782640457153,0.9589170813560486,2.73386549949646,0.1280828267335891,0.9352096319198608,0.9352096319198608,0.0,306.2181091308594,311.0,60030.4609375,0.0,4805.02880859375,1.0,279.10028076171875,283.040283203125,295.5484619140625,298.697509765625,293.1499938964844,293.1499938964844,279.1499938964844,34237.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.636029958724976,3.636053562164306,8.821617711873841e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8569.291015625,0.0,1504.5462646484375,2977.34912109375,0.0,4300.0,0.9024266600608826,1.0,0.0,3.0,1.0,0.0
18112560,297.077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014953613281,0.7812526822090149,0.4470963180065155,0.4086333215236664,297.10546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00128173828125,0.9029598236083984,0.6998886466026306,0.6669344902038574,297.4651184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013427734375,0.8710575699806213,0.6297983527183533,0.4433472454547882,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.7687485218048096,0.4259747862815857,0.4102849960327148,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.6443019509315491,0.2469816952943802,1.147793173789978,285.0014038085937,284.95001220703125,300.7996826171875,292.1388854980469,298.1742248535156,297.2528686523437,285.0003356933594,1.0,0.7382890582084656,0.3477507531642914,0.3477507531642914,1.0,1.0,-3.695634126663208,0.9589686393737792,2.7366654872894287,0.12745001912117,0.9476928114891052,0.9476928114891052,0.0,307.4043884277344,314.0,60145.84765625,0.0,4820.71435546875,1.0,279.1429138183594,283.0312805175781,295.534912109375,298.7218933105469,293.1499938964844,293.1499938964844,278.8500061035156,33517.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.69847583770752,3.6984996795654297,9.127226689997768e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9184.7783203125,0.0,1568.9530029296875,2977.34912109375,0.0,4300.0,0.9142690896987916,1.0,0.0,3.0,1.0,0.0
18112620,297.071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.7786548733711243,0.4455860555171966,0.4076704978942871,297.0962829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.9002223014831543,0.6984009146690369,0.6659870147705078,297.4601745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.8706750869750977,0.6332947611808777,0.4460634887218475,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.7668572664260864,0.4256439805030823,0.4103073477745056,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.6427704691886902,0.2467188090085983,1.147870659828186,284.9027404785156,284.95001220703125,300.7794494628906,292.1228332519531,298.1641845703125,297.2484741210937,284.903564453125,1.0,0.7399473190307617,0.3472469747066498,0.3472469747066498,1.0,1.0,-3.696733951568604,0.9576545357704164,2.739079475402832,0.125991553068161,0.8584156036376953,0.8584156036376953,0.0,310.7238464355469,317.0,60800.07421875,0.0,4844.84326171875,1.0,278.85797119140625,282.9100341796875,295.6016540527344,298.8643493652344,293.1499938964844,293.1499938964844,279.1499938964844,38629.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5852625370025635,3.5852863788604736,8.576996606279863e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8308.3056640625,0.0,1481.6580810546875,2977.34912109375,0.0,4300.0,0.8930050730705261,1.0,0.0,3.0,1.0,0.0
18112680,297.071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.7786548733711243,0.4455860555171966,0.4076704978942871,297.0962829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.9002223014831543,0.6984009146690369,0.6659870147705078,297.4601745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.8706750869750977,0.6332947611808777,0.4460634887218475,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.7668572664260864,0.4256439805030823,0.4103073477745056,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.6427704691886902,0.2467188090085983,1.147870659828186,284.9027404785156,284.95001220703125,300.7794494628906,292.1228332519531,298.1641845703125,297.2484741210937,284.903564453125,1.0,0.7399473190307617,0.3472469747066498,0.3472469747066498,1.0,1.0,-3.696733951568604,0.9576545357704164,2.739079475402832,0.125991553068161,0.8584156036376953,0.8584156036376953,0.0,310.7238464355469,317.0,60800.07421875,0.0,4844.84326171875,1.0,278.85797119140625,282.9100341796875,295.6016540527344,298.8643493652344,293.1499938964844,293.1499938964844,279.1499938964844,38629.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5852625370025635,3.5852863788604736,8.576996606279863e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8308.3056640625,0.0,1481.6580810546875,2977.34912109375,0.0,4300.0,0.8930050730705261,1.0,0.0,3.0,1.0,0.0
18112740,297.0770874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00115966796875,0.7767699956893921,0.4451491236686706,0.407125860452652,297.0988464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.8981605172157288,0.6979717016220093,0.6654013395309448,297.4673767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.8709957599639893,0.6379461884498596,0.449146419763565,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011901855469,0.7655142545700073,0.4259769320487976,0.4105280339717865,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014343261719,0.6416511535644531,0.2468489110469818,1.1483136415481567,285.0010986328125,284.95001220703125,300.7590026855469,292.10662841796875,298.16143798828125,297.2538452148437,285.0003356933594,1.0,0.7416247725486755,0.3467432260513305,0.3467432260513305,1.0,1.0,-3.699872255325317,0.956971287727356,2.742901086807251,0.1244666278362274,0.946243703365326,0.946243703365326,0.0,313.4478454589844,320.0,60083.0390625,0.0,4871.13720703125,1.0,279.1418762207031,283.0326538085937,295.5081787109375,298.6910705566406,293.1499938964844,293.1499938964844,278.8500061035156,33586.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.691943883895874,3.6919679641723633,9.095016366700292e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9167.484375,0.0,1562.06787109375,2977.34912109375,0.0,4300.0,0.9130568504333496,1.0,0.0,3.0,1.0,0.0
18112800,297.0770874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00115966796875,0.7767699956893921,0.4451491236686706,0.407125860452652,297.0988464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.8981605172157288,0.6979717016220093,0.6654013395309448,297.4673767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.8709957599639893,0.6379461884498596,0.449146419763565,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011901855469,0.7655142545700073,0.4259769320487976,0.4105280339717865,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014343261719,0.6416511535644531,0.2468489110469818,1.1483136415481567,285.0010986328125,284.95001220703125,300.7590026855469,292.10662841796875,298.16143798828125,297.2538452148437,285.0003356933594,1.0,0.7416247725486755,0.3467432260513305,0.3467432260513305,1.0,1.0,-3.699872255325317,0.956971287727356,2.742901086807251,0.1244666278362274,0.946243703365326,0.946243703365326,0.0,313.4478454589844,320.0,60083.0390625,0.0,4871.13720703125,1.0,279.1418762207031,283.0326538085937,295.5081787109375,298.6910705566406,293.1499938964844,293.1499938964844,278.8500061035156,33586.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.691943883895874,3.6919679641723633,9.095016366700292e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9167.484375,0.0,1562.06787109375,2977.34912109375,0.0,4300.0,0.9130568504333496,1.0,0.0,3.0,1.0,0.0
18112860,297.0712280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.7742318511009216,0.4436381757259369,0.4061526358127594,297.0897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.8954464197158813,0.6964086294174194,0.6643738746643066,297.4622802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.8706367015838623,0.6414545178413391,0.4518653154373169,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.7636644244194031,0.4256211221218109,0.4105218052864074,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.6401627063751221,0.2465775907039642,1.1483421325683594,284.9029541015625,284.95001220703125,300.73834228515625,292.0902709960937,298.1512756347656,297.2494201660156,284.9037475585937,1.0,0.7432562708854675,0.3462364673614502,0.3462364673614502,1.0,1.0,-3.700773000717163,0.9555837512016296,2.7451891899108887,0.1229754835367202,0.8572828769683838,0.8572828769683838,0.0,316.775390625,323.0,60730.8984375,0.0,4894.78173828125,1.0,278.8580017089844,282.9117736816406,295.5737609863281,298.8326721191406,293.1499938964844,293.1499938964844,279.1499938964844,38636.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.579697132110596,3.579720973968506,8.550388201911119e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8295.654296875,0.0,1475.696533203125,2977.34912109375,0.0,4300.0,0.8917751908302307,1.0,0.0,3.0,1.0,0.0
18112920,297.0712280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.7742318511009216,0.4436381757259369,0.4061526358127594,297.0897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.8954464197158813,0.6964086294174194,0.6643738746643066,297.4622802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.8706367015838623,0.6414545178413391,0.4518653154373169,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.7636644244194031,0.4256211221218109,0.4105218052864074,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.6401627063751221,0.2465775907039642,1.1483421325683594,284.9029541015625,284.95001220703125,300.73834228515625,292.0902709960937,298.1512756347656,297.2494201660156,284.9037475585937,1.0,0.7432562708854675,0.3462364673614502,0.3462364673614502,1.0,1.0,-3.700773000717163,0.9555837512016296,2.7451891899108887,0.1229754835367202,0.8572828769683838,0.8572828769683838,0.0,316.775390625,323.0,60730.8984375,0.0,4894.78173828125,1.0,278.8580017089844,282.9117736816406,295.5737609863281,298.8326721191406,293.1499938964844,293.1499938964844,279.1499938964844,38636.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.579697132110596,3.579720973968506,8.550388201911119e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8295.654296875,0.0,1475.696533203125,2977.34912109375,0.0,4300.0,0.8917751908302307,1.0,0.0,3.0,1.0,0.0
18112980,297.0767517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.7724006772041321,0.4431937932968139,0.4056041836738586,297.0923156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.8934043049812317,0.6958989500999451,0.6637158989906311,297.4693908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.870980441570282,0.6461272239685059,0.4549624621868133,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.7623564004898071,0.42592853307724,0.4107197225093841,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.6390794515609741,0.2466993629932403,1.148751139640808,285.000732421875,284.95001220703125,300.717529296875,292.0737609863281,298.14849853515625,297.2548217773437,284.9999694824219,1.0,0.744909405708313,0.3457297086715698,0.3457297086715698,1.0,1.0,-3.703768491744995,0.9548423886299132,2.7489259243011475,0.1214244067668914,0.9446345567703248,0.9446345567703248,0.0,319.4984741210937,326.0,60014.48828125,0.0,4920.7236328125,1.0,279.141845703125,283.03387451171875,295.4798583984375,298.6589660644531,293.1499938964844,293.1499938964844,278.8500061035156,33586.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.686545133590698,3.686568975448608,9.06843581560679e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9151.6689453125,0.0,1555.97216796875,2977.34912109375,0.0,4300.0,0.9118422269821168,1.0,0.0,3.0,1.0,0.0
18113040,297.0767517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.7724006772041321,0.4431937932968139,0.4056041836738586,297.0923156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.8934043049812317,0.6958989500999451,0.6637158989906311,297.4693908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.870980441570282,0.6461272239685059,0.4549624621868133,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.7623564004898071,0.42592853307724,0.4107197225093841,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.6390794515609741,0.2466993629932403,1.148751139640808,285.000732421875,284.95001220703125,300.717529296875,292.0737609863281,298.14849853515625,297.2548217773437,284.9999694824219,1.0,0.744909405708313,0.3457297086715698,0.3457297086715698,1.0,1.0,-3.703768491744995,0.9548423886299132,2.7489259243011475,0.1214244067668914,0.9446345567703248,0.9446345567703248,0.0,319.4984741210937,326.0,60014.48828125,0.0,4920.7236328125,1.0,279.141845703125,283.03387451171875,295.4798583984375,298.6589660644531,293.1499938964844,293.1499938964844,278.8500061035156,33586.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.686545133590698,3.686568975448608,9.06843581560679e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9151.6689453125,0.0,1555.97216796875,2977.34912109375,0.0,4300.0,0.9118422269821168,1.0,0.0,3.0,1.0,0.0
18113100,297.0743103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802795410156,0.7714295983314514,0.4424945414066314,0.4053055346012115,297.0885314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798828125,0.8923343420028687,0.6951658725738525,0.6633870601654053,297.4671936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87994384765625,0.8710798621177673,0.6479372382164001,0.4564818143844604,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803405761719,0.7616786956787109,0.4258029460906982,0.4108445644378662,297.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815612792969,0.6385419964790344,0.2466124892234802,1.1491583585739136,284.88006591796875,284.95001220703125,300.70709228515625,292.06549072265625,298.1438903808594,297.25323486328125,284.8790588378906,1.0,0.7457860708236694,0.3454763293266296,0.3454763293266296,1.0,1.0,-3.705489158630371,0.954532504081726,2.7509567737579346,0.1208053603768348,0.8605906367301941,0.8605906367301941,0.0,320.96807861328125,326.0,60891.81640625,0.0,4935.02685546875,1.0,278.8974304199219,282.889404296875,295.5481262207031,298.8471374511719,293.1499938964844,293.1499938964844,278.8500061035156,37800.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.650023460388184,3.650047779083252,8.889649052434834e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8878.0546875,0.0,1546.669189453125,2977.34912109375,0.0,4300.0,0.9044654369354248,1.0,0.0,3.0,1.0,0.0
