time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18113160,297.0709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.76994389295578,0.4416818618774414,0.4046359062194824,297.0832824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.8907354474067688,0.6942610144615173,0.6626244187355042,297.464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.8706632256507874,0.6496436595916748,0.4576944708824157,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.7605641484260559,0.4255490601062774,0.4106952846050262,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.6376444697380066,0.2464212030172348,1.148759126663208,284.9029541015625,284.95001220703125,300.69659423828125,292.05718994140625,298.1383056640625,297.2503662109375,284.9042358398437,1.0,0.7465180158615112,0.3452350497245788,0.3452350497245788,1.0,1.0,-3.704567432403565,0.953457534313202,2.7511098384857178,0.1199610531330108,0.8559369444847107,0.8559369444847107,0.0,322.8179016113281,329.0,60642.03125,0.0,4944.05615234375,1.0,278.8573303222656,282.9140014648437,295.5458984375,298.8000183105469,293.1499938964844,293.1499938964844,279.1499938964844,38816.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.571302890777588,3.571326494216919,8.510335192113416e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8279.0419921875,0.0,1467.9810791015625,2977.34912109375,0.0,4300.0,0.8900668025016785,1.0,0.0,3.0,1.0,0.0
18113220,297.0763854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.7681540250778198,0.4412298798561096,0.404075562953949,297.0858764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.8887015581130981,0.6936705112457275,0.6618859171867371,297.4712219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.8710157871246338,0.6543352603912354,0.4607972502708435,297.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.7592803835868835,0.4258309006690979,0.4108659625053406,297.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.6365872025489807,0.2465346604585647,1.149124026298523,285.0003356933594,284.95001220703125,300.6755676269531,292.0404968261719,298.13555908203125,297.2557678222656,284.99957275390625,1.0,0.7481457591056824,0.3447524905204773,0.3447524905204773,1.0,1.0,-3.7073724269866943,0.9527331590652466,2.754639148712158,0.1184669435024261,0.9429566264152528,0.9429566264152528,0.0,325.549072265625,332.0,59942.046875,0.0,4969.55615234375,1.0,279.14178466796875,283.0350952148437,295.4509582519531,298.6260986328125,293.1499938964844,293.1499938964844,278.8500061035156,33587.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.680872201919556,3.680896043777466,9.040547865879488e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9135.2158203125,0.0,1549.5823974609375,2977.34912109375,0.0,4300.0,0.9105660915374756,1.0,0.0,3.0,1.0,0.0
18113280,297.0763854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.7681540250778198,0.4412298798561096,0.404075562953949,297.0858764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.8887015581130981,0.6936705112457275,0.6618859171867371,297.4712219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.8710157871246338,0.6543352603912354,0.4607972502708435,297.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.7592803835868835,0.4258309006690979,0.4108659625053406,297.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.6365872025489807,0.2465346604585647,1.149124026298523,285.0003356933594,284.95001220703125,300.6755676269531,292.0404968261719,298.13555908203125,297.2557678222656,284.99957275390625,1.0,0.7481457591056824,0.3447524905204773,0.3447524905204773,1.0,1.0,-3.7073724269866943,0.9527331590652466,2.754639148712158,0.1184669435024261,0.9429566264152528,0.9429566264152528,0.0,325.549072265625,332.0,59942.046875,0.0,4969.55615234375,1.0,279.14178466796875,283.0350952148437,295.4509582519531,298.6260986328125,293.1499938964844,293.1499938964844,278.8500061035156,33587.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.680872201919556,3.680896043777466,9.040547865879488e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9135.2158203125,0.0,1549.5823974609375,2977.34912109375,0.0,4300.0,0.9105660915374756,1.0,0.0,3.0,1.0,0.0
18113340,297.0706481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.7657570838928223,0.4397189021110534,0.4030974805355072,297.0769348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.8860576748847961,0.69195955991745,0.660714864730835,297.4657897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.8707168698310852,0.6578602194786072,0.4635283946990967,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.7575265169143677,0.4254280030727386,0.4108135402202606,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.6351878643035889,0.2462491542100906,1.1490848064422607,284.9034729003906,284.95001220703125,300.6544494628906,292.0237731933594,298.1253662109375,297.2513122558594,284.9042358398437,1.0,0.7497276067733765,0.3442699313163757,0.3442699313163757,1.0,1.0,-3.707972288131714,0.9513274431228638,2.7566447257995605,0.1170236393809318,0.8548851609230042,0.8548851609230042,0.0,328.8753662109375,335.0,60577.890625,0.0,4992.3818359375,1.0,278.85809326171875,282.9156799316406,295.5160827636719,298.7666015625,293.1499938964844,293.1499938964844,279.1499938964844,38643.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.567380905151367,3.5674045085906982,8.491653034070623e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8268.611328125,0.0,1462.50927734375,2977.34912109375,0.0,4300.0,0.8890532851219177,1.0,0.0,3.0,1.0,0.0
18113400,297.0706481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.7657570838928223,0.4397189021110534,0.4030974805355072,297.0769348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.8860576748847961,0.69195955991745,0.660714864730835,297.4657897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.8707168698310852,0.6578602194786072,0.4635283946990967,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.7575265169143677,0.4254280030727386,0.4108135402202606,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.6351878643035889,0.2462491542100906,1.1490848064422607,284.9034729003906,284.95001220703125,300.6544494628906,292.0237731933594,298.1253662109375,297.2513122558594,284.9042358398437,1.0,0.7497276067733765,0.3442699313163757,0.3442699313163757,1.0,1.0,-3.707972288131714,0.9513274431228638,2.7566447257995605,0.1170236393809318,0.8548851609230042,0.8548851609230042,0.0,328.8753662109375,335.0,60577.890625,0.0,4992.3818359375,1.0,278.85809326171875,282.9156799316406,295.5160827636719,298.7666015625,293.1499938964844,293.1499938964844,279.1499938964844,38643.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.567380905151367,3.5674045085906982,8.491653034070623e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8268.611328125,0.0,1462.50927734375,2977.34912109375,0.0,4300.0,0.8890532851219177,1.0,0.0,3.0,1.0,0.0
18113460,297.0760803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.7640296220779419,0.4392584860324859,0.4025405943393707,297.0795288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999694824219,0.8840547800064087,0.6912895441055298,0.6599130630493164,297.4728088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.8710979223251343,0.6625664830207825,0.4666478633880615,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.7562833428382874,0.4256848990917206,0.4109669625759125,297.14630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.6341675519943237,0.2463553696870803,1.1494323015213013,285.0000305175781,284.95001220703125,300.6333312988281,292.00701904296875,298.1227111816406,297.2567138671875,284.999267578125,1.0,0.7513332366943359,0.3438206613063812,0.3438206613063812,1.0,1.0,-3.710683822631836,0.9506763815879822,2.760007381439209,0.1156272441148758,0.9412630796432496,0.9412630796432496,0.0,331.5975646972656,338.0,59865.90234375,0.0,5017.60693359375,1.0,279.1417541503906,283.0365295410156,295.421630859375,298.592529296875,293.1499938964844,293.1499938964844,278.8500061035156,33583.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.674809455871582,3.674833297729492,9.010791472974232e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9118.23828125,0.0,1542.7430419921875,2977.34912109375,0.0,4300.0,0.9091991782188416,1.0,0.0,3.0,1.0,0.0
18113520,297.0760803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.7640296220779419,0.4392584860324859,0.4025405943393707,297.0795288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999694824219,0.8840547800064087,0.6912895441055298,0.6599130630493164,297.4728088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.8710979223251343,0.6625664830207825,0.4666478633880615,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.7562833428382874,0.4256848990917206,0.4109669625759125,297.14630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.6341675519943237,0.2463553696870803,1.1494323015213013,285.0000305175781,284.95001220703125,300.6333312988281,292.00701904296875,298.1227111816406,297.2567138671875,284.999267578125,1.0,0.7513332366943359,0.3438206613063812,0.3438206613063812,1.0,1.0,-3.710683822631836,0.9506763815879822,2.760007381439209,0.1156272441148758,0.9412630796432496,0.9412630796432496,0.0,331.5975646972656,338.0,59865.90234375,0.0,5017.60693359375,1.0,279.1417541503906,283.0365295410156,295.421630859375,298.592529296875,293.1499938964844,293.1499938964844,278.8500061035156,33583.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.674809455871582,3.674833297729492,9.010791472974232e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9118.23828125,0.0,1542.7430419921875,2977.34912109375,0.0,4300.0,0.9091991782188416,1.0,0.0,3.0,1.0,0.0
18113580,297.0703430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.7617012858390808,0.4377470314502716,0.401559829711914,297.0706787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.8814471960067749,0.689507007598877,0.6586726307868958,297.4672241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.8708244562149048,0.6660953164100647,0.4693822264671325,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.7545744776725769,0.4252590835094452,0.4108921885490417,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.6328068971633911,0.2460635900497436,1.14936363697052,284.90380859375,284.95001220703125,300.6121520996094,291.9902648925781,298.1126403808594,297.25225830078125,284.9045104980469,1.0,0.7528912425041199,0.3433714210987091,0.3433714210987091,1.0,1.0,-3.711138248443604,0.9493337273597716,2.761804580688477,0.1142792850732803,0.8536549210548401,0.8536549210548401,0.0,334.92340087890625,341.0,60496.65234375,0.0,5040.029296875,1.0,278.858154296875,282.9177551269531,295.4866943359375,298.73272705078125,293.1499938964844,293.1499938964844,279.1499938964844,38643.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5608389377593994,3.5608625411987305,8.460537515020405e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8254.548828125,0.0,1455.509033203125,2977.34912109375,0.0,4300.0,0.8876044750213623,1.0,0.0,3.0,1.0,0.0
18113640,297.0703430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.7617012858390808,0.4377470314502716,0.401559829711914,297.0706787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.8814471960067749,0.689507007598877,0.6586726307868958,297.4672241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.8708244562149048,0.6660953164100647,0.4693822264671325,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.7545744776725769,0.4252590835094452,0.4108921885490417,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.6328068971633911,0.2460635900497436,1.14936363697052,284.90380859375,284.95001220703125,300.6121520996094,291.9902648925781,298.1126403808594,297.25225830078125,284.9045104980469,1.0,0.7528912425041199,0.3433714210987091,0.3433714210987091,1.0,1.0,-3.711138248443604,0.9493337273597716,2.761804580688477,0.1142792850732803,0.8536549210548401,0.8536549210548401,0.0,334.92340087890625,341.0,60496.65234375,0.0,5040.029296875,1.0,278.858154296875,282.9177551269531,295.4866943359375,298.73272705078125,293.1499938964844,293.1499938964844,279.1499938964844,38643.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5608389377593994,3.5608625411987305,8.460537515020405e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8254.548828125,0.0,1455.509033203125,2977.34912109375,0.0,4300.0,0.8876044750213623,1.0,0.0,3.0,1.0,0.0
18113700,297.07257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.7606310248374939,0.4374578595161438,0.4011074304580688,297.0712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01080322265625,0.8802199959754944,0.6890592575073242,0.6580432653427124,297.4703063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01080322265625,0.8707883358001709,0.6684021949768066,0.47079798579216,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.7537722587585449,0.4253156185150146,0.4108313918113708,297.1442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.6321470737457275,0.2460631132125854,1.1491438150405884,285.0107116699219,284.95001220703125,300.6015930175781,291.9818725585937,298.11083984375,297.2543029785156,285.0113830566406,1.0,0.7536170482635498,0.3431467711925506,0.3431467711925506,1.0,1.0,-3.711195230484009,0.9486164450645448,2.76257872581482,0.1134534478187561,0.9281073808670044,0.9281073808670044,0.0,336.4609069824219,341.0,59674.40234375,0.0,5049.9609375,1.0,279.0995788574219,283.0473327636719,295.40557861328125,298.5351867675781,293.1499938964844,293.1499938964844,279.1499938964844,34200.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.607587337493897,3.607610464096069,8.684143040227355e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8497.8125,0.0,1473.18212890625,2977.34912109375,0.0,4300.0,0.8960444927215576,1.0,0.0,3.0,1.0,0.0
18113760,297.07574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.7600147128105164,0.4372786581516266,0.4009916186332702,297.0732727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.8794559240341187,0.6887593269348145,0.6577938795089722,297.4742126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.8712109327316284,0.6708141565322876,0.4725037515163421,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99969482421875,0.7533537149429321,0.4254905879497528,0.4110190272331238,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.6318072080612183,0.2461619526147842,1.149670124053955,284.9995422363281,284.95001220703125,300.5910339355469,291.9735107421875,298.1100158691406,297.25762939453125,284.9985046386719,1.0,0.7544720768928528,0.3429256379604339,0.3429256379604339,1.0,1.0,-3.713664770126343,0.948637306690216,2.7650272846221924,0.1128769293427467,0.9394251704216005,0.9394251704216005,0.0,337.6524963378906,344.0,59787.57421875,0.0,5064.806640625,1.0,279.1427001953125,283.0375671386719,295.3912658691406,298.5584716796875,293.1499938964844,293.1499938964844,278.8500061035156,33510.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.670260429382324,3.6702842712402335,8.988496915662836e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9103.251953125,0.0,1537.0965576171875,2977.34912109375,0.0,4300.0,0.9079074263572692,1.0,0.0,3.0,1.0,0.0
18113820,297.0700378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.7577626705169678,0.4357667565345764,0.4000152349472046,297.0645446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.8768954277038574,0.6869085431098938,0.6564938426017761,297.46844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.8709694743156433,0.6743423342704773,0.4752445816993713,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.7516951560974121,0.4250425100326538,0.4109265506267547,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.6304867267608643,0.2458645701408386,1.149584412574768,284.90411376953125,284.95001220703125,300.5699462890625,291.956787109375,298.0999755859375,297.25311279296875,284.9048156738281,1.0,0.7560080289840698,0.3424833118915558,0.3424833118915558,1.0,1.0,-3.7140188217163086,0.9472851157188416,2.7667338848114014,0.11154505610466,0.8523964881896973,0.8523964881896973,0.0,340.9700622558594,347.0,60412.07421875,0.0,5086.90283203125,1.0,278.85821533203125,282.9198913574219,295.4571533203125,298.69854736328125,293.1499938964844,293.1499938964844,279.1499938964844,38642.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5540571212768555,3.5540807247161865,8.428341402577644e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8240.1484375,0.0,1448.2779541015625,2977.34912109375,0.0,4300.0,0.8861052393913269,1.0,0.0,3.0,1.0,0.0
18113880,297.0700378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.7577626705169678,0.4357667565345764,0.4000152349472046,297.0645446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.8768954277038574,0.6869085431098938,0.6564938426017761,297.46844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.8709694743156433,0.6743423342704773,0.4752445816993713,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.7516951560974121,0.4250425100326538,0.4109265506267547,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.6304867267608643,0.2458645701408386,1.149584412574768,284.90411376953125,284.95001220703125,300.5699462890625,291.956787109375,298.0999755859375,297.25311279296875,284.9048156738281,1.0,0.7560080289840698,0.3424833118915558,0.3424833118915558,1.0,1.0,-3.7140188217163086,0.9472851157188416,2.7667338848114014,0.11154505610466,0.8523964881896973,0.8523964881896973,0.0,340.9700622558594,347.0,60412.07421875,0.0,5086.90283203125,1.0,278.85821533203125,282.9198913574219,295.4571533203125,298.69854736328125,293.1499938964844,293.1499938964844,279.1499938964844,38642.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5540571212768555,3.5540807247161865,8.428341402577644e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8240.1484375,0.0,1448.2779541015625,2977.34912109375,0.0,4300.0,0.8861052393913269,1.0,0.0,3.0,1.0,0.0
18113940,297.07537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.7561324238777161,0.4352887272834778,0.3994484841823578,297.0671691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.8749346733093262,0.6860861778259277,0.6555554270744324,297.4753112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.8713757991790771,0.6790660619735718,0.4783757627010345,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.7505094408988953,0.4252492785453796,0.4110361039638519,297.1449890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.6295160055160522,0.2459562569856643,1.1498762369155884,284.9992980957031,284.95001220703125,300.5489501953125,291.9401550292969,298.097412109375,297.2584533691406,284.99853515625,1.0,0.7575680613517761,0.342041015625,0.342041015625,1.0,1.0,-3.716448783874512,0.9465683102607728,2.769880533218384,0.1101484671235084,0.9377224445343018,0.9377224445343018,0.0,343.6928405761719,350.0,59705.6328125,0.0,5111.4033203125,1.0,279.14166259765625,283.03936767578125,295.3625793457031,298.5245666503906,293.1499938964844,293.1499938964844,278.8500061035156,33578.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6621956825256334,3.662219524383545,8.949038488026417e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9083.2021484375,0.0,1528.59912109375,2977.34912109375,0.0,4300.0,0.9063575863838196,1.0,0.0,3.0,1.0,0.0
18114000,297.07537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.7561324238777161,0.4352887272834778,0.3994484841823578,297.0671691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.8749346733093262,0.6860861778259277,0.6555554270744324,297.4753112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.8713757991790771,0.6790660619735718,0.4783757627010345,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.7505094408988953,0.4252492785453796,0.4110361039638519,297.1449890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.6295160055160522,0.2459562569856643,1.1498762369155884,284.9992980957031,284.95001220703125,300.5489501953125,291.9401550292969,298.097412109375,297.2584533691406,284.99853515625,1.0,0.7575680613517761,0.342041015625,0.342041015625,1.0,1.0,-3.716448783874512,0.9465683102607728,2.769880533218384,0.1101484671235084,0.9377224445343018,0.9377224445343018,0.0,343.6928405761719,350.0,59705.6328125,0.0,5111.4033203125,1.0,279.14166259765625,283.03936767578125,295.3625793457031,298.5245666503906,293.1499938964844,293.1499938964844,278.8500061035156,33578.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6621956825256334,3.662219524383545,8.949038488026417e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9083.2021484375,0.0,1528.59912109375,2977.34912109375,0.0,4300.0,0.9063575863838196,1.0,0.0,3.0,1.0,0.0
18114060,297.0697326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.7539350986480713,0.4337764084339142,0.3984618484973907,297.0585632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.8724032640457153,0.6841702461242676,0.6541838049888611,297.4693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.8711427450180054,0.6825894117355347,0.481107085943222,297.14410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.748883068561554,0.4247783422470093,0.4109167456626892,297.142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.6282184720039368,0.2456524074077606,1.1497491598129272,284.9043884277344,284.95001220703125,300.5280456542969,291.9236145019531,298.08740234375,297.2539367675781,284.90509033203125,1.0,0.7590790390968323,0.3415966629981994,0.3415966629981994,1.0,1.0,-3.7166106700897217,0.945149838924408,2.771460771560669,0.1087907925248146,0.8510628342628479,0.8510628342628479,0.0,347.017822265625,353.0,60324.8359375,0.0,5132.99658203125,1.0,278.8582458496094,282.92205810546875,295.4276733398437,298.66424560546875,293.1499938964844,293.1499938964844,279.1499938964844,38644.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5471057891845703,3.5471291542053223,8.39540291508456e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8225.4990234375,0.0,1440.9085693359375,2977.34912109375,0.0,4300.0,0.8845661878585815,1.0,0.0,3.0,1.0,0.0
18114120,297.0697326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.7539350986480713,0.4337764084339142,0.3984618484973907,297.0585632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.8724032640457153,0.6841702461242676,0.6541838049888611,297.4693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.8711427450180054,0.6825894117355347,0.481107085943222,297.14410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.748883068561554,0.4247783422470093,0.4109167456626892,297.142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.6282184720039368,0.2456524074077606,1.1497491598129272,284.9043884277344,284.95001220703125,300.5280456542969,291.9236145019531,298.08740234375,297.2539367675781,284.90509033203125,1.0,0.7590790390968323,0.3415966629981994,0.3415966629981994,1.0,1.0,-3.7166106700897217,0.945149838924408,2.771460771560669,0.1087907925248146,0.8510628342628479,0.8510628342628479,0.0,347.017822265625,353.0,60324.8359375,0.0,5132.99658203125,1.0,278.8582458496094,282.92205810546875,295.4276733398437,298.66424560546875,293.1499938964844,293.1499938964844,279.1499938964844,38644.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5471057891845703,3.5471291542053223,8.39540291508456e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8225.4990234375,0.0,1440.9085693359375,2977.34912109375,0.0,4300.0,0.8845661878585815,1.0,0.0,3.0,1.0,0.0
18114180,297.07501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.7523521184921265,0.4332904517650604,0.3978910148143768,297.0612487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.8704673051834106,0.6832781434059143,0.6531830430030823,297.47613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.8715586066246033,0.6873153448104858,0.484239786863327,297.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.7477245330810547,0.4249609112739563,0.4110050499439239,297.1443786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.6272681355476379,0.2457373589277267,1.1500149965286257,284.9989318847656,284.95001220703125,300.5072937011719,291.9071655273437,298.0849304199219,297.2592468261719,284.9981689453125,1.0,0.7606167197227478,0.3411523103713989,0.3411523103713989,1.0,1.0,-3.718905687332153,0.9443824887275696,2.7745232582092285,0.1073757261037826,0.9358668327331544,0.9358668327331544,0.0,349.7395935058594,356.0,59621.0390625,0.0,5157.134765625,1.0,279.1416015625,283.0408935546875,295.3330993652344,298.4903564453125,293.1499938964844,293.1499938964844,278.8500061035156,33576.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.655536413192749,3.65556001663208,8.916522347135469e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9065.158203125,0.0,1521.176025390625,2977.34912109375,0.0,4300.0,0.9048588275909424,1.0,0.0,3.0,1.0,0.0
18114240,297.07501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.7523521184921265,0.4332904517650604,0.3978910148143768,297.0612487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.8704673051834106,0.6832781434059143,0.6531830430030823,297.47613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.8715586066246033,0.6873153448104858,0.484239786863327,297.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.7477245330810547,0.4249609112739563,0.4110050499439239,297.1443786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.6272681355476379,0.2457373589277267,1.1500149965286257,284.9989318847656,284.95001220703125,300.5072937011719,291.9071655273437,298.0849304199219,297.2592468261719,284.9981689453125,1.0,0.7606167197227478,0.3411523103713989,0.3411523103713989,1.0,1.0,-3.718905687332153,0.9443824887275696,2.7745232582092285,0.1073757261037826,0.9358668327331544,0.9358668327331544,0.0,349.7395935058594,356.0,59621.0390625,0.0,5157.134765625,1.0,279.1416015625,283.0408935546875,295.3330993652344,298.4903564453125,293.1499938964844,293.1499938964844,278.8500061035156,33576.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.655536413192749,3.65556001663208,8.916522347135469e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9065.158203125,0.0,1521.176025390625,2977.34912109375,0.0,4300.0,0.9048588275909424,1.0,0.0,3.0,1.0,0.0
18114300,297.0726013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.7515063285827637,0.4325835108757019,0.397576630115509,297.0576477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803405761719,0.8694522380828857,0.6823667287826538,0.6526780724525452,297.473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803405761719,0.871687114238739,0.6891165971755981,0.4857629239559173,297.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.7471200227737427,0.4247739613056183,0.4110704064369201,297.1436462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818664550781,0.6267932057380676,0.2456324696540832,1.1503397226333618,284.8804931640625,284.95001220703125,300.4969787597656,291.89898681640625,298.08038330078125,297.25750732421875,284.8797302246094,1.0,0.7614321708679199,0.3409301340579986,0.3409301340579986,1.0,1.0,-3.720229387283325,0.9440452456474304,2.77618408203125,0.1068194508552551,0.852978527545929,0.852978527545929,0.0,351.2152099609375,356.0,60470.67578125,0.0,5170.4521484375,1.0,278.8981628417969,282.89923095703125,295.40142822265625,298.6771545410156,293.1499938964844,293.1499938964844,278.8500061035156,37924.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.616051197052002,3.616075038909912,8.724939561943756e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8795.1962890625,0.0,1509.991455078125,2977.34912109375,0.0,4300.0,0.8969396352767944,1.0,0.0,3.0,1.0,0.0
18114360,297.06939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.7502257823944092,0.4317770302295685,0.3969087302684784,297.05279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.8679859638214111,0.6813021302223206,0.6517598032951355,297.469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.8713507056236267,0.6908272504806519,0.4869709312915802,297.1421813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.7461436986923218,0.4244683086872101,0.4108689427375793,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.6260015368461609,0.2454285025596618,1.149874567985535,284.9046630859375,284.95001220703125,300.4867248535156,291.8908386230469,298.0749816894531,297.254638671875,284.9058532714844,1.0,0.7621068954467773,0.3407200574874878,0.3407200574874878,1.0,1.0,-3.7189745903015137,0.942971408367157,2.776003122329712,0.1060503721237182,0.8496763706207275,0.8496763706207275,0.0,353.0562744140625,359.0,60219.45703125,0.0,5178.4130859375,1.0,278.85760498046875,282.9248352050781,295.3990783691406,298.6299133300781,293.1499938964844,293.1499938964844,279.1499938964844,38821.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.537359952926636,3.537383317947388,8.349333029400441e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8207.3837890625,0.0,1431.884765625,2977.34912109375,0.0,4300.0,0.882580578327179,1.0,0.0,3.0,1.0,0.0
18114420,297.0746459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.7486783266067505,0.431283563375473,0.3963263630867004,297.0555725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.8660674095153809,0.6803455352783203,0.6506935954093933,297.4766540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.8717633485794067,0.6955513954162598,0.4900950491428375,297.144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.7450031638145447,0.4246270060539245,0.4109318256378174,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.6250621676445007,0.2455069422721862,1.1501048803329468,284.99853515625,284.95001220703125,300.4663391113281,291.87469482421875,298.0726623535156,297.2599182128906,284.9977722167969,1.0,0.7636215686798096,0.3402999341487884,0.3402999341487884,1.0,1.0,-3.721092939376831,0.9422279000282288,2.778865098953247,0.1046981811523437,0.9339961409568788,0.9339961409568788,0.0,355.78546142578125,362.0,59535.0625,0.0,5202.11181640625,1.0,279.1415100097656,283.0423583984375,295.303955078125,298.4563903808594,293.1499938964844,293.1499938964844,278.8500061035156,33574.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.648801565170288,3.648825168609619,8.883697546480107e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9047.017578125,0.0,1513.692626953125,2977.34912109375,0.0,4300.0,0.9033430814743042,1.0,0.0,3.0,1.0,0.0
18114480,297.0746459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.7486783266067505,0.431283563375473,0.3963263630867004,297.0555725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.8660674095153809,0.6803455352783203,0.6506935954093933,297.4766540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.8717633485794067,0.6955513954162598,0.4900950491428375,297.144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.7450031638145447,0.4246270060539245,0.4109318256378174,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.6250621676445007,0.2455069422721862,1.1501048803329468,284.99853515625,284.95001220703125,300.4663391113281,291.87469482421875,298.0726623535156,297.2599182128906,284.9977722167969,1.0,0.7636215686798096,0.3402999341487884,0.3402999341487884,1.0,1.0,-3.721092939376831,0.9422279000282288,2.778865098953247,0.1046981811523437,0.9339961409568788,0.9339961409568788,0.0,355.78546142578125,362.0,59535.0625,0.0,5202.11181640625,1.0,279.1415100097656,283.0423583984375,295.303955078125,298.4563903808594,293.1499938964844,293.1499938964844,278.8500061035156,33574.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.648801565170288,3.648825168609619,8.883697546480107e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9047.017578125,0.0,1513.692626953125,2977.34912109375,0.0,4300.0,0.9033430814743042,1.0,0.0,3.0,1.0,0.0
18114540,297.0707397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.747442901134491,0.4302654266357422,0.3957922160625458,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870544433594,0.864591121673584,0.6790032982826233,0.64985591173172,297.4720458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870544433594,0.8717873096466064,0.6978614330291748,0.4920186102390289,297.1418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865051269531,0.7440981864929199,0.4243007898330688,0.4109249413013458,297.1424255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855895996094,0.6243420839309692,0.2453192323446273,1.1502975225448608,284.8868103027344,284.95001220703125,300.452880859375,291.8640441894531,298.06610107421875,297.2567749023437,284.8893737792969,1.0,0.7646558284759521,0.3400197625160217,0.3400197625160217,1.0,1.0,-3.721990346908569,0.9415685534477234,2.780421733856201,0.1039457470178604,0.8479437232017517,0.8479437232017517,0.0,357.87969970703125,362.0,60242.65234375,0.0,5218.10888671875,1.0,278.8766174316406,282.9101257324219,295.3776550292969,298.6272277832031,293.1499938964844,293.1499938964844,278.8500061035156,39140.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.567230463027954,3.5672543048858643,8.490937375427166e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8717.46875,0.0,1465.9849853515625,2977.34912109375,0.0,4300.0,0.8883254528045654,1.0,0.0,3.0,1.0,0.0
18114600,297.069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.7466078400611877,0.4297710955142975,0.3953389823436737,297.0472717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.863625705242157,0.6783159971237183,0.6492130160331726,297.4703063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.8715651035308838,0.6990504860877991,0.4928144216537475,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.7434554696083069,0.4241134822368622,0.4107725918292999,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.6238135695457458,0.2451930493116378,1.1499332189559937,284.9051818847656,284.95001220703125,300.4461975097656,291.8587341308594,298.0628662109375,297.2552795410156,284.9061584472656,1.0,0.765088677406311,0.3398797810077667,0.3398797810077667,1.0,1.0,-3.7210071086883545,0.940811574459076,2.780195474624634,0.1034022569656372,0.8484712243080139,0.8484712243080139,0.0,359.103515625,365.0,60135.13671875,0.0,5222.94873046875,1.0,278.8579406738281,282.9271240234375,295.36981201171875,298.5958251953125,293.1499938964844,293.1499938964844,279.1499938964844,38743.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.531023025512696,3.531046390533448,8.319445896631805e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8193.958984375,0.0,1424.644775390625,2977.34912109375,0.0,4300.0,0.8811357021331787,1.0,0.0,3.0,1.0,0.0
18114660,297.0743103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.7451066374778748,0.4292693138122558,0.3947554230690002,297.0501403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.8617396950721741,0.6772998571395874,0.6480973362922668,297.4768371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.8719861507415771,0.703766405582428,0.4959360063076019,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.742341935634613,0.4242487549781799,0.4108171164989471,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.622890293598175,0.2452657669782638,1.1501470804214478,284.9981994628906,284.95001220703125,300.4263000488281,291.8429870605469,298.0607604980469,297.260498046875,284.9974670410156,1.0,0.7665833234786987,0.3394925594329834,0.3394925594329834,1.0,1.0,-3.72301983833313,0.9401388764381408,2.782881021499634,0.1021488979458808,0.932161509990692,0.932161509990692,0.0,361.8286437988281,368.0,59448.1328125,0.0,5246.3408203125,1.0,279.1414794921875,283.0439758300781,295.27520751953125,298.4227600097656,293.1499938964844,293.1499938964844,278.8500061035156,33569.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.641932249069214,3.641955614089966,8.850279868966027e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9028.9150390625,0.0,1506.0677490234375,2977.34912109375,0.0,4300.0,0.9017949104309082,1.0,0.0,3.0,1.0,0.0
18114720,297.0743103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.7451066374778748,0.4292693138122558,0.3947554230690002,297.0501403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.8617396950721741,0.6772998571395874,0.6480973362922668,297.4768371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.8719861507415771,0.703766405582428,0.4959360063076019,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.742341935634613,0.4242487549781799,0.4108171164989471,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.622890293598175,0.2452657669782638,1.1501470804214478,284.9981994628906,284.95001220703125,300.4263000488281,291.8429870605469,298.0607604980469,297.260498046875,284.9974670410156,1.0,0.7665833234786987,0.3394925594329834,0.3394925594329834,1.0,1.0,-3.72301983833313,0.9401388764381408,2.782881021499634,0.1021488979458808,0.932161509990692,0.932161509990692,0.0,361.8286437988281,368.0,59448.1328125,0.0,5246.3408203125,1.0,279.1414794921875,283.0439758300781,295.27520751953125,298.4227600097656,293.1499938964844,293.1499938964844,278.8500061035156,33569.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.641932249069214,3.641955614089966,8.850279868966027e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9028.9150390625,0.0,1506.0677490234375,2977.34912109375,0.0,4300.0,0.9017949104309082,1.0,0.0,3.0,1.0,0.0
18114780,297.0688171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.7430867552757263,0.4277575314044952,0.3937616348266601,297.0420837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.8593380451202393,0.6752224564552307,0.6465637683868408,297.4703063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.871793270111084,0.7072480320930481,0.498639166355133,297.13848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.7408238053321838,0.4237146973609924,0.4106346070766449,297.14093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.6216540932655334,0.2449473589658737,1.149945855140686,284.9053955078125,284.95001220703125,300.4067077636719,291.82745361328125,298.0511779785156,297.2558288574219,284.9060363769531,1.0,0.7680283784866333,0.3391053378582001,0.3391053378582001,1.0,1.0,-3.722779035568237,0.9387837052345276,2.7839953899383545,0.1009491086006164,0.8470777869224548,0.8470777869224548,0.0,365.1497497558594,371.0,60052.609375,0.0,5266.740234375,1.0,278.8583984375,282.92889404296875,295.34100341796875,298.5624389648437,293.1499938964844,293.1499938964844,279.1499938964844,38639.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.525388717651367,3.525412082672119,8.292917073049466e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8181.05712890625,0.0,1417.9727783203125,2977.34912109375,0.0,4300.0,0.8797581791877747,1.0,0.0,3.0,1.0,0.0
18114840,297.0688171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.7430867552757263,0.4277575314044952,0.3937616348266601,297.0420837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.8593380451202393,0.6752224564552307,0.6465637683868408,297.4703063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.871793270111084,0.7072480320930481,0.498639166355133,297.13848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.7408238053321838,0.4237146973609924,0.4106346070766449,297.14093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.6216540932655334,0.2449473589658737,1.149945855140686,284.9053955078125,284.95001220703125,300.4067077636719,291.82745361328125,298.0511779785156,297.2558288574219,284.9060363769531,1.0,0.7680283784866333,0.3391053378582001,0.3391053378582001,1.0,1.0,-3.722779035568237,0.9387837052345276,2.7839953899383545,0.1009491086006164,0.8470777869224548,0.8470777869224548,0.0,365.1497497558594,371.0,60052.609375,0.0,5266.740234375,1.0,278.8583984375,282.92889404296875,295.34100341796875,298.5624389648437,293.1499938964844,293.1499938964844,279.1499938964844,38639.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.525388717651367,3.525412082672119,8.292917073049466e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8181.05712890625,0.0,1417.9727783203125,2977.34912109375,0.0,4300.0,0.8797581791877747,1.0,0.0,3.0,1.0,0.0
18114900,297.07098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.7421627044677734,0.4274530410766601,0.3933066725730896,297.0429382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.8582118153572083,0.674618661403656,0.6457987427711487,297.4731750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0100402832031,0.8717976212501526,0.7095549702644348,0.5000483393669128,297.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.7401130795478821,0.4237150549888611,0.4105253517627716,297.1413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.6210522651672363,0.2449331730604171,1.1496752500534058,285.0099182128906,284.95001220703125,300.39703369140625,291.8197937011719,298.0497436523437,297.2578430175781,285.01043701171875,1.0,0.7687023878097534,0.3389117121696472,0.3389117121696472,1.0,1.0,-3.7225422859191895,0.9380768537521362,2.7844655513763428,0.1002053022384643,0.9201124906539916,0.9201124906539916,0.0,366.67877197265625,371.0,59248.49609375,0.0,5275.76806640625,1.0,279.0987548828125,283.0557861328125,295.2602233886719,298.3662414550781,293.1499938964844,293.1499938964844,279.1499938964844,34142.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5736608505249023,3.573683738708496,8.52157654662733e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8418.556640625,0.0,1436.2779541015625,2977.34912109375,0.0,4300.0,0.8884282112121582,1.0,0.0,3.0,1.0,0.0
18114960,297.073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.7416223287582397,0.4272481203079223,0.3931716978549957,297.0450744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.8574798703193665,0.6741527318954468,0.645397961139679,297.47674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.8722137212753296,0.7119526267051697,0.5017504692077637,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.7397300004959106,0.4238267242908478,0.4106573462486267,297.14276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.6207388639450073,0.2450143694877624,1.150134563446045,284.9977111816406,284.95001220703125,300.387451171875,291.81219482421875,298.0491943359375,297.260986328125,284.9966735839844,1.0,0.7695022225379944,0.3387211561203003,0.3387211561203003,1.0,1.0,-3.724654912948608,0.9380807876586914,2.786574125289917,0.0996986404061317,0.9302055239677428,0.9302055239677428,0.0,367.8763122558594,374.0,59362.07421875,0.0,5289.76220703125,1.0,279.14239501953125,283.04510498046875,295.2462463378906,298.3896179199219,293.1499938964844,293.1499938964844,278.8500061035156,33491.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.63677430152893,3.6367979049682617,8.825229542708257e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9013.3134765625,0.0,1499.8031005859375,2977.34912109375,0.0,4300.0,0.9003570675849915,1.0,0.0,3.0,1.0,0.0
