time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18115020,297.0685119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.739661693572998,0.4257361888885498,0.3921824097633362,297.0372009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.8551325798034668,0.6720331907272339,0.6438286304473877,297.469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.872037947177887,0.715410590171814,0.504444420337677,297.1366882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.7382494807243347,0.4232728183269501,0.4104592800140381,297.14044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.6195191144943237,0.2446925491094589,1.1499254703521729,284.90576171875,284.95001220703125,300.3685302734375,291.7972106933594,298.0397644042969,297.2562255859375,284.9063720703125,1.0,0.7709289193153381,0.3383400738239288,0.3383400738239288,1.0,1.0,-3.724337577819824,0.9367218613624572,2.7876155376434326,0.0985183119773864,0.845790684223175,0.845790684223175,0.0,371.1888427734375,377.0,59960.99609375,0.0,5309.880859375,1.0,278.8584899902344,282.93121337890625,295.31329345703125,298.5296325683594,293.1499938964844,293.1499938964844,279.1499938964844,38634.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.518086671829224,3.5181097984313965,8.258598427346442e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8166.45263671875,0.0,1410.2978515625,2977.34912109375,0.0,4300.0,0.8781420588493347,1.0,0.0,3.0,1.0,0.0
18115080,297.0685119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.739661693572998,0.4257361888885498,0.3921824097633362,297.0372009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.8551325798034668,0.6720331907272339,0.6438286304473877,297.469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.872037947177887,0.715410590171814,0.504444420337677,297.1366882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.7382494807243347,0.4232728183269501,0.4104592800140381,297.14044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.6195191144943237,0.2446925491094589,1.1499254703521729,284.90576171875,284.95001220703125,300.3685302734375,291.7972106933594,298.0397644042969,297.2562255859375,284.9063720703125,1.0,0.7709289193153381,0.3383400738239288,0.3383400738239288,1.0,1.0,-3.724337577819824,0.9367218613624572,2.7876155376434326,0.0985183119773864,0.845790684223175,0.845790684223175,0.0,371.1888427734375,377.0,59960.99609375,0.0,5309.880859375,1.0,278.8584899902344,282.93121337890625,295.31329345703125,298.5296325683594,293.1499938964844,293.1499938964844,279.1499938964844,38634.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.518086671829224,3.5181097984313965,8.258598427346442e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8166.45263671875,0.0,1410.2978515625,2977.34912109375,0.0,4300.0,0.8781420588493347,1.0,0.0,3.0,1.0,0.0
18115140,297.0736389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.7382391691207886,0.4252174198627472,0.3915936946868896,297.04034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.8533125519752502,0.6709148287773132,0.6426270604133606,297.47625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.8724653124809265,0.7200965285301208,0.5075494647026062,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.7371809482574463,0.4233618676662445,0.4104663431644439,297.1423034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979248046875,0.6186149716377258,0.2447547912597656,1.1501084566116333,284.9975891113281,284.95001220703125,300.3500061035156,291.78253173828125,298.0379638671875,297.2613220214844,284.9968566894531,1.0,0.7723855972290039,0.337958961725235,0.337958961725235,1.0,1.0,-3.726138830184937,0.936005175113678,2.790133714675904,0.0972784981131553,0.9285557270050048,0.9285557270050048,0.0,373.9094848632813,380.0,59274.03125,0.0,5332.669921875,1.0,279.1413879394531,283.04718017578125,295.2198486328125,298.35760498046875,293.1499938964844,293.1499938964844,278.8500061035156,33559.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.628181219100952,3.628204584121704,8.783574116932868e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8993.2734375,0.0,1490.88037109375,2977.34912109375,0.0,4300.0,0.8986983299255371,1.0,0.0,3.0,1.0,0.0
18115200,297.0736389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.7382391691207886,0.4252174198627472,0.3915936946868896,297.04034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.8533125519752502,0.6709148287773132,0.6426270604133606,297.47625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.8724653124809265,0.7200965285301208,0.5075494647026062,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.7371809482574463,0.4233618676662445,0.4104663431644439,297.1423034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979248046875,0.6186149716377258,0.2447547912597656,1.1501084566116333,284.9975891113281,284.95001220703125,300.3500061035156,291.78253173828125,298.0379638671875,297.2613220214844,284.9968566894531,1.0,0.7723855972290039,0.337958961725235,0.337958961725235,1.0,1.0,-3.726138830184937,0.936005175113678,2.790133714675904,0.0972784981131553,0.9285557270050048,0.9285557270050048,0.0,373.9094848632813,380.0,59274.03125,0.0,5332.669921875,1.0,279.1413879394531,283.04718017578125,295.2198486328125,298.35760498046875,293.1499938964844,293.1499938964844,278.8500061035156,33559.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.628181219100952,3.628204584121704,8.783574116932868e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8993.2734375,0.0,1490.88037109375,2977.34912109375,0.0,4300.0,0.8986983299255371,1.0,0.0,3.0,1.0,0.0
18115260,297.0682067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.7363159656524658,0.4237057566642761,0.3905950784683227,297.03271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.8510035276412964,0.6687584519386292,0.64101243019104,297.46929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.8722862601280212,0.7235283851623535,0.5102186799049377,297.1348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.7357214093208313,0.4227875471115112,0.4102435708045959,297.1400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.6173949241638184,0.2444287836551666,1.1498674154281616,284.90606689453125,284.95001220703125,300.3318786621094,291.7681579589844,298.0286865234375,297.2564697265625,284.9066467285156,1.0,0.7737912535667419,0.3375763595104217,0.3375763595104217,1.0,1.0,-3.7256574630737305,0.9345918893814088,2.791065454483032,0.0960784777998924,0.8444774150848389,0.8444774150848389,0.0,377.228515625,383.0,59870.07421875,0.0,5352.337890625,1.0,278.8585205078125,282.9334716796875,295.2865295410156,298.4977722167969,293.1499938964844,293.1499938964844,279.1499938964844,38630.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.510896682739258,3.5109198093414307,8.224876637541456e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8152.12158203125,0.0,1402.7789306640625,2977.34912109375,0.0,4300.0,0.8765473365783691,1.0,0.0,3.0,1.0,0.0
18115320,297.0682067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.7363159656524658,0.4237057566642761,0.3905950784683227,297.03271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.8510035276412964,0.6687584519386292,0.64101243019104,297.46929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.8722862601280212,0.7235283851623535,0.5102186799049377,297.1348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.7357214093208313,0.4227875471115112,0.4102435708045959,297.1400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.6173949241638184,0.2444287836551666,1.1498674154281616,284.90606689453125,284.95001220703125,300.3318786621094,291.7681579589844,298.0286865234375,297.2564697265625,284.9066467285156,1.0,0.7737912535667419,0.3375763595104217,0.3375763595104217,1.0,1.0,-3.7256574630737305,0.9345918893814088,2.791065454483032,0.0960784777998924,0.8444774150848389,0.8444774150848389,0.0,377.228515625,383.0,59870.07421875,0.0,5352.337890625,1.0,278.8585205078125,282.9334716796875,295.2865295410156,298.4977722167969,293.1499938964844,293.1499938964844,279.1499938964844,38630.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.510896682739258,3.5109198093414307,8.224876637541456e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8152.12158203125,0.0,1402.7789306640625,2977.34912109375,0.0,4300.0,0.8765473365783691,1.0,0.0,3.0,1.0,0.0
18115380,297.0732116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.7349199652671814,0.4231724441051483,0.3899993002414703,297.035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971923828125,0.8492099046707153,0.6675875782966614,0.6397690773010254,297.4748840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.8726944923400879,0.7281351685523987,0.513286828994751,297.1374206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.7346654534339905,0.4228474199771881,0.4102280139923095,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.6164901256561279,0.2444854825735092,1.1500333547592163,284.9972229003906,284.95001220703125,300.3141174316406,291.75408935546875,298.0268249511719,297.2611999511719,284.9964904785156,1.0,0.7752271890640259,0.3371937572956085,0.3371937572956085,1.0,1.0,-3.7273080348968506,0.9338234663009644,2.793484687805176,0.0948205217719078,0.9267224073410034,0.9267224073410034,0.0,379.9546203613281,371.0,59186.265625,0.0,5374.7314453125,1.0,279.1413269042969,283.0487365722656,295.1935119628906,298.32635498046875,293.1499938964844,293.1499938964844,278.8500061035156,33557.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.621304750442505,3.6213278770446777,8.750309916649712e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8975.7294921875,0.0,1483.34521484375,2977.34912109375,0.0,4300.0,0.8971514701843262,1.0,0.0,3.0,1.0,0.0
18115440,297.0732116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.7349199652671814,0.4231724441051483,0.3899993002414703,297.035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971923828125,0.8492099046707153,0.6675875782966614,0.6397690773010254,297.4748840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.8726944923400879,0.7281351685523987,0.513286828994751,297.1374206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.7346654534339905,0.4228474199771881,0.4102280139923095,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.6164901256561279,0.2444854825735092,1.1500333547592163,284.9972229003906,284.95001220703125,300.3141174316406,291.75408935546875,298.0268249511719,297.2611999511719,284.9964904785156,1.0,0.7752271890640259,0.3371937572956085,0.3371937572956085,1.0,1.0,-3.7273080348968506,0.9338234663009644,2.793484687805176,0.0948205217719078,0.9267224073410034,0.9267224073410034,0.0,379.9546203613281,371.0,59186.265625,0.0,5374.7314453125,1.0,279.1413269042969,283.0487365722656,295.1935119628906,298.32635498046875,293.1499938964844,293.1499938964844,278.8500061035156,33557.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.621304750442505,3.6213278770446777,8.750309916649712e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8975.7294921875,0.0,1483.34521484375,2977.34912109375,0.0,4300.0,0.8971514701843262,1.0,0.0,3.0,1.0,0.0
18115500,297.07080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.7352427244186401,0.4224540889263153,0.3895557522773742,297.0325927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804016113281,0.8495883941650391,0.6665475964546204,0.6390191316604614,297.470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88037109375,0.87423175573349,0.729810357093811,0.5146521925926208,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.7351852059364319,0.4225970506668091,0.4101171493530273,297.1411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818054199219,0.6169590353965759,0.2443671077489853,1.1497465372085571,284.8805236816406,284.95001220703125,300.3053894042969,291.7471618652344,298.0223693847656,297.25897216796875,284.8799743652344,1.0,0.7742740511894226,0.3370024561882019,0.3370024561882019,1.0,1.0,-3.72704815864563,0.9331077933311462,2.793940305709839,0.0942906886339187,0.8446447849273682,0.8446447849273682,0.0,378.4736328125,371.0,59994.03125,0.0,5364.50048828125,1.0,278.8989562988281,282.9096069335937,295.26275634765625,298.5124206542969,293.1499938964844,293.1499938964844,278.8500061035156,38063.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.578538417816162,3.578562021255493,8.544854495085019e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8708.546875,0.0,1470.24169921875,2977.34912109375,0.0,4300.0,0.8886352181434631,1.0,0.0,3.0,1.0,0.0
18115560,297.0679016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.7357304096221924,0.4216651022434234,0.3887297809123993,297.0283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.8502439260482788,0.665382444858551,0.6378245949745178,297.46661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.8760682940483093,0.7314152121543884,0.5156504511833191,297.1330261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.7359213829040527,0.4222478866577148,0.4096946120262146,297.13970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.6175934076309204,0.2441680282354354,1.1484493017196655,284.9054870605469,284.95001220703125,300.2967224121094,291.74029541015625,298.01727294921875,297.255859375,284.9065246582031,1.0,0.7726460099220276,0.3368270695209503,0.3368270695209503,1.0,1.0,-3.723751783370972,0.9315400123596193,2.7922117710113525,0.0934938043355941,0.8421533703804016,0.8421533703804016,0.0,375.86920166015625,359.0,59719.890625,0.0,5337.92626953125,1.0,278.85791015625,282.9361877441406,295.26080322265625,298.4647521972656,293.1499938964844,293.1499938964844,279.1499938964844,38873.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.4987196922302246,3.498742818832397,8.167922942448058e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8130.46923828125,0.0,1391.894775390625,2977.34912109375,0.0,4300.0,0.8740913271903992,1.0,0.0,3.0,1.0,0.0
18115620,297.0736694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.7385907173156738,0.4212027788162231,0.3877597749233246,297.03204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.8536447882652283,0.6642107963562012,0.636123776435852,297.4721374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.8821038603782654,0.7359819412231445,0.5183348655700684,297.1360778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.7391078472137451,0.4223345220088959,0.4092490971088409,297.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.6203007698059082,0.2442907094955444,1.146755576133728,284.9945068359375,284.95001220703125,300.2796325683594,291.7267761230469,298.0158386230469,297.260986328125,284.9937438964844,1.0,0.7684425115585327,0.3364762663841247,0.3364762663841247,1.0,1.0,-3.721185207366944,0.9296199083328248,2.791565179824829,0.0920261740684509,0.9218082427978516,0.9218082427978516,0.0,367.2987060546875,347.0,59001.9375,0.0,5275.6923828125,1.0,279.1412048339844,283.0497436523437,295.1656799316406,298.2897033691406,293.1499938964844,293.1499938964844,278.8500061035156,33654.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.608942985534668,3.60896635055542,8.690672075317707e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8945.935546875,0.0,1470.6171875,2977.34912109375,0.0,4300.0,0.8944362998008728,1.0,0.0,3.0,1.0,0.0
18115680,297.0736694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.7385907173156738,0.4212027788162231,0.3877597749233246,297.03204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.8536447882652283,0.6642107963562012,0.636123776435852,297.4721374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.8821038603782654,0.7359819412231445,0.5183348655700684,297.1360778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.7391078472137451,0.4223345220088959,0.4092490971088409,297.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.6203007698059082,0.2442907094955444,1.146755576133728,284.9945068359375,284.95001220703125,300.2796325683594,291.7267761230469,298.0158386230469,297.260986328125,284.9937438964844,1.0,0.7684425115585327,0.3364762663841247,0.3364762663841247,1.0,1.0,-3.721185207366944,0.9296199083328248,2.791565179824829,0.0920261740684509,0.9218082427978516,0.9218082427978516,0.0,367.2987060546875,347.0,59001.9375,0.0,5275.6923828125,1.0,279.1412048339844,283.0497436523437,295.1656799316406,298.2897033691406,293.1499938964844,293.1499938964844,278.8500061035156,33654.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.608942985534668,3.60896635055542,8.690672075317707e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8945.935546875,0.0,1470.6171875,2977.34912109375,0.0,4300.0,0.8944362998008728,1.0,0.0,3.0,1.0,0.0
18115740,297.06964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.7418486475944519,0.4198324382305145,0.3863807916641235,297.02569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.857642412185669,0.6620793342590332,0.6339995861053467,297.4649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.8887490630149841,0.7393377423286438,0.520562469959259,297.1326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.7428067922592163,0.4218205511569977,0.4085550010204315,297.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.6234148144721985,0.2440931349992752,1.1445817947387695,284.9056091308594,284.95001220703125,300.26287841796875,291.7134704589844,298.0073547363281,297.2568359375,284.9061279296875,1.0,0.7633448243141174,0.3361254334449768,0.3361254334449768,1.0,1.0,-3.716208696365357,0.9269747734069824,2.789233922958374,0.0905877649784088,0.8384634256362915,0.8384634256362915,0.0,357.4504699707031,335.0,59511.5703125,0.0,5198.19775390625,1.0,278.85870361328125,282.9402160644531,295.2301940917969,298.4234924316406,293.1499938964844,293.1499938964844,279.1499938964844,38760.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.4843075275421143,3.484330654144287,8.100769832708465e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8105.9638671875,0.0,1376.2396240234375,2977.34912109375,0.0,4300.0,0.8707781434059143,1.0,0.0,3.0,1.0,0.0
18115800,297.06964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.7418486475944519,0.4198324382305145,0.3863807916641235,297.02569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.857642412185669,0.6620793342590332,0.6339995861053467,297.4649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.8887490630149841,0.7393377423286438,0.520562469959259,297.1326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.7428067922592163,0.4218205511569977,0.4085550010204315,297.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.6234148144721985,0.2440931349992752,1.1445817947387695,284.9056091308594,284.95001220703125,300.26287841796875,291.7134704589844,298.0073547363281,297.2568359375,284.9061279296875,1.0,0.7633448243141174,0.3361254334449768,0.3361254334449768,1.0,1.0,-3.716208696365357,0.9269747734069824,2.789233922958374,0.0905877649784088,0.8384634256362915,0.8384634256362915,0.0,357.4504699707031,335.0,59511.5703125,0.0,5198.19775390625,1.0,278.85870361328125,282.9402160644531,295.2301940917969,298.4234924316406,293.1499938964844,293.1499938964844,279.1499938964844,38760.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.4843075275421143,3.484330654144287,8.100769832708465e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8105.9638671875,0.0,1376.2396240234375,2977.34912109375,0.0,4300.0,0.8707781434059143,1.0,0.0,3.0,1.0,0.0
18115860,297.0761413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.7462932467460632,0.419468492269516,0.3854138851165771,297.0302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939880371094,0.8629478216171265,0.6609626412391663,0.632257342338562,297.4713439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.8968897461891174,0.7439703941345215,0.5232248902320862,297.1364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.7475866079330444,0.4219777882099151,0.4080783128738403,297.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.6273377537727356,0.2443242669105529,1.1428935527801514,284.9940490722656,284.95001220703125,300.246337890625,291.70037841796875,298.0069274902344,297.2627868652344,284.9932861328125,1.0,0.7578641772270203,0.3358762860298157,0.3358762860298157,1.0,1.0,-3.713538646697998,0.92535138130188,2.788187265396118,0.0894347503781318,0.9174676537513732,0.9174676537513732,0.0,346.08233642578125,323.0,58788.1640625,0.0,5118.12158203125,1.0,279.1410827636719,283.0535583496094,295.13543701171875,298.2480163574219,293.1499938964844,293.1499938964844,278.8500061035156,33660.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.592192411422729,3.5922152996063232,8.610184636381746e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8911.6826171875,0.0,1452.56982421875,2977.34912109375,0.0,4300.0,0.8906863927841187,1.0,0.0,3.0,1.0,0.0
18115920,297.0761413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.7462932467460632,0.419468492269516,0.3854138851165771,297.0302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939880371094,0.8629478216171265,0.6609626412391663,0.632257342338562,297.4713439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.8968897461891174,0.7439703941345215,0.5232248902320862,297.1364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.7475866079330444,0.4219777882099151,0.4080783128738403,297.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.6273377537727356,0.2443242669105529,1.1428935527801514,284.9940490722656,284.95001220703125,300.246337890625,291.70037841796875,298.0069274902344,297.2627868652344,284.9932861328125,1.0,0.7578641772270203,0.3358762860298157,0.3358762860298157,1.0,1.0,-3.713538646697998,0.92535138130188,2.788187265396118,0.0894347503781318,0.9174676537513732,0.9174676537513732,0.0,346.08233642578125,323.0,58788.1640625,0.0,5118.12158203125,1.0,279.1410827636719,283.0535583496094,295.13543701171875,298.2480163574219,293.1499938964844,293.1499938964844,278.8500061035156,33660.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.592192411422729,3.5922152996063232,8.610184636381746e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8911.6826171875,0.0,1452.56982421875,2977.34912109375,0.0,4300.0,0.8906863927841187,1.0,0.0,3.0,1.0,0.0
18115980,297.0726623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.750694751739502,0.4181843101978302,0.3840604126453399,297.0246887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.8683053255081177,0.6588844656944275,0.6301262378692627,297.4646911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.905028760433197,0.7473697662353516,0.5254433155059814,297.13360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.7524524927139282,0.4215216934680938,0.4073851108551025,297.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.6313123106956482,0.2442172020673751,1.1408798694610596,284.9067687988281,284.95001220703125,300.23004150390625,291.6874694824219,297.9992980957031,297.2591857910156,284.9072265625,1.0,0.7521204948425293,0.3356271684169769,0.3356271684169769,1.0,1.0,-3.70876669883728,0.9231056571006776,2.785660982131958,0.0883459597826004,0.8356353044509888,0.8356353044509888,0.0,334.8547668457031,311.0,59296.9140625,0.0,5032.84716796875,1.0,278.8588256835937,282.94561767578125,295.2001342773437,298.3818054199219,293.1499938964844,293.1499938964844,279.1499938964844,38735.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.4673430919647217,3.4673659801483154,8.022079214242694e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8079.451171875,0.0,1358.73046875,2977.34912109375,0.0,4300.0,0.8670058250427246,1.0,0.0,3.0,1.0,0.0
18116040,297.0726623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.750694751739502,0.4181843101978302,0.3840604126453399,297.0246887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.8683053255081177,0.6588844656944275,0.6301262378692627,297.4646911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.905028760433197,0.7473697662353516,0.5254433155059814,297.13360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.7524524927139282,0.4215216934680938,0.4073851108551025,297.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.6313123106956482,0.2442172020673751,1.1408798694610596,284.9067687988281,284.95001220703125,300.23004150390625,291.6874694824219,297.9992980957031,297.2591857910156,284.9072265625,1.0,0.7521204948425293,0.3356271684169769,0.3356271684169769,1.0,1.0,-3.70876669883728,0.9231056571006776,2.785660982131958,0.0883459597826004,0.8356353044509888,0.8356353044509888,0.0,334.8547668457031,311.0,59296.9140625,0.0,5032.84716796875,1.0,278.8588256835937,282.94561767578125,295.2001342773437,298.3818054199219,293.1499938964844,293.1499938964844,279.1499938964844,38735.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.4673430919647217,3.4673659801483154,8.022079214242694e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8079.451171875,0.0,1358.73046875,2977.34912109375,0.0,4300.0,0.8670058250427246,1.0,0.0,3.0,1.0,0.0
18116100,297.0756530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075378417969,0.7531622052192688,0.4179838895797729,0.3834382891654968,297.026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.8712691068649292,0.6582756638526917,0.6290823817253113,297.4677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077819824219,0.9096397757530212,0.7496609687805176,0.526626467704773,297.1351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075378417969,0.7551243305206299,0.4215651750564575,0.4070346653461456,297.1456604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.6334618330001831,0.2443187534809112,1.1397699117660522,285.0076904296875,284.95001220703125,300.22198486328125,291.6810913085937,297.9988708496094,297.2618103027344,285.0079040527344,1.0,0.7491599917411804,0.3355025947093963,0.3355025947093963,1.0,1.0,-3.706421613693237,0.9220007061958312,2.784420967102051,0.0876765549182891,0.906140923500061,0.906140923500061,0.0,329.013427734375,311.0,58504.00390625,0.0,4988.98388671875,1.0,279.0972900390625,283.068603515625,295.119384765625,298.1860046386719,293.1499938964844,293.1499938964844,279.1499938964844,34130.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.516529083251953,3.5165514945983887,8.251288363680942e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8306.9013671875,0.0,1376.20556640625,2977.34912109375,0.0,4300.0,0.8756951689720154,1.0,0.0,3.0,1.0,0.0
18116160,297.07928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.7561624646186829,0.4178725183010101,0.3831166923046112,297.0296325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.8747962713241577,0.6577926278114319,0.6283819079399109,297.4713439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.9150757789611816,0.7520259618759155,0.528100311756134,297.1375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.7582839727401733,0.4217122793197632,0.4069156348705292,297.1479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939270019531,0.6360116600990295,0.2445140928030014,1.1393786668777466,284.99334716796875,284.95001220703125,300.2139587402344,291.6747436523437,297.99920654296875,297.2653503417969,284.9923095703125,1.0,0.7463006377220154,0.3353815674781799,0.3353815674781799,1.0,1.0,-3.7063488960266113,0.9215806722640992,2.7847683429718018,0.0872362703084945,0.9136079549789428,0.9136079549789428,0.0,322.8216552734375,299.0,58593.65625,0.0,4949.57177734375,1.0,279.14190673828125,283.0565185546875,295.10528564453125,298.2078552246094,293.1499938964844,293.1499938964844,278.8500061035156,33556.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5786147117614746,3.5786375999450684,8.545218292965728e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8882.22265625,0.0,1437.267333984375,2977.34912109375,0.0,4300.0,0.8873294591903687,1.0,0.0,3.0,1.0,0.0
18116220,297.075927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.7615154385566711,0.4166396558284759,0.3818009197711944,297.0244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.8812279105186462,0.6557441353797913,0.6262679100036621,297.4647521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.9254332780838012,0.7554312944412231,0.5303197503089905,297.1348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.7641309499740601,0.4212846457958221,0.4062391817569732,297.14764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.6407570838928223,0.2444621920585632,1.137563943862915,284.9075927734375,284.95001220703125,300.19805908203125,291.6621398925781,297.99176025390625,297.26177978515625,284.90802001953125,1.0,0.7403677701950073,0.335139513015747,0.335139513015747,1.0,1.0,-3.701904058456421,0.9194574952125548,2.7824466228485107,0.0862025469541549,0.8331383466720581,0.8331383466720581,0.0,311.26336669921875,287.0,59098.328125,0.0,4863.52587890625,1.0,278.8590087890625,282.95037841796875,295.1712646484375,298.3422241210937,293.1499938964844,293.1499938964844,279.1499938964844,38706.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.4519243240356445,3.451946973800659,7.950891358632362e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8054.81689453125,0.0,1342.9140625,2977.34912109375,0.0,4300.0,0.8635748028755188,1.0,0.0,3.0,1.0,0.0
18116280,297.075927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.7615154385566711,0.4166396558284759,0.3818009197711944,297.0244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.8812279105186462,0.6557441353797913,0.6262679100036621,297.4647521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.9254332780838012,0.7554312944412231,0.5303197503089905,297.1348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.7641309499740601,0.4212846457958221,0.4062391817569732,297.14764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.6407570838928223,0.2444621920585632,1.137563943862915,284.9075927734375,284.95001220703125,300.19805908203125,291.6621398925781,297.99176025390625,297.26177978515625,284.90802001953125,1.0,0.7403677701950073,0.335139513015747,0.335139513015747,1.0,1.0,-3.701904058456421,0.9194574952125548,2.7824466228485107,0.0862025469541549,0.8331383466720581,0.8331383466720581,0.0,311.26336669921875,287.0,59098.328125,0.0,4863.52587890625,1.0,278.8590087890625,282.95037841796875,295.1712646484375,298.3422241210937,293.1499938964844,293.1499938964844,279.1499938964844,38706.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.4519243240356445,3.451946973800659,7.950891358632362e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8054.81689453125,0.0,1342.9140625,2977.34912109375,0.0,4300.0,0.8635748028755188,1.0,0.0,3.0,1.0,0.0
18116340,297.0824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.7680297493934631,0.4163573384284973,0.3808892071247101,297.0295104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.8888646364212036,0.6546648740768433,0.6245418190956116,297.47137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.9373738765716552,0.7600834369659424,0.532978355884552,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.771033763885498,0.4214897453784942,0.4057851433753967,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.6463539004325867,0.2448008209466934,1.136246681213379,284.99334716796875,284.95001220703125,300.1822814941406,291.6496276855469,297.99176025390625,297.2679443359375,284.9926147460937,1.0,0.7344297170639038,0.3348974585533142,0.3348974585533142,1.0,1.0,-3.69978928565979,0.9180360436439514,2.7817530632019043,0.0851394981145858,0.9105376601219176,0.9105376601219176,0.0,299.0718688964844,275.0,58408.23828125,0.0,4780.37744140625,1.0,279.1408386230469,283.0604858398437,295.0779113769531,298.1697692871094,293.1499938964844,293.1499938964844,278.8500061035156,33616.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.56242036819458,3.562443256378174,8.468054488730559e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8850.2119140625,0.0,1420.489990234375,2977.34912109375,0.0,4300.0,0.883976399898529,1.0,0.0,3.0,1.0,0.0
18116400,297.0824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.7680297493934631,0.4163573384284973,0.3808892071247101,297.0295104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.8888646364212036,0.6546648740768433,0.6245418190956116,297.47137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.9373738765716552,0.7600834369659424,0.532978355884552,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.771033763885498,0.4214897453784942,0.4057851433753967,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.6463539004325867,0.2448008209466934,1.136246681213379,284.99334716796875,284.95001220703125,300.1822814941406,291.6496276855469,297.99176025390625,297.2679443359375,284.9926147460937,1.0,0.7344297170639038,0.3348974585533142,0.3348974585533142,1.0,1.0,-3.69978928565979,0.9180360436439514,2.7817530632019043,0.0851394981145858,0.9105376601219176,0.9105376601219176,0.0,299.0718688964844,275.0,58408.23828125,0.0,4780.37744140625,1.0,279.1408386230469,283.0604858398437,295.0779113769531,298.1697692871094,293.1499938964844,293.1499938964844,278.8500061035156,33616.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.56242036819458,3.562443256378174,8.468054488730559e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8850.2119140625,0.0,1420.489990234375,2977.34912109375,0.0,4300.0,0.883976399898529,1.0,0.0,3.0,1.0,0.0
18116460,297.0790710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.7744206190109253,0.4151641130447387,0.3795957267284393,297.0247497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.8964166045188904,0.6526597142219543,0.6224443316459656,297.4646911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.9488455653190612,0.7634816765785217,0.5351822972297668,297.1361389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.7779430150985718,0.4210790991783142,0.4051150977611542,297.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.6520512104034424,0.2447876185178756,1.1345760822296145,284.9081420898437,284.95001220703125,300.1666259765625,291.63720703125,297.98345947265625,297.26318359375,284.90850830078125,1.0,0.7284080982208252,0.3346574306488037,0.3346574306488037,1.0,1.0,-3.6955530643463135,0.9159832000732422,2.779569864273072,0.0841308161616325,0.8306434154510498,0.8306434154510498,0.0,287.44635009765625,263.0,58908.58984375,0.0,4694.8505859375,1.0,278.8591003417969,282.9547119140625,295.1433410644531,298.3041687011719,293.1499938964844,293.1499938964844,279.1499938964844,38690.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.4373552799224854,3.4373779296875,7.883919010964746e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8031.15478515625,0.0,1328.168701171875,2977.34912109375,0.0,4300.0,0.8603492379188538,1.0,0.0,3.0,1.0,0.0
18116520,297.0790710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.7744206190109253,0.4151641130447387,0.3795957267284393,297.0247497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.8964166045188904,0.6526597142219543,0.6224443316459656,297.4646911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.9488455653190612,0.7634816765785217,0.5351822972297668,297.1361389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.7779430150985718,0.4210790991783142,0.4051150977611542,297.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.6520512104034424,0.2447876185178756,1.1345760822296145,284.9081420898437,284.95001220703125,300.1666259765625,291.63720703125,297.98345947265625,297.26318359375,284.90850830078125,1.0,0.7284080982208252,0.3346574306488037,0.3346574306488037,1.0,1.0,-3.6955530643463135,0.9159832000732422,2.779569864273072,0.0841308161616325,0.8306434154510498,0.8306434154510498,0.0,287.44635009765625,263.0,58908.58984375,0.0,4694.8505859375,1.0,278.8591003417969,282.9547119140625,295.1433410644531,298.3041687011719,293.1499938964844,293.1499938964844,279.1499938964844,38690.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.4373552799224854,3.4373779296875,7.883919010964746e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8031.15478515625,0.0,1328.168701171875,2977.34912109375,0.0,4300.0,0.8603492379188538,1.0,0.0,3.0,1.0,0.0
18116580,297.08544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.7821569442749023,0.4149064719676971,0.3787084519863128,297.0301208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.905390202999115,0.651612401008606,0.6207560300827026,297.47119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.9613575339317322,0.7681231498718262,0.5378338098526001,297.1400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.7860773801803589,0.4212931394577026,0.4046705067157745,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931945800781,0.6588115692138672,0.2451589554548263,1.1334062814712524,284.9928894042969,284.95001220703125,300.1510314941406,291.6248779296875,297.9836120605469,297.2693786621094,284.9921875,1.0,0.7224003672599792,0.3344174027442932,0.3344174027442932,1.0,1.0,-3.693693399429321,0.9146451354026794,2.779048204421997,0.0831035524606704,0.9072836637496948,0.9072836637496948,0.0,275.218017578125,251.0,58231.19140625,0.0,4612.42578125,1.0,279.1407165527344,283.0636291503906,295.05035400390625,298.1325988769531,293.1499938964844,293.1499938964844,278.8500061035156,33605.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.548643112182617,3.548665761947632,8.402682851738064e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8821.4912109375,0.0,1405.8848876953125,2977.34912109375,0.0,4300.0,0.8808819651603699,1.0,0.0,3.0,1.0,0.0
18116640,297.08544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.7821569442749023,0.4149064719676971,0.3787084519863128,297.0301208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.905390202999115,0.651612401008606,0.6207560300827026,297.47119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.9613575339317322,0.7681231498718262,0.5378338098526001,297.1400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.7860773801803589,0.4212931394577026,0.4046705067157745,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931945800781,0.6588115692138672,0.2451589554548263,1.1334062814712524,284.9928894042969,284.95001220703125,300.1510314941406,291.6248779296875,297.9836120605469,297.2693786621094,284.9921875,1.0,0.7224003672599792,0.3344174027442932,0.3344174027442932,1.0,1.0,-3.693693399429321,0.9146451354026794,2.779048204421997,0.0831035524606704,0.9072836637496948,0.9072836637496948,0.0,275.218017578125,251.0,58231.19140625,0.0,4612.42578125,1.0,279.1407165527344,283.0636291503906,295.05035400390625,298.1325988769531,293.1499938964844,293.1499938964844,278.8500061035156,33605.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.548643112182617,3.548665761947632,8.402682851738064e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8821.4912109375,0.0,1405.8848876953125,2977.34912109375,0.0,4300.0,0.8808819651603699,1.0,0.0,3.0,1.0,0.0
18116700,297.0839538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88165283203125,0.7861760258674622,0.4143554270267486,0.3782292604446411,297.0281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88140869140625,0.910287380218506,0.6506672501564026,0.6198933720588684,297.4678649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813781738281,0.9674318432807922,0.7698343396186829,0.5390883088111877,297.1390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.7903281450271606,0.4211367070674896,0.4044602513313293,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88250732421875,0.6624131202697754,0.2452068775892257,1.1329959630966189,284.8814697265625,284.95001220703125,300.14324951171875,291.61871337890625,297.979736328125,297.267333984375,284.88153076171875,1.0,0.7194269299507141,0.3342973589897156,0.3342973589897156,1.0,1.0,-3.692848682403565,0.9139962792396544,2.7788524627685547,0.0827249214053154,0.8280133008956909,0.8280133008956909,0.0,269.22918701171875,251.0,58964.31640625,0.0,4572.2607421875,1.0,278.9007263183594,282.9315185546875,295.118896484375,298.31451416015625,293.1499938964844,293.1499938964844,278.8500061035156,38374.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.4983785152435303,3.498401403427124,8.166329052983201e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8559.0830078125,0.0,1387.9659423828125,2977.34912109375,0.0,4300.0,0.8710107803344727,1.0,0.0,3.0,1.0,0.0
18116760,297.08203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.78980952501297,0.4137469828128814,0.3774471282958984,297.02557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.9149422645568848,0.6496387720108032,0.6186903715133667,297.4643859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.9728715419769288,0.7715039849281311,0.5400306582450867,297.1372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.7942484021186829,0.420895904302597,0.4040138125419616,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.6657566428184509,0.2451793551445007,1.13188636302948,284.9095153808594,284.95001220703125,300.135498046875,291.6125793457031,297.97528076171875,297.26446533203125,284.91033935546875,1.0,0.7163168787956238,0.3341898322105407,0.3341898322105407,1.0,1.0,-3.689723253250122,0.9127113819122314,2.77701187133789,0.0821640491485595,0.8287715911865234,0.8287715911865234,0.0,263.57135009765625,239.0,58708.9609375,0.0,4527.837890625,1.0,278.8586120605469,282.9603271484375,295.1165771484375,298.2667236328125,293.1499938964844,293.1499938964844,279.1499938964844,38837.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.420315980911255,3.4203383922576904,7.805949735484319e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8005.60546875,0.0,1312.224853515625,2977.34912109375,0.0,4300.0,0.8568370938301086,1.0,0.0,3.0,1.0,0.0
18116820,297.0882263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.7989974617958069,0.4135113656520843,0.3765765428543091,297.031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.9267945289611816,0.6486072540283203,0.6170148253440857,297.47076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.984888195991516,0.776130199432373,0.5426656603813171,297.14111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.803816020488739,0.4211165904998779,0.4035736918449402,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.6739924550056458,0.2455786764621734,1.1308387517929075,284.9924011230469,284.95001220703125,300.1199951171875,291.60028076171875,297.9754333496094,297.2705383300781,284.9916687011719,1.0,0.710247278213501,0.3339747786521911,0.3339747786521911,1.0,1.0,-3.688031673431397,0.911506175994873,2.7765254974365234,0.0812389999628067,0.9042067527770996,0.9042067527770996,0.0,251.3438873291016,227.0,58063.546875,0.0,4446.09521484375,1.0,279.1405639648437,283.0665283203125,295.0233764648437,298.0965270996094,293.1499938964844,293.1499938964844,278.8500061035156,33594.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.53565526008606,3.535677909851074,8.341288548763259e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8794.1298828125,0.0,1392.205078125,2977.34912109375,0.0,4300.0,0.8779616355895996,1.0,0.0,3.0,1.0,0.0
