time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18116880,297.0882263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.7989974617958069,0.4135113656520843,0.3765765428543091,297.031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.9267945289611816,0.6486072540283203,0.6170148253440857,297.47076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.984888195991516,0.776130199432373,0.5426656603813171,297.14111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.803816020488739,0.4211165904998779,0.4035736918449402,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.6739924550056458,0.2455786764621734,1.1308387517929075,284.9924011230469,284.95001220703125,300.1199951171875,291.60028076171875,297.9754333496094,297.2705383300781,284.9916687011719,1.0,0.710247278213501,0.3339747786521911,0.3339747786521911,1.0,1.0,-3.688031673431397,0.911506175994873,2.7765254974365234,0.0812389999628067,0.9042067527770996,0.9042067527770996,0.0,251.3438873291016,227.0,58063.546875,0.0,4446.09521484375,1.0,279.1405639648437,283.0665283203125,295.0233764648437,298.0965270996094,293.1499938964844,293.1499938964844,278.8500061035156,33594.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.53565526008606,3.535677909851074,8.341288548763259e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8794.1298828125,0.0,1392.205078125,2977.34912109375,0.0,4300.0,0.8779616355895996,1.0,0.0,3.0,1.0,0.0
18116940,297.0848083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.8081154823303223,0.4123849272727966,0.3753342628479004,297.026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.9388173818588256,0.6466598510742188,0.6149622797966003,297.4638366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.9955500364303588,0.7794932723045349,0.5448411703109741,297.13836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.8132259845733643,0.4207307398319244,0.4029204845428467,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.6824860572814941,0.2456281781196594,1.1294299364089966,284.90936279296875,284.95001220703125,300.1044616699219,291.5879821777344,297.9671325683594,297.2655944824219,284.90966796875,1.0,0.7041013836860657,0.3337596952915191,0.3337596952915191,1.0,1.0,-3.6842119693756095,0.9096621870994568,2.774549961090088,0.0803588852286338,0.8261846303939819,0.8261846303939819,0.0,239.70144653320312,215.0,58557.5625,0.0,4362.2529296875,1.0,278.8593444824219,282.9630126953125,295.0890197753906,298.2309875488281,293.1499938964844,293.1499938964844,279.1499938964844,38649.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.4103078842163086,3.410330057144165,7.760335165585275e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7987.06396484375,0.0,1301.013916015625,2977.34912109375,0.0,4300.0,0.8543500304222107,1.0,0.0,3.0,1.0,0.0
18117000,297.0848083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.8081154823303223,0.4123849272727966,0.3753342628479004,297.026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.9388173818588256,0.6466598510742188,0.6149622797966003,297.4638366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.9955500364303588,0.7794932723045349,0.5448411703109741,297.13836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.8132259845733643,0.4207307398319244,0.4029204845428467,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.6824860572814941,0.2456281781196594,1.1294299364089966,284.90936279296875,284.95001220703125,300.1044616699219,291.5879821777344,297.9671325683594,297.2655944824219,284.90966796875,1.0,0.7041013836860657,0.3337596952915191,0.3337596952915191,1.0,1.0,-3.6842119693756095,0.9096621870994568,2.774549961090088,0.0803588852286338,0.8261846303939819,0.8261846303939819,0.0,239.70144653320312,215.0,58557.5625,0.0,4362.2529296875,1.0,278.8593444824219,282.9630126953125,295.0890197753906,298.2309875488281,293.1499938964844,293.1499938964844,279.1499938964844,38649.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.4103078842163086,3.410330057144165,7.760335165585275e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7987.06396484375,0.0,1301.013916015625,2977.34912109375,0.0,4300.0,0.8543500304222107,1.0,0.0,3.0,1.0,0.0
18117060,297.0902099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98590087890625,0.81623375415802,0.4121030867099762,0.3745583295822143,297.0313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856872558594,0.9495956301689148,0.645574688911438,0.6133816838264465,297.4797058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856262207031,0.9990000128746032,0.785038411617279,0.5371108651161194,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858703613281,0.821496307849884,0.4208968877792358,0.4025657773017883,297.159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862670898437,0.6903971433639526,0.2460004091262817,1.1288717985153198,284.9857482910156,284.95001220703125,300.0888977050781,291.5756530761719,297.96923828125,297.2747497558594,284.9845886230469,1.0,0.6971992254257202,0.3335757553577423,0.3335757553577423,1.0,1.0,-3.669991254806519,0.9048292636871338,2.7651619911193848,0.0789177492260932,0.8960930705070496,0.8960930705070496,0.0,229.4222412109375,203.0,57762.44140625,0.0,4260.0751953125,1.0,279.1404724121094,283.0653076171875,294.9956970214844,298.0568542480469,293.1499938964844,293.1499938964844,279.45001220703125,33802.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.518541097640991,3.5185635089874268,8.260732897724665e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7816.556640625,0.0,1375.923828125,2977.34912109375,0.0,4300.0,0.8741903901100159,1.0,0.0,3.0,1.0,0.0
18117120,297.0902099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98590087890625,0.81623375415802,0.4121030867099762,0.3745583295822143,297.0313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856872558594,0.9495956301689148,0.645574688911438,0.6133816838264465,297.4797058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856262207031,0.9990000128746032,0.785038411617279,0.5371108651161194,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858703613281,0.821496307849884,0.4208968877792358,0.4025657773017883,297.159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862670898437,0.6903971433639526,0.2460004091262817,1.1288717985153198,284.9857482910156,284.95001220703125,300.0888977050781,291.5756530761719,297.96923828125,297.2747497558594,284.9845886230469,1.0,0.6971992254257202,0.3335757553577423,0.3335757553577423,1.0,1.0,-3.669991254806519,0.9048292636871338,2.7651619911193848,0.0789177492260932,0.8960930705070496,0.8960930705070496,0.0,229.4222412109375,203.0,57762.44140625,0.0,4260.0751953125,1.0,279.1404724121094,283.0653076171875,294.9956970214844,298.0568542480469,293.1499938964844,293.1499938964844,279.45001220703125,33802.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.518541097640991,3.5185635089874268,8.260732897724665e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7816.556640625,0.0,1375.923828125,2977.34912109375,0.0,4300.0,0.8741903901100159,1.0,0.0,3.0,1.0,0.0
18117180,297.0966186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331420898437,0.8245837688446045,0.4119965136051178,0.3740900456905365,297.03759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03253173828125,0.960479199886322,0.6447042226791382,0.6121734976768494,297.53009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03240966796875,0.9990000128746032,0.7942976355552673,0.5193066596984863,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331115722656,0.8301160931587219,0.4212545454502105,0.4025055468082428,297.16461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342712402344,0.6988807320594788,0.2465995997190475,1.1295762062072754,285.0327453613281,284.95001220703125,300.0732727050781,291.5632629394531,297.9845275878906,297.3017883300781,285.0298156738281,1.0,0.6892950534820557,0.3333918154239654,0.3333918154239654,1.0,1.0,-3.648337841033936,0.897800087928772,2.750537872314453,0.0768047198653221,0.9861195683479308,0.9861195683479308,0.0,219.1629943847656,206.0,57127.19140625,0.0,4136.6474609375,1.0,279.44219970703125,283.1366577148437,294.93603515625,297.953857421875,293.1499938964844,293.1499938964844,279.1499938964844,31475.591796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.700517654418945,3.700541257858277,9.137307870332734e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8657.02734375,0.0,1555.7806396484375,2977.34912109375,0.0,4300.0,0.9131651520729064,1.0,0.0,3.0,1.0,0.0
18117240,297.0966186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331420898437,0.8245837688446045,0.4119965136051178,0.3740900456905365,297.03759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03253173828125,0.960479199886322,0.6447042226791382,0.6121734976768494,297.53009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03240966796875,0.9990000128746032,0.7942976355552673,0.5193066596984863,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331115722656,0.8301160931587219,0.4212545454502105,0.4025055468082428,297.16461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342712402344,0.6988807320594788,0.2465995997190475,1.1295762062072754,285.0327453613281,284.95001220703125,300.0732727050781,291.5632629394531,297.9845275878906,297.3017883300781,285.0298156738281,1.0,0.6892950534820557,0.3333918154239654,0.3333918154239654,1.0,1.0,-3.648337841033936,0.897800087928772,2.750537872314453,0.0768047198653221,0.9861195683479308,0.9861195683479308,0.0,219.1629943847656,206.0,57127.19140625,0.0,4136.6474609375,1.0,279.44219970703125,283.1366577148437,294.93603515625,297.953857421875,293.1499938964844,293.1499938964844,279.1499938964844,31475.591796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.700517654418945,3.700541257858277,9.137307870332734e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8657.02734375,0.0,1555.7806396484375,2977.34912109375,0.0,4300.0,0.9131651520729064,1.0,0.0,3.0,1.0,0.0
18117300,297.0936889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852233886719,0.8270115256309509,0.411376029253006,0.3737187385559082,297.03424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841552734375,0.96353417634964,0.6436672806739807,0.6114156246185303,297.55078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839416503906,0.9990000128746032,0.7987437844276428,0.5139064192771912,297.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851623535156,0.8327575922012329,0.4210323989391327,0.4024091958999634,297.1646423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875427246094,0.7015885710716248,0.2466970831155777,1.1300983428955078,284.884521484375,284.95001220703125,300.0654296875,291.5570678710937,297.9887084960937,297.3106994628906,284.8806457519531,1.0,0.6870813369750977,0.333299845457077,0.333299845457077,1.0,1.0,-3.640982627868652,0.8953226804733276,2.7456600666046143,0.0758325681090354,0.8902710676193237,0.8902710676193237,0.0,216.0663299560547,206.0,58134.79296875,0.0,4097.85595703125,1.0,279.1962585449219,282.9626159667969,295.0173034667969,298.160888671875,293.1499938964844,293.1499938964844,279.1499938964844,35667.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.699127197265625,3.699151754379273,9.130442890636914e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8416.2138671875,0.0,1585.9942626953125,2977.34912109375,0.0,4300.0,0.9140629172325134,1.0,0.0,3.0,1.0,0.0
18117360,297.0893249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880615234375,0.8278936743736267,0.4105893075466156,0.372972309589386,297.0289611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883361816406,0.964672029018402,0.6424157619476318,0.6102192401885986,297.5643920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.9990000128746032,0.802619993686676,0.511122465133667,297.14019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.8339085578918457,0.420617014169693,0.4020069241523742,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875427246094,0.7028742432594299,0.246648296713829,1.129812479019165,284.88824462890625,284.95001220703125,300.0575561523437,291.5508117675781,297.9897155761719,297.3148193359375,284.8894348144531,1.0,0.6854575872421265,0.3333481252193451,0.3333481252193451,1.0,1.0,-3.634465456008911,0.8935163617134094,2.7409491539001465,0.0754609927535057,0.869865894317627,0.869865894317627,0.0,214.35450744628903,209.0,57883.1171875,0.0,4070.0009765625,1.0,279.1572570800781,282.9711608886719,295.02362060546875,298.12548828125,293.1499938964844,293.1499938964844,279.45001220703125,38134.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.62561297416687,3.6256372928619385,8.771143029662198e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7839.9736328125,0.0,1522.0714111328125,2977.34912109375,0.0,4300.0,0.9012558460235596,1.0,0.0,3.0,1.0,0.0
18117420,297.0940246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.8291662335395813,0.4102892875671386,0.3723536729812622,297.0326843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99493408203125,0.9660269618034364,0.6412491202354431,0.6087331771850586,297.59600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949035644531,0.9990000128746032,0.8110737800598145,0.5077574253082275,297.1419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.8354688882827759,0.4206652641296386,0.4017589390277862,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.704714298248291,0.2470742911100387,1.1307216882705688,284.9949645996094,284.95001220703125,300.04168701171875,291.5382385253906,297.9999389648437,297.3335266113281,284.9942626953125,1.0,0.6838586330413818,0.3334447145462036,0.3334447145462036,1.0,1.0,-3.628667116165161,0.8921135663986206,2.736553430557251,0.0752111971378326,0.9566938877105712,0.9566938877105712,0.0,212.3881072998047,227.0,57072.79296875,0.0,4042.55810546875,1.0,279.442138671875,283.102294921875,294.9295349121094,297.9501953125,293.1499938964844,293.1499938964844,279.1499938964844,33579.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.727706432342529,3.7277307510375977,9.272069974031184e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8646.255859375,0.0,1602.856201171875,2977.34912109375,0.0,4300.0,0.9211218953132628,1.0,0.0,3.0,1.0,0.0
18117480,297.0940246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.8291662335395813,0.4102892875671386,0.3723536729812622,297.0326843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99493408203125,0.9660269618034364,0.6412491202354431,0.6087331771850586,297.59600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949035644531,0.9990000128746032,0.8110737800598145,0.5077574253082275,297.1419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.8354688882827759,0.4206652641296386,0.4017589390277862,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.704714298248291,0.2470742911100387,1.1307216882705688,284.9949645996094,284.95001220703125,300.04168701171875,291.5382385253906,297.9999389648437,297.3335266113281,284.9942626953125,1.0,0.6838586330413818,0.3334447145462036,0.3334447145462036,1.0,1.0,-3.628667116165161,0.8921135663986206,2.736553430557251,0.0752111971378326,0.9566938877105712,0.9566938877105712,0.0,212.3881072998047,227.0,57072.79296875,0.0,4042.55810546875,1.0,279.442138671875,283.102294921875,294.9295349121094,297.9501953125,293.1499938964844,293.1499938964844,279.1499938964844,33579.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.727706432342529,3.7277307510375977,9.272069974031184e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8646.255859375,0.0,1602.856201171875,2977.34912109375,0.0,4300.0,0.9211218953132628,1.0,0.0,3.0,1.0,0.0
18117540,297.08917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.8237156271934509,0.4090951979160309,0.3717021048069,297.0273132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.9587974548339844,0.639223575592041,0.6072791218757629,297.5927124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.9990000128746032,0.8164348006248474,0.5177413821220398,297.1378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.8303447961807251,0.4201482832431793,0.4016483426094055,297.1644897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.7002917528152466,0.2471462190151214,1.1325976848602295,284.8990173339844,284.95001220703125,300.0256652832031,291.5255432128906,297.9940490722656,297.33013916015625,284.900390625,1.0,0.6885892748832703,0.3335413038730621,0.3335413038730621,1.0,1.0,-3.6402456760406494,0.8958773016929626,2.744368314743042,0.0761341080069542,0.8651425242424011,0.8651425242424011,0.0,217.9457244873047,230.0,57895.93359375,0.0,4107.62646484375,1.0,279.1577453613281,282.9817199707031,295.0022888183594,298.1021423339844,293.1499938964844,293.1499938964844,279.45001220703125,38639.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.616927146911621,3.6169512271881104,8.729167007004435e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7838.56201171875,0.0,1516.2545166015625,2977.34912109375,0.0,4300.0,0.9000917673110962,1.0,0.0,3.0,1.0,0.0
18117600,297.08917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.8237156271934509,0.4090951979160309,0.3717021048069,297.0273132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.9587974548339844,0.639223575592041,0.6072791218757629,297.5927124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.9990000128746032,0.8164348006248474,0.5177413821220398,297.1378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.8303447961807251,0.4201482832431793,0.4016483426094055,297.1644897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.7002917528152466,0.2471462190151214,1.1325976848602295,284.8990173339844,284.95001220703125,300.0256652832031,291.5255432128906,297.9940490722656,297.33013916015625,284.900390625,1.0,0.6885892748832703,0.3335413038730621,0.3335413038730621,1.0,1.0,-3.6402456760406494,0.8958773016929626,2.744368314743042,0.0761341080069542,0.8651425242424011,0.8651425242424011,0.0,217.9457244873047,230.0,57895.93359375,0.0,4107.62646484375,1.0,279.1577453613281,282.9817199707031,295.0022888183594,298.1021423339844,293.1499938964844,293.1499938964844,279.45001220703125,38639.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.616927146911621,3.6169512271881104,8.729167007004435e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7838.56201171875,0.0,1516.2545166015625,2977.34912109375,0.0,4300.0,0.9000917673110962,1.0,0.0,3.0,1.0,0.0
18117660,297.0940856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.8194855451583862,0.4088180959224701,0.3713946342468261,297.0326232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.9528522491455078,0.638202428817749,0.6062251329421997,297.5828552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.9990000128746032,0.8210358023643494,0.5259076952934265,297.1407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.8263826370239258,0.4202830195426941,0.4017491638660431,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.6968267560005188,0.2475064396858215,1.1344908475875854,285.00860595703125,284.95001220703125,300.00946044921875,291.5127258300781,297.98876953125,297.32843017578125,285.0079650878906,1.0,0.6920791864395142,0.3333588540554046,0.3333588540554046,1.0,1.0,-3.65083909034729,0.8984522223472595,2.752387046813965,0.0764600783586502,0.962351143360138,0.962351143360138,0.0,222.6392974853516,233.0,57264.7109375,0.0,4165.03857421875,1.0,279.442138671875,283.1124572753906,294.9130249023437,297.9403686523437,293.1499938964844,293.1499938964844,279.1499938964844,33366.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.730001449584961,3.730025768280029,9.283490953748696e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8663.677734375,0.0,1603.8736572265625,2977.34912109375,0.0,4300.0,0.9215638041496276,1.0,0.0,3.0,1.0,0.0
18117720,297.0940856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.8194855451583862,0.4088180959224701,0.3713946342468261,297.0326232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.9528522491455078,0.638202428817749,0.6062251329421997,297.5828552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.9990000128746032,0.8210358023643494,0.5259076952934265,297.1407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.8263826370239258,0.4202830195426941,0.4017491638660431,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.6968267560005188,0.2475064396858215,1.1344908475875854,285.00860595703125,284.95001220703125,300.00946044921875,291.5127258300781,297.98876953125,297.32843017578125,285.0079650878906,1.0,0.6920791864395142,0.3333588540554046,0.3333588540554046,1.0,1.0,-3.65083909034729,0.8984522223472595,2.752387046813965,0.0764600783586502,0.962351143360138,0.962351143360138,0.0,222.6392974853516,233.0,57264.7109375,0.0,4165.03857421875,1.0,279.442138671875,283.1124572753906,294.9130249023437,297.9403686523437,293.1499938964844,293.1499938964844,279.1499938964844,33366.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.730001449584961,3.730025768280029,9.283490953748696e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8663.677734375,0.0,1603.8736572265625,2977.34912109375,0.0,4300.0,0.9215638041496276,1.0,0.0,3.0,1.0,0.0
18117780,297.08746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.8152267932891846,0.4074448943138122,0.3705799281597137,297.0263366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.9469680190086364,0.6360859870910645,0.6046962738037109,297.5595397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.9990000128746032,0.8241667747497559,0.5334708094596863,297.135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.822601318359375,0.4196912050247192,0.4015632569789886,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.6934922933578491,0.247377336025238,1.1353907585144043,284.9002990722656,284.95001220703125,299.9930114746094,291.49969482421875,297.97314453125,297.3133544921875,284.9013366699219,1.0,0.6950655579566956,0.3331764042377472,0.3331764042377472,1.0,1.0,-3.6579861640930176,0.8999714851379395,2.758014678955078,0.0765077844262123,0.8681305050849915,0.8681305050849915,0.0,226.9190216064453,236.0,58070.9765625,0.0,4210.9033203125,1.0,279.1576538085937,282.9798278808594,294.9907531738281,298.10064697265625,293.1499938964844,293.1499938964844,279.45001220703125,38512.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.629984140396118,3.630008220672608,8.7923046976357e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7852.59423828125,0.0,1529.7066650390625,2977.34912109375,0.0,4300.0,0.9028098583221436,1.0,0.0,3.0,1.0,0.0
18117840,297.08746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.8152267932891846,0.4074448943138122,0.3705799281597137,297.0263366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.9469680190086364,0.6360859870910645,0.6046962738037109,297.5595397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.9990000128746032,0.8241667747497559,0.5334708094596863,297.135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.822601318359375,0.4196912050247192,0.4015632569789886,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.6934922933578491,0.247377336025238,1.1353907585144043,284.9002990722656,284.95001220703125,299.9930114746094,291.49969482421875,297.97314453125,297.3133544921875,284.9013366699219,1.0,0.6950655579566956,0.3331764042377472,0.3331764042377472,1.0,1.0,-3.6579861640930176,0.8999714851379395,2.758014678955078,0.0765077844262123,0.8681305050849915,0.8681305050849915,0.0,226.9190216064453,236.0,58070.9765625,0.0,4210.9033203125,1.0,279.1576538085937,282.9798278808594,294.9907531738281,298.10064697265625,293.1499938964844,293.1499938964844,279.45001220703125,38512.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.629984140396118,3.630008220672608,8.7923046976357e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7852.59423828125,0.0,1529.7066650390625,2977.34912109375,0.0,4300.0,0.9028098583221436,1.0,0.0,3.0,1.0,0.0
18117900,297.0888366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.8132315874099731,0.4071778953075409,0.3701668977737427,297.0277709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.9441835284233092,0.6354414820671082,0.6039016842842102,297.5538635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.9990000128746032,0.8261967897415161,0.5369644165039062,297.1365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.8208340406417847,0.4196511805057525,0.4014192521572113,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.691902756690979,0.2474328726530075,1.1354858875274658,285.0142517089844,284.95001220703125,299.9847106933594,291.4931030273437,297.9693908691406,297.3111877441406,285.0156555175781,1.0,0.6963716149330139,0.3330851793289184,0.3330851793289184,1.0,1.0,-3.660674333572388,0.9004712104797363,2.760203123092652,0.0763833448290824,0.9470452666282654,0.9470452666282654,0.0,228.880615234375,236.0,57234.01171875,0.0,4230.40625,1.0,279.4012451171875,283.1166381835937,294.9107971191406,297.90679931640625,293.1499938964844,293.1499938964844,279.45001220703125,34219.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6749305725097656,3.674954414367676,9.01138491826714e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8089.5322265625,0.0,1547.66650390625,2977.34912109375,0.0,4300.0,0.911131739616394,1.0,0.0,3.0,1.0,0.0
18117960,297.0913391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.008056640625,0.8118259906768799,0.4070393741130829,0.3700908422470093,297.0307312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.9421015381813048,0.6349591612815857,0.6034862995147705,297.55078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.9990000128746032,0.8284522294998169,0.539730966091156,297.13836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080261230469,0.8195911049842834,0.4197498857975006,0.4015409052371979,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.6908243894577026,0.247594803571701,1.136350393295288,285.00787353515625,284.95001220703125,299.9763488769531,291.4864807128906,297.9672546386719,297.3113708496094,285.0068359375,1.0,0.697685718536377,0.332926332950592,0.332926332950592,1.0,1.0,-3.664596796035767,0.9011284708976746,2.7634685039520264,0.0761578455567359,0.9637956619262696,0.9637956619262696,0.0,230.529525756836,239.0,57362.69140625,0.0,4251.314453125,1.0,279.4432067871094,283.1101989746094,294.8983154296875,297.9325256347656,293.1499938964844,293.1499938964844,279.1499938964844,33377.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7404401302337646,3.740464448928833,9.335523714071314e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8674.982421875,0.0,1616.02880859375,2977.34912109375,0.0,4300.0,0.9236539602279664,1.0,0.0,3.0,1.0,0.0
18118020,297.08447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.8080542683601379,0.4056068956851959,0.369207501411438,297.0242004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.9369246363639832,0.6327927708625793,0.6018949151039124,297.5296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.9990000128746032,0.8314006924629211,0.5461086630821228,297.1335144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.8164041042327881,0.4191175401210785,0.4012992680072784,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.6880310773849487,0.2473905086517334,1.1367801427841189,284.89813232421875,284.95001220703125,299.9593811035156,291.4730529785156,297.9519958496094,297.2974853515625,284.8995056152344,1.0,0.7000723481178284,0.3326086103916168,0.3326086103916168,1.0,1.0,-3.669525861740112,0.9015432000160216,2.767982721328736,0.0755826905369758,0.8678199648857117,0.8678199648857117,0.0,234.16978454589844,242.0,58125.1015625,0.0,4287.4716796875,1.0,279.15679931640625,282.9774169921875,294.9752197265625,298.0885314941406,293.1499938964844,293.1499938964844,279.45001220703125,38748.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.634205102920532,3.6342294216156006,8.812764349386271e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7851.88916015625,0.0,1536.143798828125,2977.34912109375,0.0,4300.0,0.9038087129592896,1.0,0.0,3.0,1.0,0.0
18118080,297.08447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.8080542683601379,0.4056068956851959,0.369207501411438,297.0242004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.9369246363639832,0.6327927708625793,0.6018949151039124,297.5296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.9990000128746032,0.8314006924629211,0.5461086630821228,297.1335144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.8164041042327881,0.4191175401210785,0.4012992680072784,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.6880310773849487,0.2473905086517334,1.1367801427841189,284.89813232421875,284.95001220703125,299.9593811035156,291.4730529785156,297.9519958496094,297.2974853515625,284.8995056152344,1.0,0.7000723481178284,0.3326086103916168,0.3326086103916168,1.0,1.0,-3.669525861740112,0.9015432000160216,2.767982721328736,0.0755826905369758,0.8678199648857117,0.8678199648857117,0.0,234.16978454589844,242.0,58125.1015625,0.0,4287.4716796875,1.0,279.15679931640625,282.9774169921875,294.9752197265625,298.0885314941406,293.1499938964844,293.1499938964844,279.45001220703125,38748.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.634205102920532,3.6342294216156006,8.812764349386271e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7851.88916015625,0.0,1536.143798828125,2977.34912109375,0.0,4300.0,0.9038087129592896,1.0,0.0,3.0,1.0,0.0
18118140,297.0884094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.8049401044845581,0.4051692187786102,0.3686712086200714,297.0285949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.9325700998306274,0.6316387057304382,0.6006412506103516,297.5232238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.9990000128746032,0.8355442881584167,0.5515690445899963,297.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.8137757778167725,0.4191540777683258,0.401238739490509,297.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00701904296875,0.6857421398162842,0.2475673109292984,1.1374598741531372,285.0066833496094,284.95001220703125,299.9421081542969,291.4593505859375,297.94647216796875,297.2965393066406,285.0060119628906,1.0,0.7022952437400818,0.332290917634964,0.332290917634964,1.0,1.0,-3.674681425094605,0.9020283818244934,2.772653102874756,0.0748734474182128,0.963399052619934,0.963399052619934,0.0,237.35494995117188,245.0,57395.28515625,0.0,4321.4970703125,1.0,279.4422302246094,283.1094055175781,294.88067626953125,297.9162902832031,293.1499938964844,293.1499938964844,279.1499938964844,33503.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.741676568984986,3.741701126098633,9.341696909359598e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8671.6748046875,0.0,1618.4266357421875,2977.34912109375,0.0,4300.0,0.9242815971374512,1.0,0.0,3.0,1.0,0.0
18118200,297.0884094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.8049401044845581,0.4051692187786102,0.3686712086200714,297.0285949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.9325700998306274,0.6316387057304382,0.6006412506103516,297.5232238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.9990000128746032,0.8355442881584167,0.5515690445899963,297.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.8137757778167725,0.4191540777683258,0.401238739490509,297.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00701904296875,0.6857421398162842,0.2475673109292984,1.1374598741531372,285.0066833496094,284.95001220703125,299.9421081542969,291.4593505859375,297.94647216796875,297.2965393066406,285.0060119628906,1.0,0.7022952437400818,0.332290917634964,0.332290917634964,1.0,1.0,-3.674681425094605,0.9020283818244934,2.772653102874756,0.0748734474182128,0.963399052619934,0.963399052619934,0.0,237.35494995117188,245.0,57395.28515625,0.0,4321.4970703125,1.0,279.4422302246094,283.1094055175781,294.88067626953125,297.9162902832031,293.1499938964844,293.1499938964844,279.1499938964844,33503.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.741676568984986,3.741701126098633,9.341696909359598e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8671.6748046875,0.0,1618.4266357421875,2977.34912109375,0.0,4300.0,0.9242815971374512,1.0,0.0,3.0,1.0,0.0
18118260,297.0817565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.8013566732406616,0.403719961643219,0.3677487671375274,297.022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.9277751445770264,0.6294621825218201,0.5990139842033386,297.5035095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.9990000128746032,0.8382854461669922,0.5574073791503906,297.13134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.8108236193656921,0.4185093939304352,0.4009653031826019,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.683225691318512,0.2473372370004654,1.1376941204071045,284.89862060546875,284.95001220703125,299.9244689941406,291.4454040527344,297.9319152832031,297.2836303710937,284.899658203125,1.0,0.7044157385826111,0.3320306539535522,0.3320306539535522,1.0,1.0,-3.678597688674927,0.9023216962814332,2.776275873184204,0.0743920356035232,0.8679909110069275,0.8679909110069275,0.0,240.72537231445312,248.0,58147.07421875,0.0,4353.36767578125,1.0,279.1575927734375,282.9779663085937,294.9544982910156,298.0692443847656,293.1499938964844,293.1499938964844,279.45001220703125,38650.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6363353729248047,3.636359691619873,8.823099051369354e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7851.34912109375,0.0,1537.779296875,2977.34912109375,0.0,4300.0,0.9043244123458862,1.0,0.0,3.0,1.0,0.0
18118320,297.0817565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.8013566732406616,0.403719961643219,0.3677487671375274,297.022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.9277751445770264,0.6294621825218201,0.5990139842033386,297.5035095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.9990000128746032,0.8382854461669922,0.5574073791503906,297.13134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.8108236193656921,0.4185093939304352,0.4009653031826019,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.683225691318512,0.2473372370004654,1.1376941204071045,284.89862060546875,284.95001220703125,299.9244689941406,291.4454040527344,297.9319152832031,297.2836303710937,284.899658203125,1.0,0.7044157385826111,0.3320306539535522,0.3320306539535522,1.0,1.0,-3.678597688674927,0.9023216962814332,2.776275873184204,0.0743920356035232,0.8679909110069275,0.8679909110069275,0.0,240.72537231445312,248.0,58147.07421875,0.0,4353.36767578125,1.0,279.1575927734375,282.9779663085937,294.9544982910156,298.0692443847656,293.1499938964844,293.1499938964844,279.45001220703125,38650.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6363353729248047,3.636359691619873,8.823099051369354e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7851.34912109375,0.0,1537.779296875,2977.34912109375,0.0,4300.0,0.9043244123458862,1.0,0.0,3.0,1.0,0.0
18118380,297.0858459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.7984615564346313,0.4032632708549499,0.3671970665454864,297.0267639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00634765625,0.923748791217804,0.6282958984375,0.5977512001991272,297.4981994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.9990000128746032,0.8422127366065979,0.5624773502349854,297.1340026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.808356761932373,0.4185381531715393,0.400895893573761,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.6811519265174866,0.2474962025880813,1.1382735967636108,285.0063781738281,284.95001220703125,299.906494140625,291.43115234375,297.9267578125,297.283203125,285.00567626953125,1.0,0.7064619064331055,0.3317703902721405,0.3317703902721405,1.0,1.0,-3.683122396469116,0.9028047919273376,2.780317544937134,0.0738159194588661,0.962848663330078,0.962848663330078,0.0,243.7254180908203,251.0,57397.4609375,0.0,4384.66015625,1.0,279.4422302246094,283.10968017578125,294.859375,297.8952941894531,293.1499938964844,293.1499938964844,279.1499938964844,33530.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7415611743927,3.741585731506348,9.341121085526538e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8666.71484375,0.0,1618.502685546875,2977.34912109375,0.0,4300.0,0.9242703318595886,1.0,0.0,3.0,1.0,0.0
18118440,297.0858459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.7984615564346313,0.4032632708549499,0.3671970665454864,297.0267639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00634765625,0.923748791217804,0.6282958984375,0.5977512001991272,297.4981994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.9990000128746032,0.8422127366065979,0.5624773502349854,297.1340026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.808356761932373,0.4185381531715393,0.400895893573761,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.6811519265174866,0.2474962025880813,1.1382735967636108,285.0063781738281,284.95001220703125,299.906494140625,291.43115234375,297.9267578125,297.283203125,285.00567626953125,1.0,0.7064619064331055,0.3317703902721405,0.3317703902721405,1.0,1.0,-3.683122396469116,0.9028047919273376,2.780317544937134,0.0738159194588661,0.962848663330078,0.962848663330078,0.0,243.7254180908203,251.0,57397.4609375,0.0,4384.66015625,1.0,279.4422302246094,283.10968017578125,294.859375,297.8952941894531,293.1499938964844,293.1499938964844,279.1499938964844,33530.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7415611743927,3.741585731506348,9.341121085526538e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8666.71484375,0.0,1618.502685546875,2977.34912109375,0.0,4300.0,0.9242703318595886,1.0,0.0,3.0,1.0,0.0
18118500,297.0832214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88104248046875,0.7970433831214905,0.4026036858558655,0.3669164478778839,297.0244445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804016113281,0.9217991828918456,0.6272920370101929,0.5971412062644958,297.4896850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8801574707031,0.9990000128746032,0.8435900211334229,0.5649670362472534,297.1324768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809509277344,0.8071656227111816,0.4182878136634826,0.4009020030498504,297.1563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824768066406,0.6801939010620117,0.2474337369203567,1.1387932300567627,284.88055419921875,284.95001220703125,299.8973388671875,291.4239196777344,297.92041015625,297.27813720703125,284.8786926269531,1.0,0.7075093984603882,0.3316402435302734,0.3316402435302734,1.0,1.0,-3.685683012008667,0.9031304121017456,2.782552719116211,0.0736271813511848,0.8767402768135071,0.8767402768135071,0.0,245.2294464111328,251.0,58354.09765625,0.0,4401.17236328125,1.0,279.19610595703125,282.95831298828125,294.931884765625,298.0880432128906,293.1499938964844,293.1499938964844,279.1499938964844,37431.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7135708332061768,3.7135958671569824,9.201883131026988e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8413.6611328125,0.0,1615.94970703125,2977.34912109375,0.0,4300.0,0.9184999465942384,1.0,0.0,3.0,1.0,0.0
18118560,297.0793151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.7950794100761414,0.4017981290817261,0.3662646114826202,297.0205383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.9192622303962708,0.6261125206947327,0.5961206555366516,297.4788513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.9990000128746032,0.8446750640869141,0.5680317282676697,297.1295471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.805492103099823,0.4178887009620666,0.4006185531616211,297.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.6788116097450256,0.2472498714923858,1.1384294033050537,284.8978271484375,284.95001220703125,299.8880920410156,291.4165954589844,297.912353515625,297.2707824707031,284.8993530273437,1.0,0.7084597945213318,0.3315120339393616,0.3315120339393616,1.0,1.0,-3.686581611633301,0.9029718041419984,2.783609867095948,0.0733071863651275,0.8671128153800964,0.8671128153800964,0.0,246.978256225586,254.0,58130.60546875,0.0,4414.66357421875,1.0,279.1568603515625,282.9783630371094,294.9331359863281,298.0470886230469,293.1499938964844,293.1499938964844,279.45001220703125,38840.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.63348126411438,3.633505582809448,8.809254268271616e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7843.11669921875,0.0,1536.0255126953125,2977.34912109375,0.0,4300.0,0.9037790298461914,1.0,0.0,3.0,1.0,0.0
18118620,297.08349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061340332031,0.7923095226287842,0.4013186693191528,0.3656841218471527,297.025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059814453125,0.9154822826385498,0.6249304413795471,0.5948354601860046,297.473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00592041015625,0.9990000128746032,0.8483241200447083,0.5729265213012695,297.13238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.8030753135681152,0.4179107844829559,0.4005366265773773,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.6768508553504944,0.2473904490470886,1.1389082670211792,285.0060119628906,284.95001220703125,299.8692932128906,291.40167236328125,297.9070739746094,297.2704772949219,285.0053405761719,1.0,0.7104150056838989,0.3312555849552154,0.3312555849552154,1.0,1.0,-3.69069766998291,0.9033436179161072,2.7873542308807373,0.0727052837610244,0.9621353149414062,0.9621353149414062,0.0,249.91305541992188,257.0,57385.2109375,0.0,4444.54931640625,1.0,279.44219970703125,283.1101989746094,294.8363037109375,297.87158203125,293.1499938964844,293.1499938964844,279.1499938964844,33545.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.740167856216431,3.740192413330078,9.33416515636054e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8659.4326171875,0.0,1616.99609375,2977.34912109375,0.0,4300.0,0.9239733219146729,1.0,0.0,3.0,1.0,0.0
18118680,297.08349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061340332031,0.7923095226287842,0.4013186693191528,0.3656841218471527,297.025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059814453125,0.9154822826385498,0.6249304413795471,0.5948354601860046,297.473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00592041015625,0.9990000128746032,0.8483241200447083,0.5729265213012695,297.13238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.8030753135681152,0.4179107844829559,0.4005366265773773,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.6768508553504944,0.2473904490470886,1.1389082670211792,285.0060119628906,284.95001220703125,299.8692932128906,291.40167236328125,297.9070739746094,297.2704772949219,285.0053405761719,1.0,0.7104150056838989,0.3312555849552154,0.3312555849552154,1.0,1.0,-3.69069766998291,0.9033436179161072,2.7873542308807373,0.0727052837610244,0.9621353149414062,0.9621353149414062,0.0,249.91305541992188,257.0,57385.2109375,0.0,4444.54931640625,1.0,279.44219970703125,283.1101989746094,294.8363037109375,297.87158203125,293.1499938964844,293.1499938964844,279.1499938964844,33545.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.740167856216431,3.740192413330078,9.33416515636054e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8659.4326171875,0.0,1616.99609375,2977.34912109375,0.0,4300.0,0.9239733219146729,1.0,0.0,3.0,1.0,0.0
