time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18118740,297.0771179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.7890442609786987,0.3998353779315948,0.3647262752056122,297.0190124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.9112815856933594,0.6227373480796814,0.5931851863861084,297.4543762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.9990000128746032,0.8504618406295776,0.5783448815345764,297.1280822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.8002925515174866,0.4172578454017639,0.4002487063407898,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.6746122241020203,0.2471252232789993,1.1389604806900024,284.898681640625,284.95001220703125,299.8500061035156,291.38641357421875,297.8926086425781,297.2582397460937,284.8996887207031,1.0,0.7123419046401978,0.3309991657733917,0.3309991657733917,1.0,1.0,-3.693801879882813,0.9034098386764526,2.7903919219970703,0.0721702873706817,0.8670485019683838,0.8670485019683838,0.0,253.1285400390625,260.0,58122.25390625,0.0,4473.44287109375,1.0,279.1576232910156,282.9797058105469,294.9084777832031,298.02197265625,293.1499938964844,293.1499938964844,279.45001220703125,38683.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.633164644241333,3.633188962936402,8.807719495962374e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7839.279296875,0.0,1534.5068359375,2977.34912109375,0.0,4300.0,0.90364670753479,1.0,0.0,3.0,1.0,0.0
18118800,297.0771179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.7890442609786987,0.3998353779315948,0.3647262752056122,297.0190124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.9112815856933594,0.6227373480796814,0.5931851863861084,297.4543762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.9990000128746032,0.8504618406295776,0.5783448815345764,297.1280822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.8002925515174866,0.4172578454017639,0.4002487063407898,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.6746122241020203,0.2471252232789993,1.1389604806900024,284.898681640625,284.95001220703125,299.8500061035156,291.38641357421875,297.8926086425781,297.2582397460937,284.8996887207031,1.0,0.7123419046401978,0.3309991657733917,0.3309991657733917,1.0,1.0,-3.693801879882813,0.9034098386764526,2.7903919219970703,0.0721702873706817,0.8670485019683838,0.8670485019683838,0.0,253.1285400390625,260.0,58122.25390625,0.0,4473.44287109375,1.0,279.1576232910156,282.9797058105469,294.9084777832031,298.02197265625,293.1499938964844,293.1499938964844,279.45001220703125,38683.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.633164644241333,3.633188962936402,8.807719495962374e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7839.279296875,0.0,1534.5068359375,2977.34912109375,0.0,4300.0,0.90364670753479,1.0,0.0,3.0,1.0,0.0
18118860,297.0796203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.7862190008163452,0.3991630673408508,0.3640457391738891,297.0219116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.9076229333877563,0.6213677525520325,0.5918020009994507,297.4474182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050964355469,0.9990000128746032,0.8536067605018616,0.5833386182785034,297.1293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.7978172898292542,0.4171019792556762,0.4000749289989471,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00555419921875,0.67255699634552,0.2470629513263702,1.1388986110687256,285.0052185058594,284.95001220703125,299.8296813964844,291.3724975585937,297.8856506347656,297.2561340332031,285.0044860839844,1.0,0.7142031788825989,0.3307575583457947,0.3307575583457947,1.0,1.0,-3.697039604187012,0.903566300868988,2.793473482131958,0.0715716704726219,0.9607627391815186,0.9607627391815186,0.0,256.1286315917969,263.0,57350.72265625,0.0,4501.40771484375,1.0,279.4422302246094,283.1106872558594,294.8119812011719,297.84552001953125,293.1499938964844,293.1499938964844,279.1499938964844,33565.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.737481117248535,3.737505435943604,9.320759204456408e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8649.435546875,0.0,1614.04052734375,2977.34912109375,0.0,4300.0,0.9233701825141908,1.0,0.0,3.0,1.0,0.0
18118920,297.0796203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.7862190008163452,0.3991630673408508,0.3640457391738891,297.0219116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.9076229333877563,0.6213677525520325,0.5918020009994507,297.4474182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050964355469,0.9990000128746032,0.8536067605018616,0.5833386182785034,297.1293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.7978172898292542,0.4171019792556762,0.4000749289989471,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00555419921875,0.67255699634552,0.2470629513263702,1.1388986110687256,285.0052185058594,284.95001220703125,299.8296813964844,291.3724975585937,297.8856506347656,297.2561340332031,285.0044860839844,1.0,0.7142031788825989,0.3307575583457947,0.3307575583457947,1.0,1.0,-3.697039604187012,0.903566300868988,2.793473482131958,0.0715716704726219,0.9607627391815186,0.9607627391815186,0.0,256.1286315917969,263.0,57350.72265625,0.0,4501.40771484375,1.0,279.4422302246094,283.1106872558594,294.8119812011719,297.84552001953125,293.1499938964844,293.1499938964844,279.1499938964844,33565.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.737481117248535,3.737505435943604,9.320759204456408e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8649.435546875,0.0,1614.04052734375,2977.34912109375,0.0,4300.0,0.9233701825141908,1.0,0.0,3.0,1.0,0.0
18118980,297.0697021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.7825431227684021,0.3972736597061157,0.3627790212631225,297.0121459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.9032691717147828,0.618762731552124,0.5898252725601196,297.4223937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.9990000128746032,0.8548517823219299,0.5893265008926392,297.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.7946040630340576,0.4160311818122864,0.3994569778442383,297.14337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.6697872281074524,0.2463193237781524,1.1371536254882812,284.89752197265625,284.95001220703125,299.8077697753906,291.36151123046875,297.8672790527344,297.2397155761719,284.8984680175781,1.0,0.7159026265144348,0.3305159211158752,0.3305159211158752,1.0,1.0,-3.69750714302063,0.9029024243354796,2.794604778289795,0.0709201693534851,0.864734947681427,0.864734947681427,0.0,259.6023254394531,266.0,58036.69921875,0.0,4524.65087890625,1.0,279.1576538085937,282.9808959960937,294.8849792480469,297.9941711425781,293.1499938964844,293.1499938964844,279.45001220703125,38780.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6266798973083496,3.626704216003418,8.776305548963137e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7826.38037109375,0.0,1528.048095703125,2977.34912109375,0.0,4300.0,0.9022700190544128,1.0,0.0,3.0,1.0,0.0
18119040,297.0697021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.7825431227684021,0.3972736597061157,0.3627790212631225,297.0121459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.9032691717147828,0.618762731552124,0.5898252725601196,297.4223937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.9990000128746032,0.8548517823219299,0.5893265008926392,297.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.7946040630340576,0.4160311818122864,0.3994569778442383,297.14337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.6697872281074524,0.2463193237781524,1.1371536254882812,284.89752197265625,284.95001220703125,299.8077697753906,291.36151123046875,297.8672790527344,297.2397155761719,284.8984680175781,1.0,0.7159026265144348,0.3305159211158752,0.3305159211158752,1.0,1.0,-3.69750714302063,0.9029024243354796,2.794604778289795,0.0709201693534851,0.864734947681427,0.864734947681427,0.0,259.6023254394531,266.0,58036.69921875,0.0,4524.65087890625,1.0,279.1576538085937,282.9808959960937,294.8849792480469,297.9941711425781,293.1499938964844,293.1499938964844,279.45001220703125,38780.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6266798973083496,3.626704216003418,8.776305548963137e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7826.38037109375,0.0,1528.048095703125,2977.34912109375,0.0,4300.0,0.9022700190544128,1.0,0.0,3.0,1.0,0.0
18119100,297.069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.7806816697120667,0.3967013657093048,0.3621059954166412,297.011474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.9011251330375672,0.6178205013275146,0.5887694954872131,297.4153137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01025390625,0.9990000128746032,0.8558758497238159,0.5923515558242798,297.11981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.792936384677887,0.4157059788703918,0.3990575671195984,297.1407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.6682908535003662,0.2460163980722427,1.1357096433639526,285.0099792480469,284.95001220703125,299.7962646484375,291.3570556640625,297.8611755371094,297.2356872558594,285.0111999511719,1.0,0.7166445851325989,0.3303951323032379,0.3303951323032379,1.0,1.0,-3.696845531463623,0.90231055021286,2.794534921646118,0.0704471170902252,0.9416145086288452,0.9416145086288452,0.0,261.32147216796875,266.0,57141.26953125,0.0,4533.66748046875,1.0,279.4010925292969,283.1174621582031,294.8029479980469,297.7952575683594,293.1499938964844,293.1499938964844,279.45001220703125,34421.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6681511402130127,3.668174982070923,8.978167898021638e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8055.5615234375,0.0,1541.5833740234375,2977.34912109375,0.0,4300.0,0.9097647070884703,1.0,0.0,3.0,1.0,0.0
18119160,297.069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024108886719,0.7792964577674866,0.3962379693984985,0.3617483377456665,297.0121459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.8994463086128235,0.6170114278793335,0.5880612134933472,297.4101257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020446777344,0.9990000128746032,0.8570496439933777,0.594825267791748,297.1195678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.791679322719574,0.4154905080795288,0.3988979756832123,297.13897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028381347656,0.6671401262283325,0.245786651968956,1.1348989009857178,285.0022277832031,284.95001220703125,299.78436279296875,291.353271484375,297.8564147949219,297.2335205078125,285.0011291503906,1.0,0.7174251079559326,0.3302905261516571,0.3302905261516571,1.0,1.0,-3.6973726749420166,0.9021173715591432,2.795255422592163,0.0701281055808067,0.9557198882102966,0.9557198882102966,0.0,262.8059387207031,269.0,57210.88671875,0.0,4544.5205078125,1.0,279.44317626953125,283.111083984375,294.7891540527344,297.81622314453125,293.1499938964844,293.1499938964844,279.1499938964844,33606.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.729463577270508,3.729487895965576,9.280812491851976e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8629.927734375,0.0,1605.08642578125,2977.34912109375,0.0,4300.0,0.9213219285011292,1.0,0.0,3.0,1.0,0.0
18119220,297.0588073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.7753021717071533,0.3941344022750854,0.3602885007858276,297.0013427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.8948768377304077,0.6141757369041443,0.5858651399612427,297.38311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.9990000128746032,0.8576154112815857,0.5994188785552979,297.1104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.7881046533584595,0.4141892790794372,0.39805668592453,297.1298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.6639261841773987,0.244730919599533,1.1317039728164673,284.896484375,284.95001220703125,299.75946044921875,291.3475341796875,297.836181640625,297.21563720703125,284.8973693847656,1.0,0.7186964154243469,0.3300812840461731,0.3300812840461731,1.0,1.0,-3.693660020828247,0.9003295302391052,2.793330430984497,0.0693415030837059,0.8597054481506348,0.8597054481506348,0.0,266.5253601074219,272.0,57815.63671875,0.0,4557.591796875,1.0,279.15777587890625,282.98504638671875,294.8641967773437,297.96240234375,293.1499938964844,293.1499938964844,279.45001220703125,38946.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.609064102172852,3.609088182449341,8.691255288795219e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7802.05615234375,0.0,1509.9029541015625,2977.34912109375,0.0,4300.0,0.8984889388084412,1.0,0.0,3.0,1.0,0.0
18119280,297.0588073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.7753021717071533,0.3941344022750854,0.3602885007858276,297.0013427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.8948768377304077,0.6141757369041443,0.5858651399612427,297.38311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.9990000128746032,0.8576154112815857,0.5994188785552979,297.1104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.7881046533584595,0.4141892790794372,0.39805668592453,297.1298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.6639261841773987,0.244730919599533,1.1317039728164673,284.896484375,284.95001220703125,299.75946044921875,291.3475341796875,297.836181640625,297.21563720703125,284.8973693847656,1.0,0.7186964154243469,0.3300812840461731,0.3300812840461731,1.0,1.0,-3.693660020828247,0.9003295302391052,2.793330430984497,0.0693415030837059,0.8597054481506348,0.8597054481506348,0.0,266.5253601074219,272.0,57815.63671875,0.0,4557.591796875,1.0,279.15777587890625,282.98504638671875,294.8641967773437,297.96240234375,293.1499938964844,293.1499938964844,279.45001220703125,38946.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.609064102172852,3.609088182449341,8.691255288795219e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7802.05615234375,0.0,1509.9029541015625,2977.34912109375,0.0,4300.0,0.8984889388084412,1.0,0.0,3.0,1.0,0.0
18119340,297.0581970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978942871094,0.7716550827026367,0.3929128348827362,0.3591206669807434,297.00067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.8905887603759766,0.6122195720672607,0.5839422941207886,297.37579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976501464844,0.9973456859588624,0.8598125576972961,0.6011874079704285,297.1081848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.7847368121147156,0.4134508073329925,0.397341787815094,297.1248474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.6608245968818665,0.2439607679843902,1.1284525394439695,284.9977722167969,284.95001220703125,299.7331237792969,291.34405517578125,297.8256530761719,297.2110595703125,284.9969177246094,1.0,0.7195833921432495,0.3298720717430115,0.3298720717430115,1.0,1.0,-3.687286853790283,0.897769570350647,2.7895171642303467,0.0681524723768234,0.9465036392211914,0.9465036392211914,0.0,270.0525817871094,275.0,56920.2109375,0.0,4561.99853515625,1.0,279.4420166015625,283.1135559082031,294.7698974609375,297.7818603515625,293.1499938964844,293.1499938964844,279.1499938964844,33810.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7063591480255127,3.706383228302002,9.16617807433795e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8587.9462890625,0.0,1580.1424560546875,2977.34912109375,0.0,4300.0,0.9164491891860962,1.0,0.0,3.0,1.0,0.0
18119400,297.0581970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978942871094,0.7716550827026367,0.3929128348827362,0.3591206669807434,297.00067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.8905887603759766,0.6122195720672607,0.5839422941207886,297.37579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976501464844,0.9973456859588624,0.8598125576972961,0.6011874079704285,297.1081848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.7847368121147156,0.4134508073329925,0.397341787815094,297.1248474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.6608245968818665,0.2439607679843902,1.1284525394439695,284.9977722167969,284.95001220703125,299.7331237792969,291.34405517578125,297.8256530761719,297.2110595703125,284.9969177246094,1.0,0.7195833921432495,0.3298720717430115,0.3298720717430115,1.0,1.0,-3.687286853790283,0.897769570350647,2.7895171642303467,0.0681524723768234,0.9465036392211914,0.9465036392211914,0.0,270.0525817871094,275.0,56920.2109375,0.0,4561.99853515625,1.0,279.4420166015625,283.1135559082031,294.7698974609375,297.7818603515625,293.1499938964844,293.1499938964844,279.1499938964844,33810.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7063591480255127,3.706383228302002,9.16617807433795e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8587.9462890625,0.0,1580.1424560546875,2977.34912109375,0.0,4300.0,0.9164491891860962,1.0,0.0,3.0,1.0,0.0
18119460,297.04754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.7674906253814697,0.3906767964363098,0.3575356006622314,296.98974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.8858041167259216,0.6092260479927063,0.581592321395874,297.3555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.9948628544807434,0.8606308698654175,0.602131187915802,297.0987854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.7809323668479919,0.4119739830493927,0.3963379263877868,297.11578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.6573929190635681,0.2427289634943008,1.124458909034729,284.8962097167969,284.95001220703125,299.7054138183594,291.3426513671875,297.8070678710937,297.1961975097656,284.89703369140625,1.0,0.7201762199401855,0.3297570645809173,0.3297570645809173,1.0,1.0,-3.6776862144470215,0.8945545554161072,2.783131599426269,0.0672256797552108,0.851678729057312,0.851678729057312,0.0,273.8861389160156,278.0,57412.7109375,0.0,4559.25341796875,1.0,279.157958984375,282.99346923828125,294.8432312011719,297.92144775390625,293.1499938964844,293.1499938964844,279.45001220703125,39163.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.576169967651367,3.5761938095092773,8.533547770639416e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7761.5,0.0,1475.7581787109375,2977.34912109375,0.0,4300.0,0.8913834095001221,1.0,0.0,3.0,1.0,0.0
18119520,297.04754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.7674906253814697,0.3906767964363098,0.3575356006622314,296.98974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.8858041167259216,0.6092260479927063,0.581592321395874,297.3555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.9948628544807434,0.8606308698654175,0.602131187915802,297.0987854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.7809323668479919,0.4119739830493927,0.3963379263877868,297.11578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.6573929190635681,0.2427289634943008,1.124458909034729,284.8962097167969,284.95001220703125,299.7054138183594,291.3426513671875,297.8070678710937,297.1961975097656,284.89703369140625,1.0,0.7201762199401855,0.3297570645809173,0.3297570645809173,1.0,1.0,-3.6776862144470215,0.8945545554161072,2.783131599426269,0.0672256797552108,0.851678729057312,0.851678729057312,0.0,273.8861389160156,278.0,57412.7109375,0.0,4559.25341796875,1.0,279.157958984375,282.99346923828125,294.8432312011719,297.92144775390625,293.1499938964844,293.1499938964844,279.45001220703125,39163.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.576169967651367,3.5761938095092773,8.533547770639416e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7761.5,0.0,1475.7581787109375,2977.34912109375,0.0,4300.0,0.8913834095001221,1.0,0.0,3.0,1.0,0.0
18119580,297.0473327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.7642374038696289,0.389350026845932,0.3562581539154053,296.9892272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.881965696811676,0.6071372032165527,0.5795295834541321,297.3529663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955139160156,0.9931618571281432,0.8629601001739502,0.6035827994346619,297.0965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.777917206287384,0.4110944867134094,0.3954691588878631,297.1112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.6545793414115906,0.2418281883001327,1.120519518852234,284.9956359863281,284.95001220703125,299.6763916015625,291.34307861328125,297.7978515625,297.19403076171875,284.99481201171875,1.0,0.7206401824951172,0.3296420872211456,0.3296420872211456,1.0,1.0,-3.669620275497437,0.8918101787567139,2.7778100967407227,0.0661872252821922,0.9362616539001464,0.9362616539001464,0.0,276.9227600097656,281.0,56519.4453125,0.0,4555.80810546875,1.0,279.4417724609375,283.1202087402344,294.7497253417969,297.7405700683594,293.1499938964844,293.1499938964844,279.1499938964844,33857.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6732547283172607,3.673278570175171,9.00316820207081e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8534.81640625,0.0,1543.058837890625,2977.34912109375,0.0,4300.0,0.9090392589569092,1.0,0.0,3.0,1.0,0.0
18119640,297.0473327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.7642374038696289,0.389350026845932,0.3562581539154053,296.9892272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.881965696811676,0.6071372032165527,0.5795295834541321,297.3529663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955139160156,0.9931618571281432,0.8629601001739502,0.6035827994346619,297.0965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.777917206287384,0.4110944867134094,0.3954691588878631,297.1112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.6545793414115906,0.2418281883001327,1.120519518852234,284.9956359863281,284.95001220703125,299.6763916015625,291.34307861328125,297.7978515625,297.19403076171875,284.99481201171875,1.0,0.7206401824951172,0.3296420872211456,0.3296420872211456,1.0,1.0,-3.669620275497437,0.8918101787567139,2.7778100967407227,0.0661872252821922,0.9362616539001464,0.9362616539001464,0.0,276.9227600097656,281.0,56519.4453125,0.0,4555.80810546875,1.0,279.4417724609375,283.1202087402344,294.7497253417969,297.7405700683594,293.1499938964844,293.1499938964844,279.1499938964844,33857.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6732547283172607,3.673278570175171,9.00316820207081e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8534.81640625,0.0,1543.058837890625,2977.34912109375,0.0,4300.0,0.9090392589569092,1.0,0.0,3.0,1.0,0.0
18119700,297.0428161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753356933594,0.7625918984413147,0.3882592916488647,0.3555992841720581,296.9845886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748474121094,0.8800329566001892,0.6056684255599976,0.5784921050071716,297.3441162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746337890625,0.9922491312026978,0.8633827567100525,0.6042357087135315,297.0926208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752746582031,0.7764091491699219,0.4103740155696869,0.3950490355491638,297.10748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765869140625,0.6531946659088135,0.2412164211273193,1.118671417236328,284.8749389648437,284.95001220703125,299.661376953125,291.3439025878906,297.7892761230469,297.1878967285156,284.8738098144531,1.0,0.7208847403526306,0.3295845687389374,0.3295845687389374,1.0,1.0,-3.6656436920166016,0.8904491066932678,2.7751944065093994,0.0658103004097938,0.8505703210830688,0.8505703210830688,0.0,278.50250244140625,281.0,57300.390625,0.0,4554.61181640625,1.0,279.19781494140625,282.97784423828125,294.8231201171875,297.9262084960937,293.1499938964844,293.1499938964844,279.1499938964844,38294.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.62734055519104,3.627364635467529,8.779502991274057e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8273.3251953125,0.0,1525.16796875,2977.34912109375,0.0,4300.0,0.8996352553367615,1.0,0.0,3.0,1.0,0.0
18119760,297.0373229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.7603996992111206,0.3870415091514587,0.3545954823493957,296.978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.877540111541748,0.6040469408035278,0.5770738124847412,297.3345031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.9908222556114196,0.8636671900749207,0.6044723987579346,297.087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.7743983268737793,0.4095191359519958,0.3943551778793335,297.1028137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.6513828039169312,0.24048812687397,1.1159729957580566,284.8981628417969,284.95001220703125,299.64605712890625,291.3451232910156,297.7796325683594,297.1803894042969,284.8994445800781,1.0,0.7209644913673401,0.3295779526233673,0.3295779526233673,1.0,1.0,-3.658935785293579,0.8884429931640625,2.7704927921295166,0.065348096191883,0.8444380164146423,0.8444380164146423,0.0,280.4441833496094,284.0,56957.99609375,0.0,4548.0810546875,1.0,279.15753173828125,283.00543212890625,294.8248291015625,297.8793029785156,293.1499938964844,293.1499938964844,279.45001220703125,39380.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5359556674957275,3.5359792709350586,8.342705655195459e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7715.87060546875,0.0,1434.455322265625,2977.34912109375,0.0,4300.0,0.8826795816421509,1.0,0.0,3.0,1.0,0.0
18119820,297.0373840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.7573007941246033,0.385614275932312,0.3532296121120453,296.9784240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.8738738894462585,0.6018362045288086,0.5748985409736633,297.3325500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.9891308546066284,0.865799069404602,0.6057938933372498,297.0857849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942321777344,0.7715141773223877,0.4085353314876556,0.3933869898319244,297.0987243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.648667573928833,0.2394718080759048,1.1115139722824097,284.994140625,284.95001220703125,299.614501953125,291.3485412597656,297.7704162597656,297.1787414550781,284.9933166503906,1.0,0.7212300300598145,0.3295647203922272,0.3295647203922272,1.0,1.0,-3.649726867675781,0.8856951594352722,2.7640316486358643,0.0645646676421165,0.926780641078949,0.926780641078949,0.0,283.3412170410156,287.0,56098.71875,0.0,4540.59228515625,1.0,279.44146728515625,283.1279296875,294.7331848144531,297.7016906738281,293.1499938964844,293.1499938964844,279.1499938964844,33839.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.637973070144653,3.637996435165405,8.831047466628661e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8480.49609375,0.0,1503.718017578125,2977.34912109375,0.0,4300.0,0.9010947346687316,1.0,0.0,3.0,1.0,0.0
18119880,297.0373840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.7573007941246033,0.385614275932312,0.3532296121120453,296.9784240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.8738738894462585,0.6018362045288086,0.5748985409736633,297.3325500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.9891308546066284,0.865799069404602,0.6057938933372498,297.0857849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942321777344,0.7715141773223877,0.4085353314876556,0.3933869898319244,297.0987243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.648667573928833,0.2394718080759048,1.1115139722824097,284.994140625,284.95001220703125,299.614501953125,291.3485412597656,297.7704162597656,297.1787414550781,284.9933166503906,1.0,0.7212300300598145,0.3295647203922272,0.3295647203922272,1.0,1.0,-3.649726867675781,0.8856951594352722,2.7640316486358643,0.0645646676421165,0.926780641078949,0.926780641078949,0.0,283.3412170410156,287.0,56098.71875,0.0,4540.59228515625,1.0,279.44146728515625,283.1279296875,294.7331848144531,297.7016906738281,293.1499938964844,293.1499938964844,279.1499938964844,33839.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.637973070144653,3.637996435165405,8.831047466628661e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8480.49609375,0.0,1503.718017578125,2977.34912109375,0.0,4300.0,0.9010947346687316,1.0,0.0,3.0,1.0,0.0
18119940,297.0278625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.753599226474762,0.3832263946533203,0.3514782786369324,296.96832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.8695954084396362,0.5986446142196655,0.5723287463188171,297.31475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.986733615398407,0.8663132190704346,0.6065335273742676,297.07733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.7681045532226562,0.4068710803985595,0.3921756148338318,297.0908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.6455512642860413,0.2380238622426986,1.1064424514770508,284.9002990722656,284.95001220703125,299.5817565917969,291.35308837890625,297.7521057128906,297.1656799316406,284.90093994140625,1.0,0.7213872671127319,0.3295514583587646,0.3295514583587646,1.0,1.0,-3.637868881225586,0.8821577429771423,2.755711078643799,0.0638129413127899,0.8377368450164795,0.8377368450164795,0.0,286.7890625,290.0,56515.953125,0.0,4529.19140625,1.0,279.15850830078125,283.01678466796875,294.8086242675781,297.84002685546875,293.1499938964844,293.1499938964844,279.45001220703125,39193.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.499915838241577,3.49993896484375,8.173507808351133e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7675.7978515625,0.0,1395.428466796875,2977.34912109375,0.0,4300.0,0.8745840191841125,1.0,0.0,3.0,1.0,0.0
18120000,297.0278625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.753599226474762,0.3832263946533203,0.3514782786369324,296.96832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.8695954084396362,0.5986446142196655,0.5723287463188171,297.31475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.986733615398407,0.8663132190704346,0.6065335273742676,297.07733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.7681045532226562,0.4068710803985595,0.3921756148338318,297.0908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.6455512642860413,0.2380238622426986,1.1064424514770508,284.9002990722656,284.95001220703125,299.5817565917969,291.35308837890625,297.7521057128906,297.1656799316406,284.90093994140625,1.0,0.7213872671127319,0.3295514583587646,0.3295514583587646,1.0,1.0,-3.637868881225586,0.8821577429771423,2.755711078643799,0.0638129413127899,0.8377368450164795,0.8377368450164795,0.0,286.7890625,290.0,56515.953125,0.0,4529.19140625,1.0,279.15850830078125,283.01678466796875,294.8086242675781,297.84002685546875,293.1499938964844,293.1499938964844,279.45001220703125,39193.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.499915838241577,3.49993896484375,8.173507808351133e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7675.7978515625,0.0,1395.428466796875,2977.34912109375,0.0,4300.0,0.8745840191841125,1.0,0.0,3.0,1.0,0.0
18120060,297.0280456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.7505968809127808,0.3816949427127838,0.3500365316867828,296.968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99237060546875,0.8660362362861633,0.5963082313537598,0.5700543522834778,297.31298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922790527344,0.9849880933761596,0.8682171106338501,0.6077189445495605,297.0757751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99249267578125,0.7652978301048279,0.4057870805263519,0.391125351190567,297.08709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.6428840160369873,0.2368932068347931,1.1015081405639648,284.9924011230469,284.95001220703125,299.5478515625,291.3586120605469,297.7426452636719,297.164306640625,284.9915771484375,1.0,0.7215114235877991,0.3296057879924774,0.3296057879924774,1.0,1.0,-3.627616405487061,0.8793125152587891,2.7483038902282715,0.0631783977150917,0.9171884059906006,0.9171884059906006,0.0,289.6407470703125,293.0,55656.43359375,0.0,4518.57958984375,1.0,279.4411926269531,283.1358947753906,294.7196960449219,297.6650085449219,293.1499938964844,293.1499938964844,279.1499938964844,33831.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.601194143295288,3.601217269897461,8.653391319057846e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8424.728515625,0.0,1463.5341796875,2977.34912109375,0.0,4300.0,0.8928240537643433,1.0,0.0,3.0,1.0,0.0
18120120,297.0280456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.7505968809127808,0.3816949427127838,0.3500365316867828,296.968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99237060546875,0.8660362362861633,0.5963082313537598,0.5700543522834778,297.31298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922790527344,0.9849880933761596,0.8682171106338501,0.6077189445495605,297.0757751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99249267578125,0.7652978301048279,0.4057870805263519,0.391125351190567,297.08709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.6428840160369873,0.2368932068347931,1.1015081405639648,284.9924011230469,284.95001220703125,299.5478515625,291.3586120605469,297.7426452636719,297.164306640625,284.9915771484375,1.0,0.7215114235877991,0.3296057879924774,0.3296057879924774,1.0,1.0,-3.627616405487061,0.8793125152587891,2.7483038902282715,0.0631783977150917,0.9171884059906006,0.9171884059906006,0.0,289.6407470703125,293.0,55656.43359375,0.0,4518.57958984375,1.0,279.4411926269531,283.1358947753906,294.7196960449219,297.6650085449219,293.1499938964844,293.1499938964844,279.1499938964844,33831.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.601194143295288,3.601217269897461,8.653391319057846e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8424.728515625,0.0,1463.5341796875,2977.34912109375,0.0,4300.0,0.8928240537643433,1.0,0.0,3.0,1.0,0.0
18120180,297.0189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.7470054030418396,0.379230260848999,0.3482066690921783,296.958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.861880362033844,0.5930173993110657,0.5673807859420776,297.295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.9825062155723572,0.8685272932052612,0.6083097457885742,297.0677795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.7619776129722595,0.4040397405624389,0.3898284137248993,297.0796203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.639824628829956,0.2353424429893493,1.0959516763687134,284.9019775390625,284.95001220703125,299.5128479003906,291.3648376464844,297.7242431640625,297.15167236328125,284.9024963378906,1.0,0.7215347290039062,0.3296601176261902,0.3296601176261902,1.0,1.0,-3.614673614501953,0.8756707310676575,2.7390027046203613,0.0625681430101394,0.8306884765625,0.8306884765625,0.0,293.05889892578125,296.0,56035.48828125,0.0,4504.08251953125,1.0,279.1588439941406,283.02880859375,294.79541015625,297.8020324707031,293.1499938964844,293.1499938964844,279.45001220703125,39192.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.4598517417907715,3.459874629974365,7.987452477209445e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7631.32177734375,0.0,1354.3709716796875,2977.34912109375,0.0,4300.0,0.8657575845718384,1.0,0.0,3.0,1.0,0.0
18120240,297.0189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.7470054030418396,0.379230260848999,0.3482066690921783,296.958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.861880362033844,0.5930173993110657,0.5673807859420776,297.295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.9825062155723572,0.8685272932052612,0.6083097457885742,297.0677795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.7619776129722595,0.4040397405624389,0.3898284137248993,297.0796203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.639824628829956,0.2353424429893493,1.0959516763687134,284.9019775390625,284.95001220703125,299.5128479003906,291.3648376464844,297.7242431640625,297.15167236328125,284.9024963378906,1.0,0.7215347290039062,0.3296601176261902,0.3296601176261902,1.0,1.0,-3.614673614501953,0.8756707310676575,2.7390027046203613,0.0625681430101394,0.8306884765625,0.8306884765625,0.0,293.05889892578125,296.0,56035.48828125,0.0,4504.08251953125,1.0,279.1588439941406,283.02880859375,294.79541015625,297.8020324707031,293.1499938964844,293.1499938964844,279.45001220703125,39192.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.4598517417907715,3.459874629974365,7.987452477209445e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7631.32177734375,0.0,1354.3709716796875,2977.34912109375,0.0,4300.0,0.8657575845718384,1.0,0.0,3.0,1.0,0.0
18120300,297.0186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.7453159093856812,0.3783726990222931,0.3473066091537475,296.9576110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.8599128723144531,0.5917376279830933,0.5660392642021179,297.2945251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044250488281,0.9813660979270936,0.8693329691886902,0.608661413192749,297.0666198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.7603977918624878,0.4034040868282318,0.3891529440879822,297.0774841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.6383345127105713,0.2346856296062469,1.0929385423660278,285.0042724609375,284.95001220703125,299.4949645996094,291.3681640625,297.7188415527344,297.1504211425781,285.004638671875,1.0,0.7214813232421875,0.3296872675418854,0.3296872675418854,1.0,1.0,-3.607955932617188,0.873781144618988,2.7341747283935547,0.0621205903589725,0.9005522727966309,0.9005522727966309,0.0,294.6383972167969,296.0,55175.89453125,0.0,4495.3955078125,1.0,279.39703369140625,283.15447998046875,294.717529296875,297.6075744628906,293.1499938964844,293.1499938964844,279.45001220703125,34406.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.504518747329712,3.5045411586761475,8.195021337087383e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7837.974609375,0.0,1365.8057861328125,2977.34912109375,0.0,4300.0,0.8733168840408325,1.0,0.0,3.0,1.0,0.0
18120360,297.019287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903564453125,0.7440621256828308,0.3775994181632995,0.3466812372207641,296.9580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901123046875,0.8583948612213135,0.590559184551239,0.564998209476471,297.29400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9899597167969,0.980667531490326,0.8702003955841064,0.6093400120735168,297.06646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903259277344,0.7592200040817261,0.4028600752353668,0.3886929750442505,297.07623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908142089844,0.6371753215789795,0.2341023832559585,1.09054696559906,284.9901428222656,284.95001220703125,299.476806640625,291.37158203125,297.7143859863281,297.15045166015625,284.989013671875,1.0,0.7215339541435242,0.3297396898269653,0.3297396898269653,1.0,1.0,-3.603335380554199,0.8725834488868713,2.7307519912719727,0.061947401612997,0.9071499109268188,0.9071499109268188,0.0,295.9049987792969,299.0,55190.984375,0.0,4490.5361328125,1.0,279.4417724609375,283.14361572265625,294.7069702148437,297.6286926269531,293.1499938964844,293.1499938964844,279.1499938964844,33751.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.564455032348633,3.5644776821136475,8.477729807054857e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8368.826171875,0.0,1423.635498046875,2977.34912109375,0.0,4300.0,0.8842911720275879,1.0,0.0,3.0,1.0,0.0
18120420,297.01055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.7405763268470764,0.3750642240047455,0.3447842597961426,296.9485778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.8543670773506165,0.5871745944023132,0.5622319579124451,297.2770080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.9781036972999572,0.8703044652938843,0.6097883582115173,297.058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.7559947371482849,0.4010353088378906,0.3873198628425598,297.06915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.6341646909713745,0.2324563413858413,1.084547996520996,284.9035339355469,284.95001220703125,299.4397888183594,291.37860107421875,297.69586181640625,297.1382141113281,284.9039001464844,1.0,0.7214392423629761,0.3298445045948028,0.3298445045948028,1.0,1.0,-3.589405298233032,0.8688061833381653,2.720599174499512,0.0614336840808391,0.8234096765518188,0.8234096765518188,0.0,299.29736328125,302.0,55527.91796875,0.0,4473.29833984375,1.0,279.1591796875,283.0413513183594,294.78289794921875,297.7636108398437,293.1499938964844,293.1499938964844,279.45001220703125,39192.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.4179675579071045,3.41798996925354,7.795234182594868e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7584.9091796875,0.0,1312.384765625,2977.34912109375,0.0,4300.0,0.8565150499343872,1.0,0.0,3.0,1.0,0.0
18120480,297.01055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.7405763268470764,0.3750642240047455,0.3447842597961426,296.9485778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.8543670773506165,0.5871745944023132,0.5622319579124451,297.2770080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.9781036972999572,0.8703044652938843,0.6097883582115173,297.058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.7559947371482849,0.4010353088378906,0.3873198628425598,297.06915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.6341646909713745,0.2324563413858413,1.084547996520996,284.9035339355469,284.95001220703125,299.4397888183594,291.37860107421875,297.69586181640625,297.1382141113281,284.9039001464844,1.0,0.7214392423629761,0.3298445045948028,0.3298445045948028,1.0,1.0,-3.589405298233032,0.8688061833381653,2.720599174499512,0.0614336840808391,0.8234096765518188,0.8234096765518188,0.0,299.29736328125,302.0,55527.91796875,0.0,4473.29833984375,1.0,279.1591796875,283.0413513183594,294.78289794921875,297.7636108398437,293.1499938964844,293.1499938964844,279.45001220703125,39192.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.4179675579071045,3.41798996925354,7.795234182594868e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7584.9091796875,0.0,1312.384765625,2977.34912109375,0.0,4300.0,0.8565150499343872,1.0,0.0,3.0,1.0,0.0
18120540,297.010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884948730469,0.7376958727836609,0.3733372986316681,0.3431901335716247,296.9483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883728027344,0.8509698510169983,0.5845974087715149,0.5597563982009888,297.2753295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98828125,0.9761828184127808,0.8717381358146667,0.6106740236282349,297.0577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884948730469,0.7533002495765686,0.3997633755207062,0.3861109614372253,297.0660705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887084960937,0.6315304040908813,0.2311140894889831,1.0787261724472046,284.9884033203125,284.95001220703125,299.4017944335937,291.3856811523437,297.68560791015625,297.13702392578125,284.98760986328125,1.0,0.7213285565376282,0.329949289560318,0.329949289560318,1.0,1.0,-3.577109813690185,0.8655148148536682,2.711595058441162,0.0608462020754814,0.8971686363220215,0.8971686363220215,0.0,302.1333923339844,305.0,54691.04296875,0.0,4457.19873046875,1.0,279.44049072265625,283.1531677246094,294.69586181640625,297.59130859375,293.1499938964844,293.1499938964844,279.75,33856.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5214314460754395,3.521453857421875,8.274309379885381e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7423.94580078125,0.0,1379.3038330078125,2977.34912109375,0.0,4300.0,0.8749595880508423,1.0,0.0,3.0,1.0,0.0
