time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18120600,297.010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884948730469,0.7376958727836609,0.3733372986316681,0.3431901335716247,296.9483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883728027344,0.8509698510169983,0.5845974087715149,0.5597563982009888,297.2753295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98828125,0.9761828184127808,0.8717381358146667,0.6106740236282349,297.0577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884948730469,0.7533002495765686,0.3997633755207062,0.3861109614372253,297.0660705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887084960937,0.6315304040908813,0.2311140894889831,1.0787261724472046,284.9884033203125,284.95001220703125,299.4017944335937,291.3856811523437,297.68560791015625,297.13702392578125,284.98760986328125,1.0,0.7213285565376282,0.329949289560318,0.329949289560318,1.0,1.0,-3.577109813690185,0.8655148148536682,2.711595058441162,0.0608462020754814,0.8971686363220215,0.8971686363220215,0.0,302.1333923339844,305.0,54691.04296875,0.0,4457.19873046875,1.0,279.44049072265625,283.1531677246094,294.69586181640625,297.59130859375,293.1499938964844,293.1499938964844,279.75,33856.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5214314460754395,3.521453857421875,8.274309379885381e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7423.94580078125,0.0,1379.3038330078125,2977.34912109375,0.0,4300.0,0.8749595880508423,1.0,0.0,3.0,1.0,0.0
18120660,297.0131225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0445251464844,0.7352650165557861,0.371792733669281,0.3419137299060821,296.950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04400634765625,0.8480515480041504,0.5822532176971436,0.5576609969139099,297.2751770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0436706542969,0.9746690988540648,0.8733139634132385,0.6118540167808533,297.058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04443359375,0.7510561943054199,0.3987053036689758,0.3852116465568542,297.06500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453796386719,0.6292881369590759,0.2299432456493377,1.0739455223083496,285.0440979003906,284.95001220703125,299.3628845214844,291.3926086425781,297.67694091796875,297.13800048828125,285.0416564941406,1.0,0.7214463353157043,0.3300987780094147,0.3300987780094147,1.0,1.0,-3.567639112472534,0.8631900548934937,2.70444917678833,0.0606769658625125,0.9977487921714784,0.9977487921714784,0.0,304.7401123046875,293.0,54133.69140625,0.0,4447.41015625,1.0,279.7412414550781,283.2314147949219,294.6505432128906,297.50494384765625,293.1499938964844,293.1499938964844,279.45001220703125,31264.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.711283683776856,3.7113075256347656,9.190552532345464e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8228.9384765625,0.0,1566.3983154296875,2977.34912109375,0.0,4300.0,0.9156622886657716,1.0,0.0,3.0,1.0,0.0
18120720,297.0131225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0445251464844,0.7352650165557861,0.371792733669281,0.3419137299060821,296.950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04400634765625,0.8480515480041504,0.5822532176971436,0.5576609969139099,297.2751770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0436706542969,0.9746690988540648,0.8733139634132385,0.6118540167808533,297.058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04443359375,0.7510561943054199,0.3987053036689758,0.3852116465568542,297.06500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453796386719,0.6292881369590759,0.2299432456493377,1.0739455223083496,285.0440979003906,284.95001220703125,299.3628845214844,291.3926086425781,297.67694091796875,297.13800048828125,285.0416564941406,1.0,0.7214463353157043,0.3300987780094147,0.3300987780094147,1.0,1.0,-3.567639112472534,0.8631900548934937,2.70444917678833,0.0606769658625125,0.9977487921714784,0.9977487921714784,0.0,304.7401123046875,293.0,54133.69140625,0.0,4447.41015625,1.0,279.7412414550781,283.2314147949219,294.6505432128906,297.50494384765625,293.1499938964844,293.1499938964844,279.45001220703125,31264.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.711283683776856,3.7113075256347656,9.190552532345464e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8228.9384765625,0.0,1566.3983154296875,2977.34912109375,0.0,4300.0,0.9156622886657716,1.0,0.0,3.0,1.0,0.0
18120780,297.0021057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.734962522983551,0.369119793176651,0.3397965729236603,296.9386291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794860839844,0.8479446172714233,0.5787822604179382,0.5547279119491577,297.253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.9760881066322328,0.8726005554199219,0.6117326617240906,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793029785156,0.7512325048446655,0.3967766165733337,0.3836164772510528,297.0579528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788452148437,0.6289708018302917,0.2282612174749374,1.0669946670532229,284.87945556640625,284.95001220703125,299.32684326171875,291.39862060546875,297.6564636230469,297.1229553222656,284.88037109375,1.0,0.7177096605300903,0.3302344381809234,0.3302344381809234,1.0,1.0,-3.551156759262085,0.8587378859519958,2.6924188137054443,0.0601907931268215,0.8754976391792297,0.8754976391792297,0.0,301.8335876464844,293.0,54923.92578125,0.0,4385.27490234375,1.0,279.45953369140625,283.0462646484375,294.7587890625,297.7044982910156,293.1499938964844,293.1499938964844,279.45001220703125,37987.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.658328056335449,3.6583523750305176,8.930146009333839e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7913.41162109375,0.0,1557.35986328125,2977.34912109375,0.0,4300.0,0.9080323576927184,1.0,0.0,3.0,1.0,0.0
18120840,297.0010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818359375,0.734982967376709,0.3688495457172394,0.3395216464996338,296.9374694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8820495605469,0.8480084538459778,0.5784228444099426,0.5543593764305115,297.2518005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822021484375,0.9763203263282776,0.8725433349609375,0.6116542220115662,297.049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88189697265625,0.7513118386268616,0.3965698480606079,0.3833974599838257,297.0571594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814697265625,0.628979504108429,0.2280765324831009,1.0660823583602903,284.88201904296875,284.95001220703125,299.3231201171875,291.3992004394531,297.6544494628906,297.1215209960937,284.88287353515625,1.0,0.7171884179115295,0.3302482366561889,0.3302482366561889,1.0,1.0,-3.548927068710327,0.858121931552887,2.690805196762085,0.0600784458220005,0.8730047345161438,0.8730047345161438,0.0,301.3353881835937,281.0,54868.94921875,0.0,4376.27490234375,1.0,279.45703125,283.0496826171875,294.75762939453125,297.6981811523437,293.1499938964844,293.1499938964844,279.75,38099.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.648459911346436,3.648484230041504,8.88203430804424e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7457.28955078125,0.0,1547.15625,2977.34912109375,0.0,4300.0,0.906115174293518,1.0,0.0,3.0,1.0,0.0
18120900,296.9997863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940490722656,0.7355894446372986,0.3677728474140167,0.3381935954093933,296.9353942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.8488977551460266,0.5768672227859497,0.5525216460227966,297.24871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.9781933426856996,0.8728772401809692,0.6114633679389954,297.0469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.7522144913673401,0.3957237899303436,0.3823041021823883,297.0546264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.6293901801109314,0.227239727973938,1.0612969398498535,284.9945068359375,284.95001220703125,299.3029479980469,291.4022827148437,297.64727783203125,297.11871337890625,284.9959411621094,1.0,0.7141709327697754,0.3303229808807373,0.3303229808807373,1.0,1.0,-3.537811040878296,0.8550708889961243,2.6827399730682373,0.0594680942595005,0.9444553256034852,0.9444553256034852,0.0,297.9482727050781,281.0,53846.75390625,0.0,4326.10205078125,1.0,279.70147705078125,283.1889343261719,294.68133544921875,297.5024108886719,293.1499938964844,293.1499938964844,279.75,34432.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6825032234191895,3.682527303695679,9.048562219504674e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7667.88916015625,0.0,1557.7955322265625,2977.34912109375,0.0,4300.0,0.912885844707489,1.0,0.0,3.0,1.0,0.0
18120960,297.00067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867553710937,0.7371184825897217,0.3669110834598541,0.3372253477573395,296.9356994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864807128906,0.8507943749427795,0.5755392909049988,0.5510649085044861,297.24835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862976074219,0.9811197519302368,0.8734676241874695,0.6117299199104309,297.046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866943359375,0.7540127038955688,0.3950607478618622,0.3814716041088104,297.0536193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872741699219,0.6305125951766968,0.2265369594097137,1.057193636894226,284.9865417480469,284.95001220703125,299.2825622558594,291.4052429199219,297.6423645019531,297.11883544921875,284.98516845703125,1.0,0.7109366059303284,0.330447256565094,0.330447256565094,1.0,1.0,-3.5292739868164062,0.8529275059700012,2.67634654045105,0.0592242553830146,0.9533446431159972,0.9533446431159972,0.0,293.45233154296875,269.0,53794.671875,0.0,4276.337890625,1.0,279.74322509765625,283.1838684082031,294.67022705078125,297.5211181640625,293.1499938964844,293.1499938964844,279.45001220703125,33815.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7384302616119385,3.738454818725586,9.325494261247512e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8200.955078125,0.0,1617.0562744140625,2977.34912109375,0.0,4300.0,0.9234291911125184,1.0,0.0,3.0,1.0,0.0
18121020,296.9956970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.85772705078125,0.7390965819358826,0.3652400374412536,0.3357987999916076,296.9298400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580017089844,0.8533155918121338,0.573268711566925,0.5490182042121887,297.2368469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8581848144531,0.9847569465637208,0.8731186985969543,0.6117008328437805,297.04248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8577575683594,0.7564087510108948,0.3938123881816864,0.3802913427352905,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8575134277344,0.6320363283157349,0.2254169583320617,1.051758050918579,284.8579406738281,284.95001220703125,299.2568054199219,291.4086303710937,297.6302490234375,297.1112365722656,284.859619140625,1.0,0.7065196633338928,0.3306028246879577,0.3306028246879577,1.0,1.0,-3.5171122550964355,0.8498094081878662,2.6673028469085693,0.0589745715260505,0.850638747215271,0.850638747215271,0.0,287.5112609863281,269.0,54389.8984375,0.0,4208.59619140625,1.0,279.4793701171875,283.0389099121094,294.75177001953125,297.6938171386719,293.1499938964844,293.1499938964844,279.45001220703125,39753.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.649899482727051,3.649924039840698,8.889044238458155e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7885.65576171875,0.0,1561.1395263671875,2977.34912109375,0.0,4300.0,0.9063776731491088,1.0,0.0,3.0,1.0,0.0
18121080,296.99273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804626464844,0.7401368618011475,0.3642207682132721,0.3347266912460327,296.92626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808898925781,0.8547125458717346,0.5718742609024048,0.5475496053695679,297.23046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88116455078125,0.9867481589317322,0.8729092478752136,0.6113958954811096,297.0396423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.7577390074729919,0.3930251896381378,0.3794068694114685,297.0475769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.6328495740890503,0.2247068136930465,1.0479681491851809,284.8807983398437,284.95001220703125,299.2412414550781,291.4104919433594,297.6228332519531,297.1065368652344,284.8824768066406,1.0,0.7036497592926025,0.3306958377361297,0.3306958377361297,1.0,1.0,-3.5080671310424805,0.8474186658859253,2.6606485843658447,0.0586396865546703,0.8459029793739319,0.8459029793739319,0.0,283.9328308105469,257.0,54093.54296875,0.0,4163.53369140625,1.0,279.45721435546875,283.0657043457031,294.7462158203125,297.6531982421875,293.1499938964844,293.1499938964844,279.75,40053.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5797996520996094,3.579823732376098,8.550878760615888e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7388.0791015625,0.0,1486.207275390625,2977.34912109375,0.0,4300.0,0.8928695321083069,1.0,0.0,3.0,1.0,0.0
18121140,296.99578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873962402344,0.7446497678756714,0.3625314235687256,0.3325851559638977,296.92803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.8603291511535645,0.5692126154899597,0.5443817377090454,297.2310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871520996094,0.9936046600341796,0.873981237411499,0.6115532517433167,297.0404052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98736572265625,0.7629672288894653,0.3916986286640167,0.3775506317615509,297.0466003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98760986328125,0.636310875415802,0.223306268453598,1.0391253232955933,284.9872741699219,284.95001220703125,299.19921875,291.414794921875,297.6132507324219,297.10748291015625,284.9864501953125,1.0,0.6958487033843994,0.3309443891048431,0.3309443891048431,1.0,1.0,-3.4889910221099854,0.8425393104553223,2.646451711654663,0.057976234704256,0.9279510974884032,0.9279510974884032,0.0,272.8201904296875,245.0,53042.3359375,0.0,4047.95556640625,1.0,279.74176025390625,283.2010498046875,294.6475830078125,297.46075439453125,293.1499938964844,293.1499938964844,279.45001220703125,34237.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6652982234954834,3.6653220653533936,8.964207722783613e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8105.84375,0.0,1537.01123046875,2977.34912109375,0.0,4300.0,0.9075038433074952,1.0,0.0,3.0,1.0,0.0
18121200,296.99578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873962402344,0.7446497678756714,0.3625314235687256,0.3325851559638977,296.92803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.8603291511535645,0.5692126154899597,0.5443817377090454,297.2310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871520996094,0.9936046600341796,0.873981237411499,0.6115532517433167,297.0404052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98736572265625,0.7629672288894653,0.3916986286640167,0.3775506317615509,297.0466003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98760986328125,0.636310875415802,0.223306268453598,1.0391253232955933,284.9872741699219,284.95001220703125,299.19921875,291.414794921875,297.6132507324219,297.10748291015625,284.9864501953125,1.0,0.6958487033843994,0.3309443891048431,0.3309443891048431,1.0,1.0,-3.4889910221099854,0.8425393104553223,2.646451711654663,0.057976234704256,0.9279510974884032,0.9279510974884032,0.0,272.8201904296875,245.0,53042.3359375,0.0,4047.95556640625,1.0,279.74176025390625,283.2010498046875,294.6475830078125,297.46075439453125,293.1499938964844,293.1499938964844,279.45001220703125,34237.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6652982234954834,3.6653220653533936,8.964207722783613e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8105.84375,0.0,1537.01123046875,2977.34912109375,0.0,4300.0,0.9075038433074952,1.0,0.0,3.0,1.0,0.0
18121260,296.9898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.7491540312767029,0.3599808812141418,0.3301567137241363,296.9207458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.8660368919372559,0.5656690001487732,0.5409213304519653,297.21551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.9990000128746032,0.8734342455863953,0.6102247834205627,297.0350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.7683140635490417,0.3897702693939209,0.375532329082489,297.0424194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919372558594,0.6398797631263733,0.2215755581855774,1.0300920009613037,284.8924865722656,284.95001220703125,299.156494140625,291.41796875,297.5951843261719,297.09735107421875,284.8931884765625,1.0,0.6876700520515442,0.331314206123352,0.331314206123352,1.0,1.0,-3.467034816741944,0.8371458053588867,2.6298890113830566,0.0577618069946765,0.8328441381454468,0.8328441381454468,0.0,261.9207763671875,233.0,53291.27734375,0.0,3927.53515625,1.0,279.4584045410156,283.0934753417969,294.7158508300781,297.5827331542969,293.1499938964844,293.1499938964844,279.75,39867.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.502471923828125,3.502495288848877,8.185451747522166e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7319.44775390625,0.0,1402.915771484375,2977.34912109375,0.0,4300.0,0.8757206797599792,1.0,0.0,3.0,1.0,0.0
18121320,296.9898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.7491540312767029,0.3599808812141418,0.3301567137241363,296.9207458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.8660368919372559,0.5656690001487732,0.5409213304519653,297.21551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.9990000128746032,0.8734342455863953,0.6102247834205627,297.0350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.7683140635490417,0.3897702693939209,0.375532329082489,297.0424194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919372558594,0.6398797631263733,0.2215755581855774,1.0300920009613037,284.8924865722656,284.95001220703125,299.156494140625,291.41796875,297.5951843261719,297.09735107421875,284.8931884765625,1.0,0.6876700520515442,0.331314206123352,0.331314206123352,1.0,1.0,-3.467034816741944,0.8371458053588867,2.6298890113830566,0.0577618069946765,0.8328441381454468,0.8328441381454468,0.0,261.9207763671875,233.0,53291.27734375,0.0,3927.53515625,1.0,279.4584045410156,283.0934753417969,294.7158508300781,297.5827331542969,293.1499938964844,293.1499938964844,279.75,39867.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.502471923828125,3.502495288848877,8.185451747522166e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7319.44775390625,0.0,1402.915771484375,2977.34912109375,0.0,4300.0,0.8757206797599792,1.0,0.0,3.0,1.0,0.0
18121380,296.9926147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.982421875,0.7533259391784668,0.3582281172275543,0.3280892670154571,296.92236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822082519531,0.8712154030799866,0.5629221200942993,0.5378145575523376,297.2333679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820861816406,0.9990000128746032,0.8760352730751038,0.5973221063613892,297.03570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823608398437,0.7731860280036926,0.3883781433105469,0.3737435638904571,297.04180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827575683594,0.6430427432060242,0.2201474010944366,1.021653652191162,284.98223876953125,284.95001220703125,299.1131896972656,291.41973876953125,297.59063720703125,297.10565185546875,284.9811096191406,1.0,0.6783921122550964,0.3316840529441833,0.3316840529441833,1.0,1.0,-3.4329864978790283,0.828143835067749,2.60484266281128,0.0564961358904838,0.9053551554679872,0.9053551554679872,0.0,251.94406127929688,221.0,52121.02734375,0.0,3784.19970703125,1.0,279.7411499023437,283.21484375,294.6144714355469,297.3838806152344,293.1499938964844,293.1499938964844,279.45001220703125,34358.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5869290828704834,3.586952209472656,8.584972306380223e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7994.73486328125,0.0,1452.056640625,2977.34912109375,0.0,4300.0,0.8899372816085815,1.0,0.0,3.0,1.0,0.0
18121440,296.9926147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.982421875,0.7533259391784668,0.3582281172275543,0.3280892670154571,296.92236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822082519531,0.8712154030799866,0.5629221200942993,0.5378145575523376,297.2333679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820861816406,0.9990000128746032,0.8760352730751038,0.5973221063613892,297.03570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823608398437,0.7731860280036926,0.3883781433105469,0.3737435638904571,297.04180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827575683594,0.6430427432060242,0.2201474010944366,1.021653652191162,284.98223876953125,284.95001220703125,299.1131896972656,291.41973876953125,297.59063720703125,297.10565185546875,284.9811096191406,1.0,0.6783921122550964,0.3316840529441833,0.3316840529441833,1.0,1.0,-3.4329864978790283,0.828143835067749,2.60484266281128,0.0564961358904838,0.9053551554679872,0.9053551554679872,0.0,251.94406127929688,221.0,52121.02734375,0.0,3784.19970703125,1.0,279.7411499023437,283.21484375,294.6144714355469,297.3838806152344,293.1499938964844,293.1499938964844,279.45001220703125,34358.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5869290828704834,3.586952209472656,8.584972306380223e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7994.73486328125,0.0,1452.056640625,2977.34912109375,0.0,4300.0,0.8899372816085815,1.0,0.0,3.0,1.0,0.0
18121500,296.98992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636474609375,0.7556203007698059,0.3569702208042145,0.3270223736763,296.9190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631286621094,0.8740665316581726,0.5611611604690552,0.5362343788146973,297.2436828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8629150390625,0.9990000128746032,0.8775807619094849,0.5898222923278809,297.03326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634948730469,0.77586430311203,0.3874166011810303,0.3728401064872741,297.0401916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8650207519531,0.6448365449905396,0.2193053811788559,1.0175262689590454,284.8631896972656,284.95001220703125,299.09130859375,291.4200744628906,297.5878601074219,297.109375,284.8623962402344,1.0,0.6734737157821655,0.3318689465522766,0.3318689465522766,1.0,1.0,-3.414746284484864,0.8232660293579102,2.591480255126953,0.0557843036949634,0.816624104976654,0.816624104976654,0.0,246.76348876953125,221.0,52590.046875,0.0,3709.39990234375,1.0,279.50006103515625,283.08087158203125,294.67974853515625,297.547119140625,293.1499938964844,293.1499938964844,279.45001220703125,39671.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.512359142303467,3.5123825073242188,8.231730248553504e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7724.14111328125,0.0,1411.794677734375,2977.34912109375,0.0,4300.0,0.8747393488883972,1.0,0.0,3.0,1.0,0.0
18121560,296.9867858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930358886719,0.7576982378959656,0.3556455373764038,0.3256545066833496,296.91510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.8767409920692444,0.5593087077140808,0.5343164801597595,297.2557678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.9990000128746032,0.8793579339981079,0.5824305415153503,297.03009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.7783743739128113,0.386364609003067,0.3716849684715271,297.0380554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.6464932560920715,0.2183991968631744,1.0127031803131104,284.89324951171875,284.95001220703125,299.0692749023437,291.41998291015625,297.5853271484375,297.1131896972656,284.89410400390625,1.0,0.6683347821235657,0.3321720063686371,0.3321720063686371,1.0,1.0,-3.394716501235962,0.8181859850883484,2.5765304565429688,0.0552331544458866,0.8127246499061584,0.8127246499061584,0.0,241.6223907470703,209.0,52070.48046875,0.0,3631.275634765625,1.0,279.4588928222656,283.1192626953125,294.6705627441406,297.4797058105469,293.1499938964844,293.1499938964844,279.75,40363.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.398374319076538,3.3983967304229736,7.706119617978402e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7209.4638671875,0.0,1301.2283935546875,2977.34912109375,0.0,4300.0,0.8532744646072388,1.0,0.0,3.0,1.0,0.0
18121620,296.9900207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779663085937,0.7633315920829773,0.3539035022258758,0.3235644102096557,296.9171447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.977783203125,0.8836258053779602,0.5565354228019714,0.5311498641967773,297.3001708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97772216796875,0.9990000128746032,0.8851839900016785,0.5658219456672668,297.0308532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779052734375,0.7847421765327454,0.3849186301231384,0.369809627532959,297.0385131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.97821044921875,0.650898814201355,0.21702241897583,1.0042773485183716,284.97784423828125,284.95001220703125,299.0248718261719,291.4184875488281,297.591796875,297.13604736328125,284.9768981933594,1.0,0.6577776074409485,0.3327780961990356,0.3327780961990356,1.0,1.0,-3.356027841567993,0.8084471225738525,2.5475807189941406,0.054150566458702,0.8798258304595947,0.8798258304595947,0.0,230.55780029296875,197.0,50924.17578125,0.0,3476.218505859375,1.0,279.740234375,283.2348937988281,294.56072998046875,297.2699890136719,293.1499938964844,293.1499938964844,280.04998779296875,34515.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.482974052429199,3.482996225357056,8.094569921013317e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7031.33056640625,0.0,1344.56396484375,2977.34912109375,0.0,4300.0,0.8668229579925537,1.0,0.0,3.0,1.0,0.0
18121680,296.9900207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779663085937,0.7633315920829773,0.3539035022258758,0.3235644102096557,296.9171447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.977783203125,0.8836258053779602,0.5565354228019714,0.5311498641967773,297.3001708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97772216796875,0.9990000128746032,0.8851839900016785,0.5658219456672668,297.0308532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779052734375,0.7847421765327454,0.3849186301231384,0.369809627532959,297.0385131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.97821044921875,0.650898814201355,0.21702241897583,1.0042773485183716,284.97784423828125,284.95001220703125,299.0248718261719,291.4184875488281,297.591796875,297.13604736328125,284.9768981933594,1.0,0.6577776074409485,0.3327780961990356,0.3327780961990356,1.0,1.0,-3.356027841567993,0.8084471225738525,2.5475807189941406,0.054150566458702,0.8798258304595947,0.8798258304595947,0.0,230.55780029296875,197.0,50924.17578125,0.0,3476.218505859375,1.0,279.740234375,283.2348937988281,294.56072998046875,297.2699890136719,293.1499938964844,293.1499938964844,280.04998779296875,34515.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.482974052429199,3.482996225357056,8.094569921013317e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7031.33056640625,0.0,1344.56396484375,2977.34912109375,0.0,4300.0,0.8668229579925537,1.0,0.0,3.0,1.0,0.0
18121740,296.99468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301208496094,0.7702341675758362,0.3523516952991485,0.3217989504337311,296.9212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295104980469,0.8918902277946472,0.5540050268173218,0.5283728241920471,297.3523864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292053222656,0.9990000128746032,0.8923760056495667,0.5477679967880249,297.03350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299987792969,0.792356550693512,0.3836796581745147,0.368236631155014,297.0411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311584472656,0.6564498543739319,0.2158763855695724,0.9971281886100768,285.0296630859375,284.95001220703125,298.9799499511719,291.4150695800781,297.6031188964844,297.16552734375,285.0267028808594,1.0,0.6470058560371399,0.3333841860294342,0.3333841860294342,1.0,1.0,-3.318363904953003,0.7989630699157715,2.5194008350372314,0.0531210452318191,0.9699320793151855,0.9699320793151855,0.0,219.0527801513672,200.0,50060.16796875,0.0,3324.194091796875,1.0,280.0408630371094,283.3124694824219,294.4919128417969,297.1448974609375,293.1499938964844,293.1499938964844,279.75,31617.748046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.661637306213379,3.661660671234131,8.946310572355287e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7744.31201171875,0.0,1513.260986328125,2977.34912109375,0.0,4300.0,0.9046473503112792,1.0,0.0,3.0,1.0,0.0
18121800,296.99468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301208496094,0.7702341675758362,0.3523516952991485,0.3217989504337311,296.9212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295104980469,0.8918902277946472,0.5540050268173218,0.5283728241920471,297.3523864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292053222656,0.9990000128746032,0.8923760056495667,0.5477679967880249,297.03350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299987792969,0.792356550693512,0.3836796581745147,0.368236631155014,297.0411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311584472656,0.6564498543739319,0.2158763855695724,0.9971281886100768,285.0296630859375,284.95001220703125,298.9799499511719,291.4150695800781,297.6031188964844,297.16552734375,285.0267028808594,1.0,0.6470058560371399,0.3333841860294342,0.3333841860294342,1.0,1.0,-3.318363904953003,0.7989630699157715,2.5194008350372314,0.0531210452318191,0.9699320793151855,0.9699320793151855,0.0,219.0527801513672,200.0,50060.16796875,0.0,3324.194091796875,1.0,280.0408630371094,283.3124694824219,294.4919128417969,297.1448974609375,293.1499938964844,293.1499938964844,279.75,31617.748046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.661637306213379,3.661660671234131,8.946310572355287e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7744.31201171875,0.0,1513.260986328125,2977.34912109375,0.0,4300.0,0.9046473503112792,1.0,0.0,3.0,1.0,0.0
18121860,296.9864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819274902344,0.7722910046577454,0.34955495595932,0.3194157481193542,296.9117126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822021484375,0.8945844769477844,0.5501478910446167,0.5249140858650208,297.3740539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.9990000128746032,0.8971732258796692,0.539422869682312,297.0258483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88201904296875,0.7950420379638672,0.3814353048801422,0.3662185966968536,297.0378723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814697265625,0.6581549644470215,0.2141713947057724,0.9894612431526184,284.88214111328125,284.95001220703125,298.93463134765625,291.4095458984375,297.5984191894531,297.1732482910156,284.8831787109375,1.0,0.6407383680343628,0.3342463672161102,0.3342463672161102,1.0,1.0,-3.289642810821533,0.7928809523582458,2.4967617988586426,0.0533318370580673,0.8479518890380859,0.8479518890380859,0.0,213.352279663086,203.0,50510.8515625,0.0,3227.619140625,1.0,279.7580871582031,283.15216064453125,294.57391357421875,297.2944030761719,293.1499938964844,293.1499938964844,280.04998779296875,38974.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.554978370666504,3.555001974105835,8.432710956185474e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7008.9345703125,0.0,1451.6778564453125,2977.34912109375,0.0,4300.0,0.8862876892089844,1.0,0.0,3.0,1.0,0.0
18121920,296.9864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819274902344,0.7722910046577454,0.34955495595932,0.3194157481193542,296.9117126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822021484375,0.8945844769477844,0.5501478910446167,0.5249140858650208,297.3740539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.9990000128746032,0.8971732258796692,0.539422869682312,297.0258483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88201904296875,0.7950420379638672,0.3814353048801422,0.3662185966968536,297.0378723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814697265625,0.6581549644470215,0.2141713947057724,0.9894612431526184,284.88214111328125,284.95001220703125,298.93463134765625,291.4095458984375,297.5984191894531,297.1732482910156,284.8831787109375,1.0,0.6407383680343628,0.3342463672161102,0.3342463672161102,1.0,1.0,-3.289642810821533,0.7928809523582458,2.4967617988586426,0.0533318370580673,0.8479518890380859,0.8479518890380859,0.0,213.352279663086,203.0,50510.8515625,0.0,3227.619140625,1.0,279.7580871582031,283.15216064453125,294.57391357421875,297.2944030761719,293.1499938964844,293.1499938964844,280.04998779296875,38974.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.554978370666504,3.555001974105835,8.432710956185474e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7008.9345703125,0.0,1451.6778564453125,2977.34912109375,0.0,4300.0,0.8862876892089844,1.0,0.0,3.0,1.0,0.0
18121980,296.9882202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877319335937,0.7721013426780701,0.3476561605930328,0.3174217045307159,296.9123840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.987548828125,0.8944637179374695,0.5471887588500977,0.5218119621276855,297.3895568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.9990000128746032,0.9015893936157228,0.5364457964897156,297.0247497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876708984375,0.7951766848564148,0.3797439038753509,0.3643772006034851,297.0376281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.988037109375,0.6577405333518982,0.2127242684364318,0.9821820259094238,284.9875793457031,284.95001220703125,298.888916015625,291.4017028808594,297.5958557128906,297.1835021972656,284.98663330078125,1.0,0.6369619965553284,0.3351085186004638,0.3351085186004638,1.0,1.0,-3.268955707550049,0.7892109155654907,2.479744672775269,0.0541740804910659,0.9294116497039796,0.9294116497039796,0.0,210.88575744628903,206.0,49513.1875,0.0,3168.130859375,1.0,280.0415954589844,283.2844543457031,294.471435546875,297.1029968261719,293.1499938964844,293.1499938964844,279.75,33823.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.649923086166382,3.649946689605713,8.889160199032631e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7681.462890625,0.0,1516.7989501953125,2977.34912109375,0.0,4300.0,0.9037460088729858,1.0,0.0,3.0,1.0,0.0
18122040,296.9882202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877319335937,0.7721013426780701,0.3476561605930328,0.3174217045307159,296.9123840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.987548828125,0.8944637179374695,0.5471887588500977,0.5218119621276855,297.3895568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.9990000128746032,0.9015893936157228,0.5364457964897156,297.0247497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876708984375,0.7951766848564148,0.3797439038753509,0.3643772006034851,297.0376281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.988037109375,0.6577405333518982,0.2127242684364318,0.9821820259094238,284.9875793457031,284.95001220703125,298.888916015625,291.4017028808594,297.5958557128906,297.1835021972656,284.98663330078125,1.0,0.6369619965553284,0.3351085186004638,0.3351085186004638,1.0,1.0,-3.268955707550049,0.7892109155654907,2.479744672775269,0.0541740804910659,0.9294116497039796,0.9294116497039796,0.0,210.88575744628903,206.0,49513.1875,0.0,3168.130859375,1.0,280.0415954589844,283.2844543457031,294.471435546875,297.1029968261719,293.1499938964844,293.1499938964844,279.75,33823.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.649923086166382,3.649946689605713,8.889160199032631e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7681.462890625,0.0,1516.7989501953125,2977.34912109375,0.0,4300.0,0.9037460088729858,1.0,0.0,3.0,1.0,0.0
18122100,296.9852905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623962402344,0.7713887691497803,0.3463489413261413,0.3164742588996887,296.9090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86151123046875,0.8936715722084045,0.5453615188598633,0.5203376412391663,297.38629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8611755371094,0.9990000128746032,0.9027926921844482,0.5363118052482605,297.0217590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8621826171875,0.7946087718009949,0.3786613047122955,0.3635288178920746,297.0360717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8643798828125,0.6570271253585815,0.2118608206510543,0.9788069128990172,284.8616943359375,284.95001220703125,298.8659362792969,291.3968811035156,297.588623046875,297.18084716796875,284.8594970703125,1.0,0.6357550621032715,0.3355396091938019,0.3355396091938019,1.0,1.0,-3.2608046531677246,0.7880256772041321,2.472778797149658,0.0548325292766094,0.8374839425086975,0.8374839425086975,0.0,210.4674224853516,206.0,50190.4296875,0.0,3147.9462890625,1.0,279.7983703613281,283.138916015625,294.5394592285156,297.2769470214844,293.1499938964844,293.1499938964844,279.75,38706.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5963590145111084,3.5963830947875977,8.630170782453206e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7438.318359375,0.0,1494.25830078125,2977.34912109375,0.0,4300.0,0.8927100300788879,1.0,0.0,3.0,1.0,0.0
18122160,296.9814147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870849609375,0.7698464393615723,0.3449229001998901,0.3152164220809936,296.904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875427246094,0.8919949531555176,0.5433903932571411,0.5185180902481079,297.3783264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88775634765625,0.9990000128746032,0.9035054445266724,0.537367582321167,297.0177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871765136719,0.7932464480400085,0.3774497509002685,0.362428218126297,297.0334777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88623046875,0.655648410320282,0.2108840942382812,0.9746726155281068,284.8874206542969,284.95001220703125,298.8428955078125,291.3913879394531,297.5785522460937,297.174560546875,284.8891296386719,1.0,0.6347905397415161,0.3358730971813202,0.3358730971813202,1.0,1.0,-3.2520785331726074,0.7863883972167969,2.4656901359558105,0.0551555231213569,0.8285399675369263,0.8285399675369263,0.0,210.65089416503903,209.0,49796.54296875,0.0,3129.941650390625,1.0,279.7581787109375,283.1737060546875,294.5333557128906,297.2196044921875,293.1499938964844,293.1499938964844,280.04998779296875,40160.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.4818739891052246,3.481897115707397,8.089457423920976e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6944.8525390625,0.0,1383.73583984375,2977.34912109375,0.0,4300.0,0.8713876008987427,1.0,0.0,3.0,1.0,0.0
18122220,296.9836120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913330078125,0.7670819759368896,0.3430052995681762,0.3133580684661865,296.9061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911499023437,0.888786256313324,0.5404364466667175,0.5155789852142334,297.3713073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910583496094,0.9990000128746032,0.9056847095489502,0.5399653911590576,297.01739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99127197265625,0.7906386256217957,0.3757382035255432,0.3607029318809509,297.0325927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915771484375,0.6529470682144165,0.2093142122030258,0.9674453139305116,284.9911804199219,284.95001220703125,298.79656982421875,291.3784484863281,297.5668334960937,297.173095703125,284.9903259277344,1.0,0.6336084604263306,0.3365401029586792,0.3365401029586792,1.0,1.0,-3.238661527633667,0.7842928171157837,2.454368829727173,0.0559929236769676,0.9120927453041076,0.9120927453041076,0.0,211.44810485839844,212.0,48893.8984375,0.0,3105.263916015625,1.0,280.041015625,283.3021240234375,294.4246520996094,297.0246276855469,293.1499938964844,293.1499938964844,279.75,33875.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5840840339660645,3.5841071605682373,8.571358875997248e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7603.13525390625,0.0,1445.455810546875,2977.34912109375,0.0,4300.0,0.8890050053596497,1.0,0.0,3.0,1.0,0.0
18122280,296.9836120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913330078125,0.7670819759368896,0.3430052995681762,0.3133580684661865,296.9061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911499023437,0.888786256313324,0.5404364466667175,0.5155789852142334,297.3713073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910583496094,0.9990000128746032,0.9056847095489502,0.5399653911590576,297.01739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99127197265625,0.7906386256217957,0.3757382035255432,0.3607029318809509,297.0325927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915771484375,0.6529470682144165,0.2093142122030258,0.9674453139305116,284.9911804199219,284.95001220703125,298.79656982421875,291.3784484863281,297.5668334960937,297.173095703125,284.9903259277344,1.0,0.6336084604263306,0.3365401029586792,0.3365401029586792,1.0,1.0,-3.238661527633667,0.7842928171157837,2.454368829727173,0.0559929236769676,0.9120927453041076,0.9120927453041076,0.0,211.44810485839844,212.0,48893.8984375,0.0,3105.263916015625,1.0,280.041015625,283.3021240234375,294.4246520996094,297.0246276855469,293.1499938964844,293.1499938964844,279.75,33875.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5840840339660645,3.5841071605682373,8.571358875997248e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7603.13525390625,0.0,1445.455810546875,2977.34912109375,0.0,4300.0,0.8890050053596497,1.0,0.0,3.0,1.0,0.0
18122340,296.9766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.763169527053833,0.3402007818222046,0.3111544549465179,296.8984680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.8843294382095337,0.5365751385688782,0.5122979283332825,297.34423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.9990000128746032,0.9057598114013672,0.5444689989089966,297.0107116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.7869400382041931,0.3733869194984436,0.3587720990180969,297.0277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.6493942141532898,0.2073380202054977,0.9596616625785828,284.89666748046875,284.95001220703125,298.75,291.3626403808594,297.5428466796875,297.1556396484375,284.8975524902344,1.0,0.6330302357673645,0.3372070789337158,0.3372070789337158,1.0,1.0,-3.225804328918457,0.782346785068512,2.4434573650360107,0.056971751153469,0.8196878433227539,0.8196878433227539,0.0,213.300033569336,215.0,49183.90234375,0.0,3087.749755859375,1.0,279.7590637207031,283.1963806152344,294.481689453125,297.13671875,293.1499938964844,293.1499938964844,280.04998779296875,39834.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.4185574054718018,3.4185800552368164,7.797925718477927e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6890.45361328125,0.0,1317.4703369140625,2977.34912109375,0.0,4300.0,0.8573217988014221,1.0,0.0,3.0,1.0,0.0
18122400,296.9766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.763169527053833,0.3402007818222046,0.3111544549465179,296.8984680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.8843294382095337,0.5365751385688782,0.5122979283332825,297.34423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.9990000128746032,0.9057598114013672,0.5444689989089966,297.0107116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.7869400382041931,0.3733869194984436,0.3587720990180969,297.0277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.6493942141532898,0.2073380202054977,0.9596616625785828,284.89666748046875,284.95001220703125,298.75,291.3626403808594,297.5428466796875,297.1556396484375,284.8975524902344,1.0,0.6330302357673645,0.3372070789337158,0.3372070789337158,1.0,1.0,-3.225804328918457,0.782346785068512,2.4434573650360107,0.056971751153469,0.8196878433227539,0.8196878433227539,0.0,213.300033569336,215.0,49183.90234375,0.0,3087.749755859375,1.0,279.7590637207031,283.1963806152344,294.481689453125,297.13671875,293.1499938964844,293.1499938964844,280.04998779296875,39834.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.4185574054718018,3.4185800552368164,7.797925718477927e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6890.45361328125,0.0,1317.4703369140625,2977.34912109375,0.0,4300.0,0.8573217988014221,1.0,0.0,3.0,1.0,0.0
