time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18122460,296.9781799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915466308594,0.759382426738739,0.3381514251232147,0.3092450499534607,296.8994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913635253906,0.879881739616394,0.5334802269935608,0.509301483631134,297.3257141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912414550781,0.9990000128746032,0.9063379168510436,0.5493481755256653,297.0101623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914855957031,0.7832189798355103,0.3715616464614868,0.3570089638233185,297.0260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918518066406,0.6457896828651428,0.2056107074022293,0.9520061612129213,284.99139404296875,284.95001220703125,298.7020263671875,291.3441467285156,297.5255432128906,297.1474609375,284.990478515625,1.0,0.6328084468841553,0.3377904891967773,0.3377904891967773,1.0,1.0,-3.214442491531372,0.7806092500686646,2.433833122253418,0.0577215105295181,0.89951092004776,0.89951092004776,0.0,215.4335784912109,218.0,48317.48828125,0.0,3075.091796875,1.0,280.04052734375,283.3158264160156,294.3708801269531,296.9416198730469,293.1499938964844,293.1499938964844,280.3500061035156,33751.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5264813899993896,3.526503801345825,8.298058560285426e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6743.7978515625,0.0,1383.7860107421875,2977.34912109375,0.0,4300.0,0.8759872317314148,1.0,0.0,3.0,1.0,0.0
18122520,296.9781799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915466308594,0.759382426738739,0.3381514251232147,0.3092450499534607,296.8994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913635253906,0.879881739616394,0.5334802269935608,0.509301483631134,297.3257141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912414550781,0.9990000128746032,0.9063379168510436,0.5493481755256653,297.0101623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914855957031,0.7832189798355103,0.3715616464614868,0.3570089638233185,297.0260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918518066406,0.6457896828651428,0.2056107074022293,0.9520061612129213,284.99139404296875,284.95001220703125,298.7020263671875,291.3441467285156,297.5255432128906,297.1474609375,284.990478515625,1.0,0.6328084468841553,0.3377904891967773,0.3377904891967773,1.0,1.0,-3.214442491531372,0.7806092500686646,2.433833122253418,0.0577215105295181,0.89951092004776,0.89951092004776,0.0,215.4335784912109,218.0,48317.48828125,0.0,3075.091796875,1.0,280.04052734375,283.3158264160156,294.3708801269531,296.9416198730469,293.1499938964844,293.1499938964844,280.3500061035156,33751.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5264813899993896,3.526503801345825,8.298058560285426e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6743.7978515625,0.0,1383.7860107421875,2977.34912109375,0.0,4300.0,0.8759872317314148,1.0,0.0,3.0,1.0,0.0
18122580,296.9811706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0600280761719,0.7559133172035217,0.3362806439399719,0.3076553046703338,296.9025573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0594787597656,0.8757199645042419,0.530623733997345,0.506700336933136,297.3088073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0591735839844,0.9990000128746032,0.9068535566329956,0.5542306900024414,297.01177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599060058594,0.7797815799713135,0.3699516355991363,0.3555701971054077,297.0259704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0609741210937,0.6424717903137207,0.2040378451347351,0.9453473091125488,285.0596008300781,284.95001220703125,298.651611328125,291.3233337402344,297.5090637207031,297.14117431640625,285.0571594238281,1.0,0.6329582333564758,0.3383739292621612,0.3383739292621612,1.0,1.0,-3.205535888671875,0.7796022295951843,2.425933599472046,0.0586855374276638,1.0,1.0,0.0,217.698974609375,221.0,47648.6484375,0.0,3068.4501953125,1.0,280.3414001464844,283.4053039550781,294.3134765625,296.8362121582031,293.1499938964844,293.1499938964844,280.04998779296875,31232.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9956685900688172,1.0,0.0,0.0,3.720877170562744,3.7209010124206543,9.238127063326828e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7452.50048828125,0.0,1577.1005859375,2977.34912109375,0.0,4263.3623046875,0.9175962805747986,1.0,0.0,3.0,1.0,0.0
18122640,296.9811706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0600280761719,0.7559133172035217,0.3362806439399719,0.3076553046703338,296.9025573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0594787597656,0.8757199645042419,0.530623733997345,0.506700336933136,297.3088073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0591735839844,0.9990000128746032,0.9068535566329956,0.5542306900024414,297.01177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599060058594,0.7797815799713135,0.3699516355991363,0.3555701971054077,297.0259704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0609741210937,0.6424717903137207,0.2040378451347351,0.9453473091125488,285.0596008300781,284.95001220703125,298.651611328125,291.3233337402344,297.5090637207031,297.14117431640625,285.0571594238281,1.0,0.6329582333564758,0.3383739292621612,0.3383739292621612,1.0,1.0,-3.205535888671875,0.7796022295951843,2.425933599472046,0.0586855374276638,1.0,1.0,0.0,217.698974609375,221.0,47648.6484375,0.0,3068.4501953125,1.0,280.3414001464844,283.4053039550781,294.3134765625,296.8362121582031,293.1499938964844,293.1499938964844,280.04998779296875,31232.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9956685900688172,1.0,0.0,0.0,3.720877170562744,3.7209010124206543,9.238127063326828e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7452.50048828125,0.0,1577.1005859375,2977.34912109375,0.0,4263.3623046875,0.9175962805747986,1.0,0.0,3.0,1.0,0.0
18122700,296.9771423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.7538688778877258,0.3348197638988495,0.306677371263504,296.8983459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.8733238577842712,0.5286477208137512,0.5052090287208557,297.2903747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.9990000128746032,0.9060579538345336,0.557097315788269,297.0084533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.7777841687202454,0.3687553703784942,0.3547262549400329,297.0236511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.6406165361404419,0.2030242979526519,0.9417312741279602,284.9005432128906,284.95001220703125,298.6255187988281,291.3121032714844,297.4945373535156,297.130126953125,284.8934631347656,1.0,0.6330904364585876,0.338665634393692,0.338665634393692,1.0,1.0,-3.200655221939087,0.7789617776870728,2.4216933250427246,0.0591827034950256,0.9155211448669434,0.9155211448669434,0.0,219.05821228027344,221.0,48666.93359375,0.0,3065.4580078125,1.0,280.0961303710937,283.2174072265625,294.38641357421875,297.0379333496094,293.1499938964844,293.1499938964844,280.04998779296875,34580.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7438347339630127,3.74385929107666,9.352476126878172e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7252.2724609375,0.0,1629.197509765625,2977.34912109375,0.0,4300.0,0.9235365986824036,1.0,0.0,3.0,1.0,0.0
18122760,296.97052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.7511856555938721,0.3330717086791992,0.3052595853805542,296.8910217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.8702788949012756,0.5263358950614929,0.5032152533531189,297.2662658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87939453125,0.9990000128746032,0.9045766592025756,0.5606858134269714,297.0025939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791198730469,0.7751824259757996,0.3672806322574615,0.353504329919815,297.0193786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787841796875,0.6382747292518616,0.201806828379631,0.936990201473236,284.8792419433594,284.95001220703125,298.5989074707031,291.30035400390625,297.4762878417969,297.1142883300781,284.8800354003906,1.0,0.6331356167793274,0.3389432430267334,0.3389432430267334,1.0,1.0,-3.1937015056610107,0.77764493227005,2.4160563945770264,0.0594577565789222,0.878739595413208,0.878739595413208,0.0,220.7349090576172,224.0,48428.68359375,0.0,3059.7900390625,1.0,280.0570678710937,283.20623779296875,294.3875427246094,296.9996337890625,293.1499938964844,293.1499938964844,280.3500061035156,37918.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.673807621002197,3.6738321781158447,9.005879633150471e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6758.24853515625,0.0,1574.268310546875,2977.34912109375,0.0,4300.0,0.911465346813202,1.0,0.0,3.0,1.0,0.0
18122820,296.969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.7466902732849121,0.3306843042373657,0.3029850721359253,296.8889465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.865005612373352,0.522831380367279,0.4997746050357818,297.23583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.9990000128746032,0.9029495716094972,0.5670673847198486,296.99957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.7706573605537415,0.3650997281074524,0.3513825833797455,297.0156555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951171875,0.6340516805648804,0.1997666507959365,0.9279690384864808,284.9945373535156,284.95001220703125,298.54412841796875,291.2753295898437,297.45123291015625,297.0982360839844,284.9933776855469,1.0,0.633230984210968,0.3394985198974609,0.3394985198974609,1.0,1.0,-3.1811001300811768,0.7754032611846924,2.4056968688964844,0.059965681284666,0.9684095978736876,0.9684095978736876,0.0,223.7322540283203,227.0,47381.77734375,0.0,3049.33837890625,1.0,280.34246826171875,283.3492431640625,294.274658203125,296.7976379394531,293.1499938964844,293.1499938964844,280.04998779296875,33597.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9992069602012634,1.0,0.0,0.0,3.7676095962524414,3.767634391784668,9.471637554270274e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7422.31689453125,0.0,1649.438720703125,2977.34912109375,0.0,4293.3115234375,0.9300578832626344,1.0,0.0,3.0,1.0,0.0
18122880,296.969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.7466902732849121,0.3306843042373657,0.3029850721359253,296.8889465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.865005612373352,0.522831380367279,0.4997746050357818,297.23583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.9990000128746032,0.9029495716094972,0.5670673847198486,296.99957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.7706573605537415,0.3650997281074524,0.3513825833797455,297.0156555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951171875,0.6340516805648804,0.1997666507959365,0.9279690384864808,284.9945373535156,284.95001220703125,298.54412841796875,291.2753295898437,297.45123291015625,297.0982360839844,284.9933776855469,1.0,0.633230984210968,0.3394985198974609,0.3394985198974609,1.0,1.0,-3.1811001300811768,0.7754032611846924,2.4056968688964844,0.059965681284666,0.9684095978736876,0.9684095978736876,0.0,223.7322540283203,227.0,47381.77734375,0.0,3049.33837890625,1.0,280.34246826171875,283.3492431640625,294.274658203125,296.7976379394531,293.1499938964844,293.1499938964844,280.04998779296875,33597.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9992069602012634,1.0,0.0,0.0,3.7676095962524414,3.767634391784668,9.471637554270274e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7422.31689453125,0.0,1649.438720703125,2977.34912109375,0.0,4293.3115234375,0.9300578832626344,1.0,0.0,3.0,1.0,0.0
18122940,296.9606628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86932373046875,0.7420503497123718,0.3275121748447418,0.300527811050415,296.87890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699035644531,0.8596086502075195,0.5185160636901855,0.4961456060409546,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702392578125,0.9990000128746032,0.8994914293289185,0.5736957788467407,296.9910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8694763183594,0.7660170793533325,0.3623408079147339,0.349138468503952,297.0089416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682556152344,0.6297487020492554,0.1973905563354492,0.9186406135559082,284.8697814941406,284.95001220703125,298.48748779296875,291.2484741210937,297.4177551269531,297.07183837890625,284.8720092773437,1.0,0.633317232131958,0.3400537669658661,0.3400537669658661,1.0,1.0,-3.167842626571656,0.7729417085647583,2.3949010372161865,0.0605149753391742,0.8473698496818542,0.8473698496818542,0.0,226.8892822265625,215.0,47748.56640625,0.0,3038.40234375,1.0,280.0566711425781,283.2144470214844,294.3265686035156,296.9083251953125,293.1499938964844,293.1499938964844,280.3500061035156,40443.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.609795808792114,3.609820127487183,8.6947790123304e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6691.93701171875,0.0,1521.7760009765625,2977.34912109375,0.0,4300.0,0.8994978070259094,1.0,0.0,3.0,1.0,0.0
18123000,296.9606628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86932373046875,0.7420503497123718,0.3275121748447418,0.300527811050415,296.87890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699035644531,0.8596086502075195,0.5185160636901855,0.4961456060409546,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702392578125,0.9990000128746032,0.8994914293289185,0.5736957788467407,296.9910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8694763183594,0.7660170793533325,0.3623408079147339,0.349138468503952,297.0089416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682556152344,0.6297487020492554,0.1973905563354492,0.9186406135559082,284.8697814941406,284.95001220703125,298.48748779296875,291.2484741210937,297.4177551269531,297.07183837890625,284.8720092773437,1.0,0.633317232131958,0.3400537669658661,0.3400537669658661,1.0,1.0,-3.167842626571656,0.7729417085647583,2.3949010372161865,0.0605149753391742,0.8473698496818542,0.8473698496818542,0.0,226.8892822265625,215.0,47748.56640625,0.0,3038.40234375,1.0,280.0566711425781,283.2144470214844,294.3265686035156,296.9083251953125,293.1499938964844,293.1499938964844,280.3500061035156,40443.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.609795808792114,3.609820127487183,8.6947790123304e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6691.93701171875,0.0,1521.7760009765625,2977.34912109375,0.0,4300.0,0.8994978070259094,1.0,0.0,3.0,1.0,0.0
18123060,296.9619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.985595703125,0.7413087487220764,0.325232446193695,0.2981887757778168,296.87908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853515625,0.8588939905166626,0.5150930285453796,0.4926109313964844,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851989746094,0.9990000128746032,0.8980669975280762,0.5710508823394775,296.98980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98553466796875,0.7655261158943176,0.3601898550987243,0.3468609452247619,297.00634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859924316406,0.6284918785095215,0.195335105061531,0.9085814356803894,284.98541259765625,284.95001220703125,298.42919921875,291.21990966796875,297.396240234375,297.0619506835937,284.9842224121094,1.0,0.6284947991371155,0.340695858001709,0.340695858001709,1.0,1.0,-3.14278244972229,0.7670644521713257,2.375718116760254,0.0603889487683773,0.9325631856918336,0.9325631856918336,0.0,224.3751373291016,203.0,46564.5,0.0,2972.383544921875,1.0,280.3419494628906,283.3590087890625,294.2054138183594,296.6889038085937,293.1499938964844,293.1499938964844,280.04998779296875,34314.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9965169429779052,1.0,0.0,0.0,3.689508199691773,3.6895322799682617,9.08301899471553e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7321.70751953125,0.0,1564.8192138671875,2977.34912109375,0.0,4270.55859375,0.9129985570907592,1.0,0.0,3.0,1.0,0.0
18123120,296.9619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.985595703125,0.7413087487220764,0.325232446193695,0.2981887757778168,296.87908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853515625,0.8588939905166626,0.5150930285453796,0.4926109313964844,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851989746094,0.9990000128746032,0.8980669975280762,0.5710508823394775,296.98980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98553466796875,0.7655261158943176,0.3601898550987243,0.3468609452247619,297.00634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859924316406,0.6284918785095215,0.195335105061531,0.9085814356803894,284.98541259765625,284.95001220703125,298.42919921875,291.21990966796875,297.396240234375,297.0619506835937,284.9842224121094,1.0,0.6284947991371155,0.340695858001709,0.340695858001709,1.0,1.0,-3.14278244972229,0.7670644521713257,2.375718116760254,0.0603889487683773,0.9325631856918336,0.9325631856918336,0.0,224.3751373291016,203.0,46564.5,0.0,2972.383544921875,1.0,280.3419494628906,283.3590087890625,294.2054138183594,296.6889038085937,293.1499938964844,293.1499938964844,280.04998779296875,34314.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9965169429779052,1.0,0.0,0.0,3.689508199691773,3.6895322799682617,9.08301899471553e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7321.70751953125,0.0,1564.8192138671875,2977.34912109375,0.0,4270.55859375,0.9129985570907592,1.0,0.0,3.0,1.0,0.0
18123180,296.9552307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87664794921875,0.742587685585022,0.3221766054630279,0.2954941093921661,296.87109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770446777344,0.8607635498046875,0.5108557939529419,0.4886979460716247,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87725830078125,0.9990000128746032,0.8970996141433716,0.5627866983413696,296.9828186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8767395019531,0.7673555016517639,0.3574577569961548,0.3442945778369903,297.0013732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758544921875,0.6290112733840942,0.1930137276649475,0.8978015184402466,284.876953125,284.95001220703125,298.36944580078125,291.1897888183594,297.3741455078125,297.0522155761719,284.8782958984375,1.0,0.6209044456481934,0.3413379192352295,0.3413379192352295,1.0,1.0,-3.1088671684265137,0.7584266066551208,2.350440740585327,0.0594364032149314,0.8209092020988464,0.8209092020988464,0.0,218.395736694336,206.0,46555.77734375,0.0,2870.811767578125,1.0,280.05828857421875,283.2474975585937,294.235107421875,296.7632751464844,293.1499938964844,293.1499938964844,280.3500061035156,41110.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.486202478408813,3.486225843429565,8.109582836368645e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6590.52392578125,0.0,1394.9781494140625,2977.34912109375,0.0,4300.0,0.8731520771980286,1.0,0.0,3.0,1.0,0.0
18123240,296.9552307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87664794921875,0.742587685585022,0.3221766054630279,0.2954941093921661,296.87109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770446777344,0.8607635498046875,0.5108557939529419,0.4886979460716247,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87725830078125,0.9990000128746032,0.8970996141433716,0.5627866983413696,296.9828186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8767395019531,0.7673555016517639,0.3574577569961548,0.3442945778369903,297.0013732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758544921875,0.6290112733840942,0.1930137276649475,0.8978015184402466,284.876953125,284.95001220703125,298.36944580078125,291.1897888183594,297.3741455078125,297.0522155761719,284.8782958984375,1.0,0.6209044456481934,0.3413379192352295,0.3413379192352295,1.0,1.0,-3.1088671684265137,0.7584266066551208,2.350440740585327,0.0594364032149314,0.8209092020988464,0.8209092020988464,0.0,218.395736694336,206.0,46555.77734375,0.0,2870.811767578125,1.0,280.05828857421875,283.2474975585937,294.235107421875,296.7632751464844,293.1499938964844,293.1499938964844,280.3500061035156,41110.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.486202478408813,3.486225843429565,8.109582836368645e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6590.52392578125,0.0,1394.9781494140625,2977.34912109375,0.0,4300.0,0.8731520771980286,1.0,0.0,3.0,1.0,0.0
18123300,296.9561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.7425071001052856,0.3210342526435852,0.2942121028900146,296.87139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.8607886433601379,0.5091176629066467,0.4867888987064361,297.1644897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.9990000128746032,0.8976147770881653,0.5605388283729553,296.9822692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.7674419283866882,0.3563442826271057,0.343034952878952,297.0007019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99029541015625,0.6286505460739136,0.1920056492090225,0.892576277256012,284.9931640625,284.95001220703125,298.33905029296875,291.1741943359375,297.3682861328125,297.05419921875,284.9952392578125,1.0,0.6183963418006897,0.3416589498519897,0.3416589498519897,1.0,1.0,-3.09451675415039,0.7549102902412415,2.339606285095215,0.05893075466156,0.8931370377540588,0.8931370377540588,0.0,216.5633239746093,206.0,45551.69921875,0.0,2832.11572265625,1.0,280.2973327636719,283.38983154296875,294.13543701171875,296.5370178222656,293.1499938964844,293.1499938964844,280.3500061035156,35502.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9943490028381348,1.0,0.0,0.0,3.5119659900665283,3.511988639831543,8.229887953348225e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6752.2119140625,0.0,1381.37109375,2977.34912109375,0.0,4252.1484375,0.8762459754943848,1.0,0.0,3.0,1.0,0.0
18123360,296.9584045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850769042969,0.742324948310852,0.3200254440307617,0.293268471956253,296.8732604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847412109375,0.8605812788009644,0.5075346827507019,0.4852527379989624,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98455810546875,0.9990000128746032,0.8981619477272034,0.5591780543327332,296.9830017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849853515625,0.7673295736312866,0.3553546667098999,0.3420524001121521,297.0010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856872558594,0.6281725764274597,0.1910988837480545,0.8882462382316589,284.9848022460937,284.95001220703125,298.30841064453125,291.1582946777344,297.36346435546875,297.0574645996094,284.9834289550781,1.0,0.6164554953575134,0.3421502411365509,0.3421502411365509,1.0,1.0,-3.083507776260376,0.7528680562973022,2.330639600753784,0.0592757537961006,0.9013185501098632,0.9013185501098632,0.0,215.36636352539065,209.0,45421.48046875,0.0,2803.728271484375,1.0,280.3417053222656,283.3837890625,294.1186218261719,296.5400695800781,293.1499938964844,293.1499938964844,280.04998779296875,34285.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.989990770816803,1.0,0.0,0.0,3.5694897174835205,3.5695126056671143,8.501696129314951e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7185.79736328125,0.0,1432.8853759765625,2977.34912109375,0.0,4214.94384765625,0.8858381509780884,1.0,0.0,3.0,1.0,0.0
18123420,296.953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.7402025461196899,0.3170922100543976,0.2908631265163421,296.8671569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.858206570148468,0.5034180283546448,0.4816347658634186,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.9990000128746032,0.8969053030014038,0.5596896409988403,296.9773864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.7653467059135437,0.352674663066864,0.3397209644317627,296.9979553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.6259273290634155,0.1888983100652694,0.8789456486701965,284.8930969238281,284.95001220703125,298.2463073730469,291.1256103515625,297.3417663574219,297.0481262207031,284.8941345214844,1.0,0.6137160062789917,0.3431328237056732,0.3431328237056732,1.0,1.0,-3.0628974437713623,0.7492492198944092,2.313648223876953,0.0602287650108337,0.8070279955863953,0.8070279955863953,0.0,214.81411743164065,212.0,45533.0390625,0.0,2759.865478515625,1.0,280.0593566894531,283.2870178222656,294.14215087890625,296.6176452636719,293.1499938964844,293.1499938964844,280.3500061035156,40560.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9982407093048096,1.0,0.0,0.0,3.370012044906616,3.3700342178344727,7.578028089483269e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6502.12841796875,0.0,1274.915283203125,2977.34912109375,0.0,4285.15087890625,0.8473989367485046,1.0,0.0,3.0,1.0,0.0
18123480,296.953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.7402025461196899,0.3170922100543976,0.2908631265163421,296.8671569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.858206570148468,0.5034180283546448,0.4816347658634186,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.9990000128746032,0.8969053030014038,0.5596896409988403,296.9773864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.7653467059135437,0.352674663066864,0.3397209644317627,296.9979553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.6259273290634155,0.1888983100652694,0.8789456486701965,284.8930969238281,284.95001220703125,298.2463073730469,291.1256103515625,297.3417663574219,297.0481262207031,284.8941345214844,1.0,0.6137160062789917,0.3431328237056732,0.3431328237056732,1.0,1.0,-3.0628974437713623,0.7492492198944092,2.313648223876953,0.0602287650108337,0.8070279955863953,0.8070279955863953,0.0,214.81411743164065,212.0,45533.0390625,0.0,2759.865478515625,1.0,280.0593566894531,283.2870178222656,294.14215087890625,296.6176452636719,293.1499938964844,293.1499938964844,280.3500061035156,40560.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9982407093048096,1.0,0.0,0.0,3.370012044906616,3.3700342178344727,7.578028089483269e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6502.12841796875,0.0,1274.915283203125,2977.34912109375,0.0,4285.15087890625,0.8473989367485046,1.0,0.0,3.0,1.0,0.0
18123540,296.9561462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.989013671875,0.7375741600990295,0.3148789405822754,0.2887614369392395,296.8691711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888000488281,0.8551021814346313,0.5000332593917847,0.4783214330673218,297.1424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886779785156,0.9990000128746032,0.895776629447937,0.5620324015617371,296.9772644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98895263671875,0.7626725435256958,0.3504710793495178,0.3375657200813293,296.99786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893493652344,0.623120903968811,0.1869593858718872,0.8701019883155823,284.9888610839844,284.95001220703125,298.1833190917969,291.0918273925781,297.3235168457031,297.0435485839844,284.9879150390625,1.0,0.6120682954788208,0.3441154062747955,0.3441154062747955,1.0,1.0,-3.0459752082824707,0.7467490434646606,2.2992262840271,0.0613999590277671,0.8854528069496155,0.8854528069496155,0.0,215.4184112548828,215.0,44595.71875,0.0,2729.715087890625,1.0,280.34002685546875,283.4078063964844,294.0433044433594,296.4172668457031,293.1499938964844,293.1499938964844,280.6499938964844,33914.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9837241172790528,1.0,0.0,0.0,3.474733829498291,3.4747557640075684,8.056313731685805e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6362.1494140625,0.0,1331.9215087890625,2977.34912109375,0.0,4161.01025390625,0.8645377159118652,1.0,0.0,3.0,1.0,0.0
18123600,296.9561462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.989013671875,0.7375741600990295,0.3148789405822754,0.2887614369392395,296.8691711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888000488281,0.8551021814346313,0.5000332593917847,0.4783214330673218,297.1424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886779785156,0.9990000128746032,0.895776629447937,0.5620324015617371,296.9772644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98895263671875,0.7626725435256958,0.3504710793495178,0.3375657200813293,296.99786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893493652344,0.623120903968811,0.1869593858718872,0.8701019883155823,284.9888610839844,284.95001220703125,298.1833190917969,291.0918273925781,297.3235168457031,297.0435485839844,284.9879150390625,1.0,0.6120682954788208,0.3441154062747955,0.3441154062747955,1.0,1.0,-3.0459752082824707,0.7467490434646606,2.2992262840271,0.0613999590277671,0.8854528069496155,0.8854528069496155,0.0,215.4184112548828,215.0,44595.71875,0.0,2729.715087890625,1.0,280.34002685546875,283.4078063964844,294.0433044433594,296.4172668457031,293.1499938964844,293.1499938964844,280.6499938964844,33914.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9837241172790528,1.0,0.0,0.0,3.474733829498291,3.4747557640075684,8.056313731685805e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6362.1494140625,0.0,1331.9215087890625,2977.34912109375,0.0,4161.01025390625,0.8645377159118652,1.0,0.0,3.0,1.0,0.0
18123660,296.96026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0567932128906,0.734828531742096,0.3128423392772674,0.2869941294193268,296.873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05615234375,0.8517708778381348,0.4968704283237457,0.475403755903244,297.1278381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556945800781,0.9990000128746032,0.89420485496521,0.5653601884841919,296.978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0566101074219,0.7598006129264832,0.34843510389328,0.3357036709785461,296.9991760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0579528808594,0.6201766133308411,0.1851659268140792,0.8623127937316895,285.0562744140625,284.95001220703125,298.11968994140625,291.0571594238281,297.30474853515625,297.0386657714844,285.0533447265625,1.0,0.611247718334198,0.3449583649635315,0.3449583649635315,1.0,1.0,-3.0327389240264893,0.7449929118156433,2.287745952606201,0.0625342577695846,0.9980114102363586,0.9980114102363586,0.0,216.7261657714844,203.0,43892.94921875,0.0,2710.634521484375,1.0,280.6408996582031,283.4950561523437,294.0108337402344,296.335205078125,293.1499938964844,293.1499938964844,280.3500061035156,30780.259765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9706517457962036,1.0,0.0,0.0,3.6806271076202393,3.680650472640991,9.039345059136394e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7018.05322265625,0.0,1528.1278076171875,2977.34912109375,0.0,4046.947509765625,0.9084123373031616,1.0,0.0,3.0,1.0,0.0
18123720,296.96026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0567932128906,0.734828531742096,0.3128423392772674,0.2869941294193268,296.873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05615234375,0.8517708778381348,0.4968704283237457,0.475403755903244,297.1278381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556945800781,0.9990000128746032,0.89420485496521,0.5653601884841919,296.978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0566101074219,0.7598006129264832,0.34843510389328,0.3357036709785461,296.9991760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0579528808594,0.6201766133308411,0.1851659268140792,0.8623127937316895,285.0562744140625,284.95001220703125,298.11968994140625,291.0571594238281,297.30474853515625,297.0386657714844,285.0533447265625,1.0,0.611247718334198,0.3449583649635315,0.3449583649635315,1.0,1.0,-3.0327389240264893,0.7449929118156433,2.287745952606201,0.0625342577695846,0.9980114102363586,0.9980114102363586,0.0,216.7261657714844,203.0,43892.94921875,0.0,2710.634521484375,1.0,280.6408996582031,283.4950561523437,294.0108337402344,296.335205078125,293.1499938964844,293.1499938964844,280.3500061035156,30780.259765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9706517457962036,1.0,0.0,0.0,3.6806271076202393,3.680650472640991,9.039345059136394e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7018.05322265625,0.0,1528.1278076171875,2977.34912109375,0.0,4046.947509765625,0.9084123373031616,1.0,0.0,3.0,1.0,0.0
18123780,296.9507141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692932128906,0.7340106964111328,0.3094813823699951,0.2842610776424408,296.86236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695678710937,0.8511026501655579,0.4922914206981659,0.4714309275150299,297.0931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697204589844,0.9990000128746032,0.8904144167900085,0.5619986653327942,296.969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.869384765625,0.7592875957489014,0.3453369736671448,0.3330223858356476,296.9941101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8688659667969,0.6189789175987244,0.182748943567276,0.8520510792732239,284.8695068359375,284.95001220703125,298.0556030273437,291.02178955078125,297.2746887207031,297.01953125,284.87042236328125,1.0,0.6058316230773926,0.3458013534545898,0.3458013534545898,1.0,1.0,-3.0051023960113525,0.738670289516449,2.266432285308838,0.0626418441534042,0.8579769134521484,0.8579769134521484,0.0,213.7867584228516,191.0,44420.3671875,0.0,2642.12158203125,1.0,280.3568115234375,283.295654296875,294.0662536621094,296.4831848144531,293.1499938964844,293.1499938964844,280.6499938964844,38725.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.985196590423584,1.0,0.0,0.0,3.610083341598511,3.610107421875,8.696164286448038e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6355.91943359375,0.0,1509.3814697265625,2977.34912109375,0.0,4173.728515625,0.8976969122886658,1.0,0.0,3.0,1.0,0.0
18123840,296.9507141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692932128906,0.7340106964111328,0.3094813823699951,0.2842610776424408,296.86236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695678710937,0.8511026501655579,0.4922914206981659,0.4714309275150299,297.0931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697204589844,0.9990000128746032,0.8904144167900085,0.5619986653327942,296.969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.869384765625,0.7592875957489014,0.3453369736671448,0.3330223858356476,296.9941101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8688659667969,0.6189789175987244,0.182748943567276,0.8520510792732239,284.8695068359375,284.95001220703125,298.0556030273437,291.02178955078125,297.2746887207031,297.01953125,284.87042236328125,1.0,0.6058316230773926,0.3458013534545898,0.3458013534545898,1.0,1.0,-3.0051023960113525,0.738670289516449,2.266432285308838,0.0626418441534042,0.8579769134521484,0.8579769134521484,0.0,213.7867584228516,191.0,44420.3671875,0.0,2642.12158203125,1.0,280.3568115234375,283.295654296875,294.0662536621094,296.4831848144531,293.1499938964844,293.1499938964844,280.6499938964844,38725.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.985196590423584,1.0,0.0,0.0,3.610083341598511,3.610107421875,8.696164286448038e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6355.91943359375,0.0,1509.3814697265625,2977.34912109375,0.0,4173.728515625,0.8976969122886658,1.0,0.0,3.0,1.0,0.0
18123900,296.949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.7342886924743652,0.3080938458442688,0.2827163934707641,296.8603210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880676269531,0.851641833782196,0.4902659356594085,0.4692131280899048,297.08795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886474609375,0.9990000128746032,0.8895349502563477,0.5582596659660339,296.9669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873046875,0.7597833871841431,0.3439390957355499,0.3314645886421203,296.9924011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843444824219,0.6189089417457581,0.1815926730632782,0.8460862040519714,284.9878845214844,284.95001220703125,298.0234375,291.0038452148437,297.2640380859375,297.0158386230469,284.9906921386719,1.0,0.6019969582557678,0.346222847700119,0.346222847700119,1.0,1.0,-2.987042188644409,0.7341663241386414,2.252876043319702,0.0621598660945892,0.929184913635254,0.929184913635254,0.0,211.0227813720703,191.0,43342.53125,0.0,2593.648681640625,1.0,280.6003112792969,283.442626953125,293.9659118652344,296.2546691894531,293.1499938964844,293.1499938964844,280.6499938964844,34796.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9770060181617736,1.0,0.0,0.0,3.633801221847534,3.633824825286865,8.810806093606516e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6516.580078125,0.0,1506.2581787109375,2977.34912109375,0.0,4102.64404296875,0.9025188088417052,1.0,0.0,3.0,1.0,0.0
18123960,296.9505920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803161621094,0.7354980111122131,0.3069353699684143,0.2815173268318176,296.8608093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798583984375,0.853195309638977,0.4884810745716095,0.4673641324043274,297.0914001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.97955322265625,0.9990000128746032,0.8894811272621155,0.5529401898384094,296.96630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801940917969,0.7611908316612244,0.3427197337150574,0.3301562964916229,296.99200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.981201171875,0.6195521950721741,0.1805563271045684,0.8407275676727295,284.9799499511719,284.95001220703125,297.9912414550781,290.9858093261719,297.25701904296875,297.0169982910156,284.97784423828125,1.0,0.5976845026016235,0.3467137813568115,0.3467137813568115,1.0,1.0,-2.96897029876709,0.7298223972320557,2.239147901535034,0.0618375390768051,0.9363596439361572,0.9363596439361572,0.0,207.4184112548828,194.0,43132.53515625,0.0,2541.404052734375,1.0,280.6427001953125,283.4365539550781,293.9469299316406,296.2540588378906,293.1499938964844,293.1499938964844,280.3500061035156,33950.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9727396368980408,1.0,0.0,0.0,3.692036628723145,3.692060708999634,9.095472819353744e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6938.56884765625,0.0,1564.9326171875,2977.34912109375,0.0,4065.29931640625,0.9130418300628662,1.0,0.0,3.0,1.0,0.0
18124020,296.94439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8679504394531,0.7347743511199951,0.3037847876548767,0.2788200080394745,296.8531188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685302734375,0.8525857329368591,0.4840432703495025,0.4633400440216064,297.08349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.868896484375,0.9990000128746032,0.887958288192749,0.5493888258934021,296.9588928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681335449219,0.7606667280197144,0.339644193649292,0.3273512125015259,296.98809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86676025390625,0.6182882189750671,0.1781624853610992,0.8300672769546509,284.8684387207031,284.95001220703125,297.9267883300781,290.9494323730469,297.2366943359375,297.0108337402344,284.8705444335937,1.0,0.5927918553352356,0.3476956784725189,0.3476956784725189,1.0,1.0,-2.940425395965576,0.7235162258148193,2.216909170150757,0.061732530593872,0.8166534304618835,0.8166534304618835,0.0,204.3840484619141,197.0,43172.6328125,0.0,2473.35888671875,1.0,280.3583374023437,283.3250427246094,293.96685791015625,296.3232421875,293.1499938964844,293.1499938964844,280.6499938964844,41497.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9813988208770752,1.0,0.0,0.0,3.474053144454956,3.474076509475708,8.053157785070653e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6251.87841796875,0.0,1385.238037109375,2977.34912109375,0.0,4140.87060546875,0.870825469493866,1.0,0.0,3.0,1.0,0.0
18124080,296.94439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8679504394531,0.7347743511199951,0.3037847876548767,0.2788200080394745,296.8531188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685302734375,0.8525857329368591,0.4840432703495025,0.4633400440216064,297.08349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.868896484375,0.9990000128746032,0.887958288192749,0.5493888258934021,296.9588928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681335449219,0.7606667280197144,0.339644193649292,0.3273512125015259,296.98809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86676025390625,0.6182882189750671,0.1781624853610992,0.8300672769546509,284.8684387207031,284.95001220703125,297.9267883300781,290.9494323730469,297.2366943359375,297.0108337402344,284.8705444335937,1.0,0.5927918553352356,0.3476956784725189,0.3476956784725189,1.0,1.0,-2.940425395965576,0.7235162258148193,2.216909170150757,0.061732530593872,0.8166534304618835,0.8166534304618835,0.0,204.3840484619141,197.0,43172.6328125,0.0,2473.35888671875,1.0,280.3583374023437,283.3250427246094,293.96685791015625,296.3232421875,293.1499938964844,293.1499938964844,280.6499938964844,41497.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9813988208770752,1.0,0.0,0.0,3.474053144454956,3.474076509475708,8.053157785070653e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6251.87841796875,0.0,1385.238037109375,2977.34912109375,0.0,4140.87060546875,0.870825469493866,1.0,0.0,3.0,1.0,0.0
18124140,296.9477233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844970703125,0.7330154180526733,0.301513135433197,0.2765631675720215,296.8554992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843139648437,0.8505620956420898,0.4805159568786621,0.4597795605659485,297.08160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842224121094,0.9990000128746032,0.8869220018386841,0.549189031124115,296.9587097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98443603515625,0.7588526606559753,0.3371996283531189,0.3248640894889831,296.9882202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848022460937,0.6159799695014954,0.1761174649000167,0.8203594088554382,284.984375,284.95001220703125,297.86248779296875,290.9128112792969,297.2210693359375,297.0106506347656,284.9835510253906,1.0,0.5896990299224854,0.3486775755882263,0.3486775755882263,1.0,1.0,-2.9185259342193604,0.7192624807357788,2.199263334274292,0.0622200556099414,0.9001595377922058,0.9001595377922058,0.0,203.42730712890625,200.0,42088.2890625,0.0,2428.738525390625,1.0,280.640869140625,283.4672546386719,293.856201171875,296.1038818359375,293.1499938964844,293.1499938964844,280.95001220703125,34302.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9650106430053712,1.0,0.0,0.0,3.5590262413024902,3.559048891067505,8.451925168628804e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6110.740234375,0.0,1421.904052734375,2977.34912109375,0.0,3997.123291015625,0.8837400674819946,1.0,0.0,3.0,1.0,0.0
18124200,296.9477233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844970703125,0.7330154180526733,0.301513135433197,0.2765631675720215,296.8554992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843139648437,0.8505620956420898,0.4805159568786621,0.4597795605659485,297.08160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842224121094,0.9990000128746032,0.8869220018386841,0.549189031124115,296.9587097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98443603515625,0.7588526606559753,0.3371996283531189,0.3248640894889831,296.9882202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848022460937,0.6159799695014954,0.1761174649000167,0.8203594088554382,284.984375,284.95001220703125,297.86248779296875,290.9128112792969,297.2210693359375,297.0106506347656,284.9835510253906,1.0,0.5896990299224854,0.3486775755882263,0.3486775755882263,1.0,1.0,-2.9185259342193604,0.7192624807357788,2.199263334274292,0.0622200556099414,0.9001595377922058,0.9001595377922058,0.0,203.42730712890625,200.0,42088.2890625,0.0,2428.738525390625,1.0,280.640869140625,283.4672546386719,293.856201171875,296.1038818359375,293.1499938964844,293.1499938964844,280.95001220703125,34302.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9650106430053712,1.0,0.0,0.0,3.5590262413024902,3.559048891067505,8.451925168628804e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6110.740234375,0.0,1421.904052734375,2977.34912109375,0.0,3997.123291015625,0.8837400674819946,1.0,0.0,3.0,1.0,0.0
18124260,296.9533996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699157714844,0.7309136390686035,0.2995238602161407,0.2747814655303955,296.8609313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0694274902344,0.8479953408241272,0.4773342907428741,0.4567795991897583,297.07672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0691223144531,0.9990000128746032,0.8855655193328857,0.5507577061653137,296.9613647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0697631835937,0.7565862536430359,0.3350450098514557,0.3228261768817901,296.99041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07086181640625,0.6133127212524414,0.1742916405200958,0.8121622800827026,285.06951904296875,284.95001220703125,297.79852294921875,290.8760986328125,297.2062072753906,297.0111389160156,285.06744384765625,1.0,0.587955892086029,0.3498214185237884,0.3498214185237884,1.0,1.0,-2.902357339859009,0.7172097563743591,2.185147523880005,0.0636830255389213,1.0,1.0,0.0,203.651107788086,203.0,41221.34375,0.0,2400.747314453125,1.0,280.94097900390625,283.5743713378906,293.81884765625,296.00885009765625,293.1499938964844,293.1499938964844,280.6499938964844,31585.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9494961500167848,1.0,0.0,0.0,3.744212865829468,3.744236946105957,9.354365033686918e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6731.55517578125,0.0,1606.6483154296875,2977.34912109375,0.0,3858.421875,0.9228336811065674,1.0,0.0,3.0,1.0,0.0
