time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18124320,296.9533996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699157714844,0.7309136390686035,0.2995238602161407,0.2747814655303955,296.8609313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0694274902344,0.8479953408241272,0.4773342907428741,0.4567795991897583,297.07672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0691223144531,0.9990000128746032,0.8855655193328857,0.5507577061653137,296.9613647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0697631835937,0.7565862536430359,0.3350450098514557,0.3228261768817901,296.99041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07086181640625,0.6133127212524414,0.1742916405200958,0.8121622800827026,285.06951904296875,284.95001220703125,297.79852294921875,290.8760986328125,297.2062072753906,297.0111389160156,285.06744384765625,1.0,0.587955892086029,0.3498214185237884,0.3498214185237884,1.0,1.0,-2.902357339859009,0.7172097563743591,2.185147523880005,0.0636830255389213,1.0,1.0,0.0,203.651107788086,203.0,41221.34375,0.0,2400.747314453125,1.0,280.94097900390625,283.5743713378906,293.81884765625,296.00885009765625,293.1499938964844,293.1499938964844,280.6499938964844,31585.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9494961500167848,1.0,0.0,0.0,3.744212865829468,3.744236946105957,9.354365033686918e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6731.55517578125,0.0,1606.6483154296875,2977.34912109375,0.0,3858.421875,0.9228336811065674,1.0,0.0,3.0,1.0,0.0
18124380,296.9480285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.7283294200897217,0.2971254587173462,0.2730445563793182,296.85498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802490234375,0.8450110554695129,0.4739975929260254,0.4541010856628418,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799743652344,0.9990000128746032,0.8822250366210938,0.5536030530929565,296.9562683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.7539399862289429,0.3327473700046539,0.3210139274597168,296.9881896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818664550781,0.6104446649551392,0.1725506633520126,0.8054453134536743,284.8803100585937,284.95001220703125,297.750732421875,290.8485412597656,297.18670654296875,297.0005798339844,284.8789367675781,1.0,0.5871524214744568,0.3506821691989898,0.3506821691989898,1.0,1.0,-2.890222787857056,0.7156593799591064,2.174563407897949,0.064862810075283,0.8975039720535278,0.8975039720535278,0.0,204.731201171875,203.0,42100.49609375,0.0,2384.393310546875,1.0,280.6676940917969,283.3628845214844,293.89825439453125,296.1982116699219,293.1499938964844,293.1499938964844,280.6499938964844,36788.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9621090888977052,1.0,0.0,0.0,3.736714601516724,3.736739635467529,9.31693648453802e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6494.34228515625,0.0,1637.84033203125,2977.34912109375,0.0,3971.36376953125,0.9239372611045836,1.0,0.0,3.0,1.0,0.0
18124440,296.9454650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.7271628975868225,0.2962430715560913,0.2722858786582947,296.85205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787841796875,0.843715250492096,0.4727893471717834,0.4530065953731537,297.0382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788757324219,0.9990000128746032,0.8807706832885742,0.5549408197402954,296.95379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.7527785301208496,0.3318996131420135,0.3202587366104126,296.98681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.6092095971107483,0.1719113290309906,0.8027934432029724,284.8787841796875,284.95001220703125,297.735107421875,290.8394775390625,297.1795654296875,296.9960632324219,284.8792419433594,1.0,0.5869138836860657,0.3509652316570282,0.3509652316570282,1.0,1.0,-2.88550877571106,0.7149153351783752,2.170593500137329,0.0651669278740882,0.8847513198852539,0.8847513198852539,0.0,205.2792358398437,206.0,41989.8203125,0.0,2378.701416015625,1.0,280.6570129394531,283.3656616210937,293.882568359375,296.16943359375,293.1499938964844,293.1499938964844,280.95001220703125,37851.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9637528657913208,1.0,0.0,0.0,3.703871726989746,3.7038965225219727,9.153878863799036e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6112.138671875,0.0,1607.9920654296875,2977.34912109375,0.0,3985.968017578125,0.9181094765663148,1.0,0.0,3.0,1.0,0.0
18124500,296.9442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00244140625,0.7248983383178711,0.2948213815689087,0.2708624303340912,296.8501281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.8411779999732971,0.4707102477550506,0.4508969783782959,297.01971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.9990000128746032,0.8782418370246887,0.5576356053352356,296.9515686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.7504960298538208,0.3304370641708374,0.3187908828258514,296.9854431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.6067127585411072,0.1707427352666854,0.7974871397018433,285.003662109375,284.95001220703125,297.7036437988281,290.8212585449219,297.1678161621094,296.9904479980469,285.008056640625,1.0,0.5864945650100708,0.3515371680259704,0.3515371680259704,1.0,1.0,-2.876356363296509,0.7135259509086609,2.162830352783203,0.0657671466469764,0.963717758655548,0.963717758655548,0.0,206.4001007080078,206.0,41005.41796875,0.0,2367.9697265625,1.0,280.9027404785156,283.51910400390625,293.7837219238281,295.9490661621094,293.1499938964844,293.1499938964844,280.95001220703125,34429.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9557123780250548,1.0,0.0,0.0,3.73180103302002,3.731825590133667,9.292450613429536e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6277.9013671875,0.0,1614.084228515625,2977.34912109375,0.0,3914.27490234375,0.9241488575935364,1.0,0.0,3.0,1.0,0.0
18124560,296.94549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00689697265625,0.723055362701416,0.2936448752880096,0.2697953581809997,296.85089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.8390363454818726,0.4688847661018371,0.4491664171218872,297.0041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062561035156,0.9990000128746032,0.8758872747421265,0.5600078701972961,296.9514465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.7485745549201965,0.3291663825511932,0.3175915777683258,296.9853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00762939453125,0.6045031547546387,0.1696913242340088,0.7928467988967896,285.006591796875,284.95001220703125,297.6723937988281,290.8031005859375,297.1581726074219,296.9877014160156,285.0049133300781,1.0,0.5862104296684265,0.3520278632640838,0.3520278632640838,1.0,1.0,-2.868823766708374,0.7124429941177368,2.1563808917999268,0.0663150027394294,0.9855465888977052,0.9855465888977052,0.0,207.4132080078125,194.0,40940.0390625,0.0,2359.61669921875,1.0,280.9434509277344,283.5191650390625,293.7675170898437,295.9574890136719,293.1499938964844,293.1499938964844,280.6499938964844,33324.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9519119262695312,1.0,0.0,0.0,3.801124334335327,3.801149368286133,9.64089736044116e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6704.55126953125,0.0,1687.042236328125,2977.34912109375,0.0,3880.169921875,0.9373306632041932,1.0,0.0,3.0,1.0,0.0
18124620,296.9378662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8542785644531,0.7218854427337646,0.2902896404266357,0.2669990658760071,296.8416442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8548889160156,0.8379477858543396,0.4641700088977813,0.4449794590473175,296.9601135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553161621094,0.9990000128746032,0.8695793151855469,0.5570854544639587,296.9434509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544616699219,0.7475912570953369,0.3258510529994964,0.314633309841156,296.9808349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85308837890625,0.6025643944740295,0.1671517938375473,0.781805694103241,284.8547668457031,284.95001220703125,297.6106262207031,290.76715087890625,297.1371765136719,296.98004150390625,284.8570556640625,1.0,0.5808005332946777,0.353009283542633,0.353009283542633,1.0,1.0,-2.8401143550872803,0.7058355212211609,2.1342787742614746,0.0663317590951919,0.8467198610305786,0.8467198610305786,0.0,204.7481689453125,182.0,41267.76953125,0.0,2296.43505859375,1.0,280.6563720703125,283.3609619140625,293.8003234863281,296.0573425292969,293.1499938964844,293.1499938964844,280.95001220703125,40931.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9638420939445496,1.0,0.0,0.0,3.641571521759033,3.64159631729126,8.848526817928359e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6043.2666015625,0.0,1560.6279296875,2977.34912109375,0.0,3986.759765625,0.906574547290802,1.0,0.0,3.0,1.0,0.0
18124680,296.9378662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8542785644531,0.7218854427337646,0.2902896404266357,0.2669990658760071,296.8416442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8548889160156,0.8379477858543396,0.4641700088977813,0.4449794590473175,296.9601135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553161621094,0.9990000128746032,0.8695793151855469,0.5570854544639587,296.9434509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544616699219,0.7475912570953369,0.3258510529994964,0.314633309841156,296.9808349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85308837890625,0.6025643944740295,0.1671517938375473,0.781805694103241,284.8547668457031,284.95001220703125,297.6106262207031,290.76715087890625,297.1371765136719,296.98004150390625,284.8570556640625,1.0,0.5808005332946777,0.353009283542633,0.353009283542633,1.0,1.0,-2.8401143550872803,0.7058355212211609,2.1342787742614746,0.0663317590951919,0.8467198610305786,0.8467198610305786,0.0,204.7481689453125,182.0,41267.76953125,0.0,2296.43505859375,1.0,280.6563720703125,283.3609619140625,293.8003234863281,296.0573425292969,293.1499938964844,293.1499938964844,280.95001220703125,40931.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9638420939445496,1.0,0.0,0.0,3.641571521759033,3.64159631729126,8.848526817928359e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6043.2666015625,0.0,1560.6279296875,2977.34912109375,0.0,3986.759765625,0.906574547290802,1.0,0.0,3.0,1.0,0.0
18124740,296.9398803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827575683594,0.7232767939567566,0.2877976298332214,0.2643156051635742,296.8422241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9824523925781,0.8397943377494812,0.4603117108345032,0.4408744871616363,296.95465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98223876953125,0.9990000128746032,0.866576075553894,0.548094630241394,296.9422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.982666015625,0.749202311038971,0.3231066167354584,0.3116524219512939,296.9798583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833068847656,0.6028682589530945,0.1649062931537628,0.7702462673187256,284.9825134277344,284.95001220703125,297.54998779296875,290.73175048828125,297.1211853027344,296.97882080078125,284.98101806640625,1.0,0.5726038813591003,0.3539907038211822,0.3539907038211822,1.0,1.0,-2.803675651550293,0.6967019438743591,2.106973648071289,0.0653013736009597,0.9343515634536744,0.9343515634536744,0.0,198.5274200439453,170.0,39952.69921875,0.0,2204.23974609375,1.0,280.9421081542969,283.51824951171875,293.6777648925781,295.8211975097656,293.1499938964844,293.1499938964844,280.6499938964844,34500.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.947885274887085,1.0,0.0,0.0,3.7076103687286377,3.707634687423706,9.172367754217704e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6591.87841796875,0.0,1586.81787109375,2977.34912109375,0.0,3843.89111328125,0.9171571135520936,1.0,0.0,3.0,1.0,0.0
18124800,296.9398803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827575683594,0.7232767939567566,0.2877976298332214,0.2643156051635742,296.8422241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9824523925781,0.8397943377494812,0.4603117108345032,0.4408744871616363,296.95465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98223876953125,0.9990000128746032,0.866576075553894,0.548094630241394,296.9422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.982666015625,0.749202311038971,0.3231066167354584,0.3116524219512939,296.9798583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833068847656,0.6028682589530945,0.1649062931537628,0.7702462673187256,284.9825134277344,284.95001220703125,297.54998779296875,290.73175048828125,297.1211853027344,296.97882080078125,284.98101806640625,1.0,0.5726038813591003,0.3539907038211822,0.3539907038211822,1.0,1.0,-2.803675651550293,0.6967019438743591,2.106973648071289,0.0653013736009597,0.9343515634536744,0.9343515634536744,0.0,198.5274200439453,170.0,39952.69921875,0.0,2204.23974609375,1.0,280.9421081542969,283.51824951171875,293.6777648925781,295.8211975097656,293.1499938964844,293.1499938964844,280.6499938964844,34500.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.947885274887085,1.0,0.0,0.0,3.7076103687286377,3.707634687423706,9.172367754217704e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6591.87841796875,0.0,1586.81787109375,2977.34912109375,0.0,3843.89111328125,0.9171571135520936,1.0,0.0,3.0,1.0,0.0
18124860,296.93487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8620910644531,0.725985050201416,0.2846357822418213,0.2614502012729645,296.83575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627624511719,0.8432930707931519,0.4557643532752991,0.4365784525871277,296.955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631896972656,0.9990000128746032,0.8642178773880005,0.5356602072715759,296.9360046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623046875,0.7522841691970825,0.3198461830615997,0.3085028231143951,296.9768981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8607177734375,0.6045251488685608,0.1624542474746704,0.7584514021873474,284.8626403808594,284.95001220703125,297.4906921386719,290.6971130371094,297.1045837402344,296.9763488769531,284.8648681640625,1.0,0.5626113414764404,0.3552736341953277,0.3552736341953277,1.0,1.0,-2.762171506881714,0.6866118907928467,2.075559616088867,0.0645151808857917,0.8086973428726196,0.8086973428726196,0.0,190.4095001220703,173.0,39839.7578125,0.0,2096.8681640625,1.0,280.65826416015625,283.4029541015625,293.7060241699219,295.892578125,293.1499938964844,293.1499938964844,280.95001220703125,42385.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9550238847732544,1.0,0.0,0.0,3.464485645294189,3.4645090103149414,8.008861982489179e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5938.43994140625,0.0,1381.7525634765625,2977.34912109375,0.0,3908.106689453125,0.8694228529930115,1.0,0.0,3.0,1.0,0.0
18124920,296.93487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8620910644531,0.725985050201416,0.2846357822418213,0.2614502012729645,296.83575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627624511719,0.8432930707931519,0.4557643532752991,0.4365784525871277,296.955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631896972656,0.9990000128746032,0.8642178773880005,0.5356602072715759,296.9360046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623046875,0.7522841691970825,0.3198461830615997,0.3085028231143951,296.9768981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8607177734375,0.6045251488685608,0.1624542474746704,0.7584514021873474,284.8626403808594,284.95001220703125,297.4906921386719,290.6971130371094,297.1045837402344,296.9763488769531,284.8648681640625,1.0,0.5626113414764404,0.3552736341953277,0.3552736341953277,1.0,1.0,-2.762171506881714,0.6866118907928467,2.075559616088867,0.0645151808857917,0.8086973428726196,0.8086973428726196,0.0,190.4095001220703,173.0,39839.7578125,0.0,2096.8681640625,1.0,280.65826416015625,283.4029541015625,293.7060241699219,295.892578125,293.1499938964844,293.1499938964844,280.95001220703125,42385.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9550238847732544,1.0,0.0,0.0,3.464485645294189,3.4645090103149414,8.008861982489179e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5938.43994140625,0.0,1381.7525634765625,2977.34912109375,0.0,3908.106689453125,0.8694228529930115,1.0,0.0,3.0,1.0,0.0
18124980,296.9390563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815979003906,0.7266183495521545,0.2823282778263092,0.2590286433696747,296.83905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813842773437,0.8441870212554932,0.4521107971668243,0.4327579438686371,296.97802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812316894531,0.9990000128746032,0.864004373550415,0.5292037725448608,296.93658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815368652344,0.7529991269111633,0.317186564207077,0.3056830763816833,296.9779968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98199462890625,0.6041128039360046,0.1603677868843078,0.7479069232940674,284.9814147949219,284.95001220703125,297.43292236328125,290.66339111328125,297.0915832519531,296.9779357910156,284.9804382324219,1.0,0.5564571022987366,0.3565565943717956,0.3565565943717956,1.0,1.0,-2.730831861495972,0.679763674736023,2.051068067550659,0.0643888562917709,0.8912605047225952,0.8912605047225952,0.0,185.8983154296875,176.0,38622.62109375,0.0,2025.1932373046875,1.0,280.9407043457031,283.5497741699219,293.5921325683594,295.6641845703125,293.1499938964844,293.1499938964844,281.25,34602.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9355878233909608,1.0,0.0,0.0,3.5378968715667725,3.537919521331787,8.351868245881633e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5797.431640625,0.0,1401.8509521484375,2977.34912109375,0.0,3732.2509765625,0.8792108297348022,1.0,0.0,3.0,1.0,0.0
18125040,296.9390563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815979003906,0.7266183495521545,0.2823282778263092,0.2590286433696747,296.83905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813842773437,0.8441870212554932,0.4521107971668243,0.4327579438686371,296.97802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812316894531,0.9990000128746032,0.864004373550415,0.5292037725448608,296.93658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815368652344,0.7529991269111633,0.317186564207077,0.3056830763816833,296.9779968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98199462890625,0.6041128039360046,0.1603677868843078,0.7479069232940674,284.9814147949219,284.95001220703125,297.43292236328125,290.66339111328125,297.0915832519531,296.9779357910156,284.9804382324219,1.0,0.5564571022987366,0.3565565943717956,0.3565565943717956,1.0,1.0,-2.730831861495972,0.679763674736023,2.051068067550659,0.0643888562917709,0.8912605047225952,0.8912605047225952,0.0,185.8983154296875,176.0,38622.62109375,0.0,2025.1932373046875,1.0,280.9407043457031,283.5497741699219,293.5921325683594,295.6641845703125,293.1499938964844,293.1499938964844,281.25,34602.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9355878233909608,1.0,0.0,0.0,3.5378968715667725,3.537919521331787,8.351868245881633e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5797.431640625,0.0,1401.8509521484375,2977.34912109375,0.0,3732.2509765625,0.8792108297348022,1.0,0.0,3.0,1.0,0.0
18125100,296.9423217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0802307128906,0.7264029383659363,0.2813091278076172,0.2580249309539795,296.8421936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0815734863281,0.8439348340034485,0.4504469037055969,0.43108931183815,296.9875183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0823059082031,0.9990000128746032,0.8638453483581543,0.5276592373847961,296.9380187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0806579589844,0.7527337670326233,0.315976619720459,0.304458349943161,296.9794311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0767822265625,0.6034043431282043,0.1594177782535553,0.7433308362960815,285.081298828125,284.95001220703125,297.4046936035156,290.6469116210937,297.0862121582031,296.9799499511719,285.0849609375,1.0,0.554322361946106,0.3571980595588684,0.3571980595588684,1.0,1.0,-2.718789577484131,0.6774868369102478,2.0413026809692383,0.0647365450859069,0.9832092523574828,0.9832092523574828,0.0,184.6651153564453,176.0,37728.40234375,0.0,2000.3414306640625,1.0,281.19683837890625,283.6760559082031,293.5376281738281,295.5116882324219,293.1499938964844,293.1499938964844,281.25,31585.052734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9225677251815796,1.0,0.0,0.0,3.6242213249206543,3.624244451522827,8.764411063566513e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5965.67724609375,0.0,1471.8770751953125,2977.34912109375,0.0,3612.8359375,0.8977124691009521,1.0,0.0,3.0,1.0,0.0
18125160,296.9456787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07183837890625,0.725977897644043,0.2803251147270202,0.2571527361869812,296.8455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0711975097656,0.8433939218521118,0.4488323032855987,0.4295778572559356,296.9942932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0707702636719,0.9990000128746032,0.8634864091873169,0.5268720984458923,296.9397888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0716552734375,0.7522135972976685,0.3148070573806762,0.3033532798290252,296.98114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0730895996094,0.6024910807609558,0.1585054248571396,0.739159882068634,285.07135009765625,284.95001220703125,297.3768920898437,290.6307067871094,297.0812072753906,296.9823608398437,285.0685729980469,1.0,0.5526880025863647,0.3579374849796295,0.3579374849796295,1.0,1.0,-2.7086360454559326,0.6760419011116028,2.0325942039489746,0.0655046105384826,1.0,1.0,0.0,183.8946533203125,179.0,37681.1796875,0.0,1980.773681640625,1.0,281.24176025390625,283.6609191894531,293.5559997558594,295.564208984375,293.1499938964844,293.1499938964844,280.95001220703125,31281.787109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916565716266632,1.0,0.0,0.0,3.7271668910980233,3.7271907329559326,9.269385827792576e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6371.21533203125,0.0,1584.67822265625,2977.34912109375,0.0,3557.431640625,0.9190627336502076,1.0,0.0,3.0,1.0,0.0
18125220,296.93902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87408447265625,0.7230726480484009,0.2770777940750122,0.2546283900737762,296.8382568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741455078125,0.8401683568954468,0.4442486464977264,0.4257027506828308,296.9708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87420654296875,0.9990000128746032,0.8591811656951904,0.5284855961799622,296.93310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741149902344,0.7492379546165466,0.3114786446094513,0.3005473017692566,296.97869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740539550781,0.5988842248916626,0.1561287343502044,0.7294896841049194,284.8741455078125,284.95001220703125,297.32281494140625,290.59930419921875,297.06500244140625,296.9784545898437,284.87451171875,1.0,0.5503427982330322,0.3594163954257965,0.3594163954257965,1.0,1.0,-2.687895059585572,0.6729949712753296,2.014899969100952,0.0670833215117454,0.875426709651947,0.875426709651947,0.0,183.99514770507807,182.0,38359.28515625,0.0,1948.849609375,1.0,280.9574279785156,283.4480895996094,293.6360168457031,295.73541259765625,293.1499938964844,293.1499938964844,281.25,38179.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9298055768013,1.0,0.0,0.0,3.679467678070069,3.679492235183716,9.03364991700073e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5792.52783203125,0.0,1582.642578125,2977.34912109375,0.0,3679.358642578125,0.9127236008644104,1.0,0.0,3.0,1.0,0.0
18125280,296.93902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87408447265625,0.7230726480484009,0.2770777940750122,0.2546283900737762,296.8382568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741455078125,0.8401683568954468,0.4442486464977264,0.4257027506828308,296.9708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87420654296875,0.9990000128746032,0.8591811656951904,0.5284855961799622,296.93310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741149902344,0.7492379546165466,0.3114786446094513,0.3005473017692566,296.97869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740539550781,0.5988842248916626,0.1561287343502044,0.7294896841049194,284.8741455078125,284.95001220703125,297.32281494140625,290.59930419921875,297.06500244140625,296.9784545898437,284.87451171875,1.0,0.5503427982330322,0.3594163954257965,0.3594163954257965,1.0,1.0,-2.687895059585572,0.6729949712753296,2.014899969100952,0.0670833215117454,0.875426709651947,0.875426709651947,0.0,183.99514770507807,182.0,38359.28515625,0.0,1948.849609375,1.0,280.9574279785156,283.4480895996094,293.6360168457031,295.73541259765625,293.1499938964844,293.1499938964844,281.25,38179.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9298055768013,1.0,0.0,0.0,3.679467678070069,3.679492235183716,9.03364991700073e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5792.52783203125,0.0,1582.642578125,2977.34912109375,0.0,3679.358642578125,0.9127236008644104,1.0,0.0,3.0,1.0,0.0
18125340,296.939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.7193147540092468,0.2744630873203277,0.2520988285541534,296.8379211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00634765625,0.83597731590271,0.4402550160884857,0.4217544198036194,296.9463195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061340332031,0.9990000128746032,0.8544183373451233,0.5319922566413879,296.9311828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.745366632938385,0.3085291981697082,0.2976512014865875,296.97784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.5942253470420837,0.1538656502962112,0.7192539572715759,285.00640869140625,284.95001220703125,297.2708435058594,290.5692749023437,297.0513916015625,296.9773254394531,285.00506591796875,1.0,0.5488188862800598,0.3608953058719635,0.3608953058719635,1.0,1.0,-2.668539047241211,0.6703527569770813,1.9981863498687744,0.0686614960432052,0.9778337478637696,0.9778337478637696,0.0,185.13330078125,185.0,37310.875,0.0,1924.1658935546875,1.0,281.2425231933594,283.6051940917969,293.5258483886719,295.5296630859375,293.1499938964844,293.1499938964844,280.95001220703125,33313.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916199028491974,1.0,0.0,0.0,3.7758538722991934,3.775878667831421,9.513134955341228e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6339.04052734375,0.0,1656.9493408203125,2977.34912109375,0.0,3554.04052734375,0.9317455291748048,1.0,0.0,3.0,1.0,0.0
18125400,296.939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.7193147540092468,0.2744630873203277,0.2520988285541534,296.8379211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00634765625,0.83597731590271,0.4402550160884857,0.4217544198036194,296.9463195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061340332031,0.9990000128746032,0.8544183373451233,0.5319922566413879,296.9311828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.745366632938385,0.3085291981697082,0.2976512014865875,296.97784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.5942253470420837,0.1538656502962112,0.7192539572715759,285.00640869140625,284.95001220703125,297.2708435058594,290.5692749023437,297.0513916015625,296.9773254394531,285.00506591796875,1.0,0.5488188862800598,0.3608953058719635,0.3608953058719635,1.0,1.0,-2.668539047241211,0.6703527569770813,1.9981863498687744,0.0686614960432052,0.9778337478637696,0.9778337478637696,0.0,185.13330078125,185.0,37310.875,0.0,1924.1658935546875,1.0,281.2425231933594,283.6051940917969,293.5258483886719,295.5296630859375,293.1499938964844,293.1499938964844,280.95001220703125,33313.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916199028491974,1.0,0.0,0.0,3.7758538722991934,3.775878667831421,9.513134955341228e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6339.04052734375,0.0,1656.9493408203125,2977.34912109375,0.0,3554.04052734375,0.9317455291748048,1.0,0.0,3.0,1.0,0.0
18125460,296.9331359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.85406494140625,0.714809000492096,0.2711435854434967,0.2494774013757705,296.8302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85479736328125,0.8310975432395935,0.4355303347110748,0.4176889359951019,296.8995666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553161621094,0.9990000128746032,0.8471283316612244,0.5368513464927673,296.9239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8542785644531,0.7408924698829651,0.3050320148468017,0.2946719825267792,296.9737854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.85260009765625,0.5888304114341736,0.1512816846370697,0.7087782621383667,284.8546447753906,284.95001220703125,297.22119140625,290.54083251953125,297.0364990234375,296.97393798828125,284.8575134277344,1.0,0.5478739142417908,0.3621558845043182,0.3621558845043182,1.0,1.0,-2.6501777172088623,0.6674582362174988,1.9827195405960083,0.0698730647563934,0.8396907448768616,0.8396907448768616,0.0,187.03846740722656,173.0,37696.43359375,0.0,1904.7244873046875,1.0,280.9565124511719,283.44757080078125,293.57305908203125,295.6439819335937,293.1499938964844,293.1499938964844,281.25,41161.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9279905557632446,1.0,0.0,0.0,3.610699415206909,3.6107239723205566,8.69913264978095e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5735.38427734375,0.0,1528.0859375,2977.34912109375,0.0,3662.708740234375,0.8999096751213074,1.0,0.0,3.0,1.0,0.0
18125520,296.9331359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.85406494140625,0.714809000492096,0.2711435854434967,0.2494774013757705,296.8302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85479736328125,0.8310975432395935,0.4355303347110748,0.4176889359951019,296.8995666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553161621094,0.9990000128746032,0.8471283316612244,0.5368513464927673,296.9239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8542785644531,0.7408924698829651,0.3050320148468017,0.2946719825267792,296.9737854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.85260009765625,0.5888304114341736,0.1512816846370697,0.7087782621383667,284.8546447753906,284.95001220703125,297.22119140625,290.54083251953125,297.0364990234375,296.97393798828125,284.8575134277344,1.0,0.5478739142417908,0.3621558845043182,0.3621558845043182,1.0,1.0,-2.6501777172088623,0.6674582362174988,1.9827195405960083,0.0698730647563934,0.8396907448768616,0.8396907448768616,0.0,187.03846740722656,173.0,37696.43359375,0.0,1904.7244873046875,1.0,280.9565124511719,283.44757080078125,293.57305908203125,295.6439819335937,293.1499938964844,293.1499938964844,281.25,41161.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9279905557632446,1.0,0.0,0.0,3.610699415206909,3.6107239723205566,8.69913264978095e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5735.38427734375,0.0,1528.0859375,2977.34912109375,0.0,3662.708740234375,0.8999096751213074,1.0,0.0,3.0,1.0,0.0
18125580,296.9350891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908447265625,0.7138501405715942,0.2685845792293548,0.2468630820512771,296.831787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99053955078125,0.8302692770957947,0.4316283464431762,0.4136757850646972,296.8745422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903259277344,0.9990000128746032,0.8413788080215454,0.5334014892578125,296.92266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9907531738281,0.7399468421936035,0.3020317256450653,0.2915834784507751,296.97216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914245605469,0.5865408778190613,0.1488795131444931,0.6972062587738037,284.9906005859375,284.95001220703125,297.1741027832031,290.5140991210937,297.0233764648437,296.97216796875,284.9891052246094,1.0,0.542186975479126,0.3634164333343506,0.3634164333343506,1.0,1.0,-2.6204638481140137,0.6607491970062256,1.959714651107788,0.0699057802557945,0.9353270530700684,0.9353270530700684,0.0,184.20703125,161.0,36511.57421875,0.0,1847.2469482421875,1.0,281.2419128417969,283.6083374023437,293.45623779296875,295.4216613769531,293.1499938964844,293.1499938964844,280.95001220703125,34142.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9111668467521667,1.0,0.0,0.0,3.688690185546875,3.688714265823364,9.078992206923432e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6253.29345703125,0.0,1562.59375,2977.34912109375,0.0,3507.4296875,0.9126848578453064,1.0,0.0,3.0,1.0,0.0
18125640,296.9350891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908447265625,0.7138501405715942,0.2685845792293548,0.2468630820512771,296.831787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99053955078125,0.8302692770957947,0.4316283464431762,0.4136757850646972,296.8745422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903259277344,0.9990000128746032,0.8413788080215454,0.5334014892578125,296.92266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9907531738281,0.7399468421936035,0.3020317256450653,0.2915834784507751,296.97216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914245605469,0.5865408778190613,0.1488795131444931,0.6972062587738037,284.9906005859375,284.95001220703125,297.1741027832031,290.5140991210937,297.0233764648437,296.97216796875,284.9891052246094,1.0,0.542186975479126,0.3634164333343506,0.3634164333343506,1.0,1.0,-2.6204638481140137,0.6607491970062256,1.959714651107788,0.0699057802557945,0.9353270530700684,0.9353270530700684,0.0,184.20703125,161.0,36511.57421875,0.0,1847.2469482421875,1.0,281.2419128417969,283.6083374023437,293.45623779296875,295.4216613769531,293.1499938964844,293.1499938964844,280.95001220703125,34142.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9111668467521667,1.0,0.0,0.0,3.688690185546875,3.688714265823364,9.078992206923432e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6253.29345703125,0.0,1562.59375,2977.34912109375,0.0,3507.4296875,0.9126848578453064,1.0,0.0,3.0,1.0,0.0
18125700,296.9335632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8501892089844,0.714506983757019,0.267076313495636,0.2456160932779312,296.8298034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8477478027344,0.831078052520752,0.4294242858886719,0.4117241501808166,296.8653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8462219238281,0.9990000128746032,0.8387356400489807,0.5292248129844666,296.9203186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8494567871094,0.740562379360199,0.3003627359867096,0.290071964263916,296.9707946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8564147949219,0.5864497423171997,0.1476185321807861,0.6914715766906738,284.84820556640625,284.95001220703125,297.15155029296875,290.50146484375,297.0167236328125,296.9709167480469,284.8406982421875,1.0,0.5382627844810486,0.3640467226505279,0.3640467226505279,1.0,1.0,-2.6028997898101807,0.6564753651618958,1.94642436504364,0.0695981830358505,0.8325807452201843,0.8325807452201843,0.0,181.4325714111328,161.0,37049.36328125,0.0,1808.9013671875,1.0,280.9969177246094,283.4452209472656,293.5259094238281,295.5926208496094,293.1499938964844,293.1499938964844,280.95001220703125,39106.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91797137260437,1.0,0.0,0.0,3.630578994750977,3.630603551864624,8.795187227406132e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6052.29345703125,0.0,1534.7850341796875,2977.34912109375,0.0,3570.42529296875,0.9002912044525146,1.0,0.0,3.0,1.0,0.0
18125760,296.93023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85650634765625,0.7151707410812378,0.2653786838054657,0.2440364509820938,296.8260192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8574523925781,0.8320237994194031,0.4270228445529938,0.409410148859024,296.8575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8581237792969,0.9990000128746032,0.8361610174179077,0.5243299007415771,296.9164428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8567810058594,0.7412834763526917,0.298527181148529,0.2882849872112274,296.96856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544921875,0.5864403247833252,0.1462646126747131,0.6850479245185852,284.8572692871094,284.95001220703125,297.1297302246094,290.48931884765625,297.0095520019531,296.9686584472656,284.8607482910156,1.0,0.5337124466896057,0.3647784292697906,0.3647784292697906,1.0,1.0,-2.5824782848358154,0.6514657735824585,1.931012392044068,0.0691793262958526,0.8033674359321594,0.8033674359321594,0.0,178.21255493164062,164.0,36467.75390625,0.0,1764.9013671875,1.0,280.95770263671875,283.4813842773437,293.50225830078125,295.5142822265625,293.1499938964844,293.1499938964844,281.25,42809.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9191374182701112,1.0,0.0,0.0,3.4465253353118896,3.4465487003326416,7.926040552774793e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5651.73974609375,0.0,1366.468505859375,2977.34912109375,0.0,3581.19580078125,0.8655139207839966,1.0,0.0,3.0,1.0,0.0
18125820,296.9340515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867553710937,0.7147080898284912,0.2629748284816742,0.2415667921304702,296.8289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9865417480469,0.8316574692726135,0.4232116937637329,0.405496209859848,296.86492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9863586425781,0.9990000128746032,0.8331957459449768,0.5200528502464294,296.91668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866943359375,0.7407200932502747,0.2955869138240814,0.2852390110492706,296.9689025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872741699219,0.5845488905906677,0.143996462225914,0.6738808751106262,284.986572265625,284.95001220703125,297.0882873535156,290.4665832519531,296.9992980957031,296.9688720703125,284.9855041503906,1.0,0.5284537672996521,0.3662418127059936,0.3662418127059936,1.0,1.0,-2.552574872970581,0.6450604796409607,1.907514572143555,0.0692276433110237,0.8934541344642639,0.8934541344642639,0.0,175.00753784179688,167.0,35350.76953125,0.0,1708.1258544921875,1.0,281.2405700683594,283.6341247558594,293.3917236328125,295.2952880859375,293.1499938964844,293.1499938964844,281.54998779296875,34299.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8988140225410461,1.0,0.0,0.0,3.5298514366149902,3.529873847961426,8.313925263792044e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5527.849609375,0.0,1391.256591796875,2977.34912109375,0.0,3392.526611328125,0.8772038817405701,1.0,0.0,3.0,1.0,0.0
18125880,296.9340515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867553710937,0.7147080898284912,0.2629748284816742,0.2415667921304702,296.8289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9865417480469,0.8316574692726135,0.4232116937637329,0.405496209859848,296.86492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9863586425781,0.9990000128746032,0.8331957459449768,0.5200528502464294,296.91668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866943359375,0.7407200932502747,0.2955869138240814,0.2852390110492706,296.9689025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872741699219,0.5845488905906677,0.143996462225914,0.6738808751106262,284.986572265625,284.95001220703125,297.0882873535156,290.4665832519531,296.9992980957031,296.9688720703125,284.9855041503906,1.0,0.5284537672996521,0.3662418127059936,0.3662418127059936,1.0,1.0,-2.552574872970581,0.6450604796409607,1.907514572143555,0.0692276433110237,0.8934541344642639,0.8934541344642639,0.0,175.00753784179688,167.0,35350.76953125,0.0,1708.1258544921875,1.0,281.2405700683594,283.6341247558594,293.3917236328125,295.2952880859375,293.1499938964844,293.1499938964844,281.54998779296875,34299.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8988140225410461,1.0,0.0,0.0,3.5298514366149902,3.529873847961426,8.313925263792044e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5527.849609375,0.0,1391.256591796875,2977.34912109375,0.0,3392.526611328125,0.8772038817405701,1.0,0.0,3.0,1.0,0.0
18125940,296.94091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.087890625,0.7132976055145264,0.0,0.239664152264595,296.8350524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0873107910156,0.8300259113311768,0.0,0.4021742045879364,296.87091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0869140625,0.9990000128746032,0.0,0.5190605521202087,296.9200134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877380371094,0.7390949726104736,0.0,0.2826971709728241,296.9717712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.089111328125,0.5817880034446716,0.0,0.6645746231079102,285.0874328613281,294.1499938964844,297.04998779296875,290.4460754394531,296.99176025390625,296.9716796875,285.0849304199219,0.0,0.0,0.3677051961421966,0.3677051961421966,1.0,1.0,-2.5308642387390137,0.641307532787323,1.889556884765625,0.0702408626675605,0.0,0.0,0.0,173.7758331298828,60.0,34432.13671875,0.0,1672.3187255859375,0.0,281.5419921875,283.75439453125,293.3641357421875,295.2050476074219,293.1499938964844,293.1499938964844,278.1499938964844,31228.48046875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.723499774932861,3.723523616790772,9.251154438061348e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,0.0,0.0,1580.068115234375,2977.34912109375,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126000,296.94091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.087890625,0.7132976055145264,0.0,0.239664152264595,296.8350524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0873107910156,0.8300259113311768,0.0,0.4021742045879364,296.87091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0869140625,0.9990000128746032,0.0,0.5190605521202087,296.9200134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877380371094,0.7390949726104736,0.0,0.2826971709728241,296.9717712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.089111328125,0.5817880034446716,0.0,0.6645746231079102,285.0874328613281,294.1499938964844,297.04998779296875,290.4460754394531,296.99176025390625,296.9716796875,285.0849304199219,0.0,0.0,0.3677051961421966,0.3677051961421966,1.0,1.0,-2.5308642387390137,0.641307532787323,1.889556884765625,0.0702408626675605,0.0,0.0,0.0,173.7758331298828,60.0,34432.13671875,0.0,1672.3187255859375,0.0,281.5419921875,283.75439453125,293.3641357421875,295.2050476074219,293.1499938964844,293.1499938964844,278.1499938964844,31228.48046875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.723499774932861,3.723523616790772,9.251154438061348e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,0.0,0.0,1580.068115234375,2977.34912109375,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126060,297.3206481933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3020324707031,0.0,0.0,0.000822749454528,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,286.3010559082031,0.3586942851543426,0.0,0.0008664030465297,297.697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3226623535156,0.3586942851543426,0.0,0.0006399243720807,297.2052917480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2994384765625,0.0,0.0,0.0008663975750096,297.10968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.288330078125,0.0,0.0,0.0041097523644566,286.61279296875,294.1499938964844,297.0290832519531,290.4346923828125,296.2823181152344,296.9239196777344,284.03350830078125,0.0,0.0,0.2838531136512756,0.2838531136512756,1.0,1.0,-0.0078052515164017,0.0019165738485753,0.0058886776678264,-0.0165370758622884,0.0,0.0,0.0,-0.0434756800532341,60.0,1666.0054931640625,0.0,-5.241274266154505e-06,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,9.662471711635593e-09,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.324713176216826e-15,7.32645467595638e-15,3.3103583937438904e-20,6.96473640478951e-13,6.964719599655833e-13,1.7135352445862613e-18,0.0,0.0,-0.0,0.0,0.0,1.5103114274195922e-25,1.422461835836588e-23,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126120,297.5735168457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2877197265625,0.0,0.0,0.0009018148994073,297.5294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2870178222656,0.0,0.0,0.0014689430827274,298.11737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3078918457031,0.0,0.0,0.0006848230259492,297.41510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2849426269531,0.0,0.0,0.0010545136174187,297.2567443847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2746887207031,0.0,0.0,0.0026621739380061,286.5731506347656,294.1499938964844,297.0133361816406,290.4256591796875,296.32940673828125,296.9316101074219,283.63543701171875,0.0,0.0,0.2206231206655502,0.2206231206655502,1.0,1.0,-0.0080308364704251,0.0012133073760196,0.0068175294436514,-0.0180205274373292,0.0,0.0,0.0,-0.0450018644332885,60.0,776.26220703125,0.0,-4.504312528297305e-06,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.342771750425796e-26,2.8307327567067326e-26,3.5216844776398e-29,3.614854550292473e-18,3.611986715108752e-18,2.867845886986109e-21,0.0,0.0,-0.0,0.0,0.0,1.401298464324817e-45,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
