time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18126180,297.9521789550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1304626464844,0.0,0.0,9.52181508182548e-05,297.9606018066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.127197265625,0.0,0.0,9.9410921393428e-05,298.6170959472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1325378417969,0.0,0.0,7.178671512519941e-05,297.7590026855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1291198730469,0.0,0.0,0.0001000961201498,297.5616760253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1240539550781,0.0,0.0,0.0004786776553373,286.34527587890625,294.1499938964844,296.9766540527344,290.40313720703125,296.3079528808594,296.8780212402344,283.39453125,0.0,0.0,0.0735410451889038,0.0735410451889038,1.0,1.0,0.0025569382123649,1.2442130355339032e-05,-0.0025693804491311,-0.017423590645194,0.0,0.0,0.0,0.0102569097653031,60.0,136.57626342773438,-0.0,-7.015662362164221e-08,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1011954145172164e-39,-3.66119211591995e-39,-2.1112985611396648e-39,4.98026261720963e-21,2.3439352132717368e-21,2.6363274039378927e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126240,297.9521789550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1304626464844,0.0,0.0,9.52181508182548e-05,297.9606018066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.127197265625,0.0,0.0,9.9410921393428e-05,298.6170959472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1325378417969,0.0,0.0,7.178671512519941e-05,297.7590026855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1291198730469,0.0,0.0,0.0001000961201498,297.5616760253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1240539550781,0.0,0.0,0.0004786776553373,286.34527587890625,294.1499938964844,296.9766540527344,290.40313720703125,296.3079528808594,296.8780212402344,283.39453125,0.0,0.0,0.0735410451889038,0.0735410451889038,1.0,1.0,0.0025569382123649,1.2442130355339032e-05,-0.0025693804491311,-0.017423590645194,0.0,0.0,0.0,0.0102569097653031,60.0,136.57626342773438,-0.0,-7.015662362164221e-08,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1011954145172164e-39,-3.66119211591995e-39,-2.1112985611396648e-39,4.98026261720963e-21,2.3439352132717368e-21,2.6363274039378927e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126300,298.0780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1150817871094,0.0,0.0,9.54353527049534e-05,298.1042785644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.11181640625,0.0,0.0,0.0001004751393338,298.7544250488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1164245605469,0.0,0.0,7.416545849991962e-05,297.8812561035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1139831542969,0.0,0.0,0.0001004935475066,297.6879272460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1091613769531,0.0,0.0,0.0004767980426549,286.32281494140625,294.1499938964844,296.9583435058594,290.3911437988281,296.2581481933594,296.8348388671875,283.390380859375,0.0,0.0,0.0,0.0,1.0,1.0,3.42722560162656e-05,1.2296807128109322e-08,-3.428455602261238e-05,-0.0180298909544944,0.0,0.0,0.0,-0.0029657315462827,60.0,60.28001022338867,-0.0,-7.051855277495633e-08,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.401298464324817e-45,2.802596928649634e-45,1.401298464324817e-45,4.7768335398648375e-21,2.384620746012947e-21,2.392212995800284e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126360,298.1805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.120361328125,0.0,0.0,9.499967563897373e-05,298.2197570800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1171569824219,0.0,0.0,0.0001000405463855,298.8602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1221618652344,0.0,0.0,7.389060192508623e-05,297.9825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.119140625,0.0,0.0,0.0001000396441668,297.7985534667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1142272949219,0.0,0.0,0.0004745359765365,286.328125,294.1499938964844,296.94000244140625,290.3786926269531,296.2636413574219,296.8511657714844,283.410888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123670799657,7.333901486106242e-09,0.0010123597458004,-0.01820177026093,0.0,0.0,0.0,-0.0084365298971533,60.0,26.8656005859375,0.0,-6.987721690165928e-08,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771343774783871e-21,2.385718537470427e-21,2.385625439261836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126420,298.3378601074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1146545410156,0.0,0.0,9.501681779511272e-05,298.3929443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1114807128906,0.0,0.0,0.0001000582706183,299.0172424316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1164245605469,0.0,0.0,7.390308746835217e-05,298.1392517089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.11346435546875,0.0,0.0,0.000100057623058,297.980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1086120605469,0.0,0.0,0.0004746227641589,286.3162841796875,294.1499938964844,296.9033203125,290.3524475097656,296.27545166015625,296.8695983886719,283.4704895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125476401299,7.331342644079086e-09,0.0010125403059646,-0.0182586871087551,0.0,0.0,0.0,-0.0084472754970192,60.0,11.167899131774902,0.0,-6.990214274082973e-08,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.771414456720979e-21,2.3857041991346134e-21,2.385710459534757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126480,298.3378601074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1146545410156,0.0,0.0,9.501681779511272e-05,298.3929443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1114807128906,0.0,0.0,0.0001000582706183,299.0172424316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1164245605469,0.0,0.0,7.390308746835217e-05,298.1392517089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.11346435546875,0.0,0.0,0.000100057623058,297.980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1086120605469,0.0,0.0,0.0004746227641589,286.3162841796875,294.1499938964844,296.9033203125,290.3524475097656,296.27545166015625,296.8695983886719,283.4704895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125476401299,7.331342644079086e-09,0.0010125403059646,-0.0182586871087551,0.0,0.0,0.0,-0.0084472754970192,60.0,11.167899131774902,0.0,-6.990214274082973e-08,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.771414456720979e-21,2.3857041991346134e-21,2.385710459534757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126540,298.4541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1086120605469,0.0,0.0,9.502888860879466e-05,298.51666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.10546875,0.0,0.0,0.0001000709889922,299.1321105957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1103515625,0.0,0.0,7.391251710942015e-05,298.2538452148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.107421875,0.0,0.0,0.000100070341432,298.1259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1026306152344,0.0,0.0,0.0004746830672957,286.3040466308594,294.1499938964844,296.8666687011719,290.3245544433594,296.2863464355469,296.8730773925781,283.53387451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126744164153,7.346121044804476e-09,0.0010126670822501,-0.0182973928749561,0.0,0.0,0.0,-0.0084546031430363,60.0,9.546374320983888,0.0,-6.99196434084115e-08,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.3857050069281803e-21,2.385704603031397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126600,298.4541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1086120605469,0.0,0.0,9.502888860879466e-05,298.51666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.10546875,0.0,0.0,0.0001000709889922,299.1321105957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1103515625,0.0,0.0,7.391251710942015e-05,298.2538452148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.107421875,0.0,0.0,0.000100070341432,298.1259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1026306152344,0.0,0.0,0.0004746830672957,286.3040466308594,294.1499938964844,296.8666687011719,290.3245544433594,296.2863464355469,296.8730773925781,283.53387451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126744164153,7.346121044804476e-09,0.0010126670822501,-0.0182973928749561,0.0,0.0,0.0,-0.0084546031430363,60.0,9.546374320983888,0.0,-6.99196434084115e-08,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.3857050069281803e-21,2.385704603031397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126660,298.545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.10223388671875,0.0,0.0,9.503534238319844e-05,298.6116027832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.09912109375,0.0,0.0,0.0001000777701847,299.2230529785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1039428710937,0.0,0.0,7.39175156923011e-05,298.34197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1010437011719,0.0,0.0,0.0001000771299004,298.2441101074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0963134765625,0.0,0.0,0.0004747153725475,286.2914428710937,294.1499938964844,296.8299865722656,290.2951965332031,296.2963562011719,296.86578369140625,283.5948181152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127412388101,7.353935682630208e-09,0.0010127339046448,-0.018317861482501,0.0,0.0,0.0,-0.0084584774449467,60.0,9.28334903717041,0.0,-6.992886625312168e-08,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126720,298.545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.10223388671875,0.0,0.0,9.503534238319844e-05,298.6116027832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.09912109375,0.0,0.0,0.0001000777701847,299.2230529785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1039428710937,0.0,0.0,7.39175156923011e-05,298.34197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1010437011719,0.0,0.0,0.0001000771299004,298.2441101074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0963134765625,0.0,0.0,0.0004747153725475,286.2914428710937,294.1499938964844,296.8299865722656,290.2951965332031,296.2963562011719,296.86578369140625,283.5948181152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127412388101,7.353935682630208e-09,0.0010127339046448,-0.018317861482501,0.0,0.0,0.0,-0.0084584774449467,60.0,9.28334903717041,0.0,-6.992886625312168e-08,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126780,298.6191711425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0955505371094,0.0,0.0,9.503620822215451e-05,298.6864318847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.09246826171875,0.0,0.0,0.0001000786724034,299.295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.09722900390625,0.0,0.0,7.391817780444399e-05,298.41131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0943908691406,0.0,0.0,0.0001000780393951,298.3367614746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0897216796875,0.0,0.0,0.0004747197963297,286.2785339355469,294.1499938964844,296.7933349609375,290.2645263671875,296.3055114746094,296.8506774902344,283.6527709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127485729753,7.354796327518897e-09,0.0010127412388101,-0.0183201152831316,0.0,0.0,0.0,-0.0084589039906859,60.0,9.191694259643556,0.0,-6.99298823292338e-08,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126840,298.6191711425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0955505371094,0.0,0.0,9.503620822215451e-05,298.6864318847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.09246826171875,0.0,0.0,0.0001000786724034,299.295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.09722900390625,0.0,0.0,7.391817780444399e-05,298.41131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0943908691406,0.0,0.0,0.0001000780393951,298.3367614746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0897216796875,0.0,0.0,0.0004747197963297,286.2785339355469,294.1499938964844,296.7933349609375,290.2645263671875,296.3055114746094,296.8506774902344,283.6527709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127485729753,7.354796327518897e-09,0.0010127412388101,-0.0183201152831316,0.0,0.0,0.0,-0.0084589039906859,60.0,9.191694259643556,0.0,-6.99298823292338e-08,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126900,298.6499328613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0920715332031,0.0,0.0,9.503441106062382e-05,298.71759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.08905029296875,0.0,0.0,0.0001000767733785,299.32568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0937805175781,0.0,0.0,7.391677354462445e-05,298.4400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0909423828125,0.0,0.0,0.0001000761403702,298.3743591308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0863037109375,0.0,0.0,0.0004747108323499,286.27197265625,294.1499938964844,296.7749938964844,290.24871826171875,296.3097839355469,296.8407592773437,283.6805725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127284331247,7.352441766528273e-09,0.0010127210989594,-0.0183139499276876,0.0,0.0,0.0,-0.0084577370434999,60.0,9.15658473968506,0.0,-6.992710410713698e-08,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126960,298.67742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.08856201171875,0.0,0.0,9.50314206420444e-05,298.74542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0855407714844,0.0,0.0,0.0001000736156129,299.3522644042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0902404785156,0.0,0.0,7.39144379622303e-05,298.4657287597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0874328613281,0.0,0.0,0.0001000729898805,298.40728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.08282470703125,0.0,0.0,0.0004746959311887,286.26531982421875,294.1499938964844,296.75665283203125,290.232666015625,296.3138122558594,296.8296813964844,283.7076416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126957204192,7.348609276647267e-09,0.0010126882698386,-0.0183039102703332,0.0,0.0,0.0,-0.0084558371454477,60.0,9.123138427734377,0.0,-6.992257794991019e-08,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127020,298.7247619628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.08135986328125,0.0,0.0,9.50211615418084e-05,298.79351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.078369140625,0.0,0.0,0.0001000628035399,299.3973693847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0830078125,0.0,0.0,7.390644896076992e-05,298.5100402832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0802307128906,0.0,0.0,0.0001000621850835,298.4627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.07568359375,0.0,0.0,0.0004746447666548,286.2518920898437,294.1499938964844,296.7200012207031,290.19976806640625,296.3213806152344,296.80499267578125,283.75994873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125845437869,7.335613450010214e-09,0.0010125772096216,-0.0182698722928762,0.0,0.0,0.0,-0.0084493942558765,60.0,9.959938049316406,0.0,-6.990723022681777e-08,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127080,298.7247619628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.08135986328125,0.0,0.0,9.50211615418084e-05,298.79351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.078369140625,0.0,0.0,0.0001000628035399,299.3973693847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0830078125,0.0,0.0,7.390644896076992e-05,298.5100402832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0802307128906,0.0,0.0,0.0001000621850835,298.4627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.07568359375,0.0,0.0,0.0004746447666548,286.2518920898437,294.1499938964844,296.7200012207031,290.19976806640625,296.3213806152344,296.80499267578125,283.75994873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125845437869,7.335613450010214e-09,0.0010125772096216,-0.0182698722928762,0.0,0.0,0.0,-0.0084493942558765,60.0,9.959938049316406,0.0,-6.990723022681777e-08,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127140,298.76251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.07391357421875,0.0,0.0,9.50052126427181e-05,298.8321228027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.07098388671875,0.0,0.0,0.0001000459960778,299.4324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0755615234375,0.0,0.0,7.389402890112251e-05,298.5457458496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.07281494140625,0.0,0.0,0.0001000453776214,298.505615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0682983398437,0.0,0.0,0.0004745651385746,286.2382507324219,294.1499938964844,296.6833190917969,290.166015625,296.32818603515625,296.7773132324219,283.80963134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124127147719,7.315519301442919e-09,0.0010124053806066,-0.0182172413915395,0.0,0.0,0.0,-0.0084394328296184,60.0,9.803751945495604,0.0,-6.988350520487074e-08,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127200,298.76251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.07391357421875,0.0,0.0,9.50052126427181e-05,298.8321228027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.07098388671875,0.0,0.0,0.0001000459960778,299.4324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0755615234375,0.0,0.0,7.389402890112251e-05,298.5457458496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.07281494140625,0.0,0.0,0.0001000453776214,298.505615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0682983398437,0.0,0.0,0.0004745651385746,286.2382507324219,294.1499938964844,296.6833190917969,290.166015625,296.32818603515625,296.7773132324219,283.80963134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124127147719,7.315519301442919e-09,0.0010124053806066,-0.0182172413915395,0.0,0.0,0.0,-0.0084394328296184,60.0,9.803751945495604,0.0,-6.988350520487074e-08,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127260,298.7923278808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0662536621094,0.0,0.0,9.49836103245616e-05,298.8628845214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0633544921875,0.0,0.0,0.0001000232368824,299.4595031738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.06787109375,0.0,0.0,7.387721416307613e-05,298.57452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0651550292969,0.0,0.0,0.0001000226329779,298.5386047363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.06072998046875,0.0,0.0,0.0004744573379866,286.2243957519531,294.1499938964844,296.64666748046875,290.13153076171875,296.3341979980469,296.74737548828125,283.856689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121808154508,7.288397441129746e-09,0.0010121734812855,-0.0181462038308382,0.0,0.0,0.0,-0.0084259873256087,60.0,9.88059425354004,0.0,-6.98514881491974e-08,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127320,298.7923278808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0662536621094,0.0,0.0,9.49836103245616e-05,298.8628845214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0633544921875,0.0,0.0,0.0001000232368824,299.4595031738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.06787109375,0.0,0.0,7.387721416307613e-05,298.57452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0651550292969,0.0,0.0,0.0001000226329779,298.5386047363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.06072998046875,0.0,0.0,0.0004744573379866,286.2243957519531,294.1499938964844,296.64666748046875,290.13153076171875,296.3341979980469,296.74737548828125,283.856689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121808154508,7.288397441129746e-09,0.0010121734812855,-0.0181462038308382,0.0,0.0,0.0,-0.0084259873256087,60.0,9.88059425354004,0.0,-6.98514881491974e-08,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127380,298.815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.05841064453125,0.0,0.0,9.495638369116932e-05,298.8871765136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0555114746094,0.0,0.0,9.999454778153448e-05,299.48004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0599975585937,0.0,0.0,7.385601929854602e-05,298.5975952148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.05731201171875,0.0,0.0,9.999395115301012e-05,298.5639343261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.05291748046875,0.0,0.0,0.0004743213939946,286.2103576660156,294.1499938964844,296.6099853515625,290.0964660644531,296.33941650390625,296.7157287597656,283.90106201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118888458237,7.254256306765683e-09,0.0010118816280737,-0.0180567819625139,0.0,0.0,0.0,-0.0084090624004602,60.0,11.17616367340088,0.0,-6.981119327065245e-08,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127440,298.815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.05841064453125,0.0,0.0,9.495638369116932e-05,298.8871765136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0555114746094,0.0,0.0,9.999454778153448e-05,299.48004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0599975585937,0.0,0.0,7.385601929854602e-05,298.5975952148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.05731201171875,0.0,0.0,9.999395115301012e-05,298.5639343261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.05291748046875,0.0,0.0,0.0004743213939946,286.2103576660156,294.1499938964844,296.6099853515625,290.0964660644531,296.33941650390625,296.7157287597656,283.90106201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118888458237,7.254256306765683e-09,0.0010118816280737,-0.0180567819625139,0.0,0.0,0.0,-0.0084090624004602,60.0,11.17616367340088,0.0,-6.981119327065245e-08,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127500,298.82550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.05438232421875,0.0,0.0,9.494065307080746e-05,298.8974304199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0515441894531,0.0,0.0,9.99779877020046e-05,299.4884948730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.05596923828125,0.0,0.0,7.384378113783896e-05,298.6075134277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0533142089844,0.0,0.0,9.997739107348023e-05,298.574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0489501953125,0.0,0.0,0.00047424287186,286.2032775878906,294.1499938964844,296.5916748046875,290.0787658691406,296.3417358398437,296.699462890625,283.92236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011720392853,7.234558285773572e-09,0.001011713175103,-0.0180051885545253,0.0,0.0,0.0,-0.0083992974832654,60.0,9.849305152893066,0.0,-6.978795141776575e-08,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127560,298.83428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.05035400390625,0.0,0.0,9.49235400184989e-05,298.9066467285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0475158691406,0.0,0.0,9.995995060307904e-05,299.4959411621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0519104003906,0.0,0.0,7.383045885944739e-05,298.6164855957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0492553710937,0.0,0.0,9.995936852646992e-05,298.5838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0449523925781,0.0,0.0,0.0004741573939099,286.1961669921875,294.1499938964844,296.5733337402344,290.0610046386719,296.3439025878906,296.68292236328125,283.94305419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115371551364,7.213127428684629e-09,0.0010115299373865,-0.0179490577429533,0.0,0.0,0.0,-0.0083886729553341,60.0,12.816672325134276,0.0,-6.976267030722738e-08,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127620,298.8492126464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0421142578125,0.0,0.0,9.488523210166022e-05,298.9222717285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.039306640625,0.0,0.0,9.99196054181084e-05,299.5082702636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0436706542969,0.0,0.0,7.38006565370597e-05,298.6319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0410461425781,0.0,0.0,9.991902334149928e-05,298.5997009277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0367736816406,0.0,0.0,0.0004739661235362,286.18182373046875,294.1499938964844,296.5366516113281,290.02520751953125,296.3475952148437,296.6493225097656,283.982666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111272567883,7.1651951039086725e-09,0.0010111200390383,-0.0178235117346048,0.0,0.0,0.0,-0.0083649111911654,60.0,12.983967781066896,0.0,-6.970613952717032e-08,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127680,298.8492126464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0421142578125,0.0,0.0,9.488523210166022e-05,298.9222717285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.039306640625,0.0,0.0,9.99196054181084e-05,299.5082702636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0436706542969,0.0,0.0,7.38006565370597e-05,298.6319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0410461425781,0.0,0.0,9.991902334149928e-05,298.5997009277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0367736816406,0.0,0.0,0.0004739661235362,286.18182373046875,294.1499938964844,296.5366516113281,290.02520751953125,296.3475952148437,296.6493225097656,283.982666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111272567883,7.1651951039086725e-09,0.0010111200390383,-0.0178235117346048,0.0,0.0,0.0,-0.0083649111911654,60.0,12.983967781066896,0.0,-6.970613952717032e-08,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127740,298.86138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0337219238281,0.0,0.0,9.484148176852614e-05,298.9350280761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.03094482421875,0.0,0.0,9.987351950258017e-05,299.5179748535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0352478027344,0.0,0.0,7.376661233138293e-05,298.64483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0326843261719,0.0,0.0,9.987294470192865e-05,298.612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0284423828125,0.0,0.0,0.0004737476410809,286.1673889160156,294.1499938964844,296.5,289.98931884765625,296.3505554199219,296.6151733398437,284.0201416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106592671945,7.110475763738577e-09,0.0010106521658599,-0.0176801886409521,0.0,0.0,0.0,-0.0083377845585346,60.0,12.735491752624512,0.0,-6.9641636457618e-08,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127800,298.86138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0337219238281,0.0,0.0,9.484148176852614e-05,298.9350280761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.03094482421875,0.0,0.0,9.987351950258017e-05,299.5179748535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0352478027344,0.0,0.0,7.376661233138293e-05,298.64483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0326843261719,0.0,0.0,9.987294470192865e-05,298.612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0284423828125,0.0,0.0,0.0004737476410809,286.1673889160156,294.1499938964844,296.5,289.98931884765625,296.3505554199219,296.6151733398437,284.0201416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106592671945,7.110475763738577e-09,0.0010106521658599,-0.0176801886409521,0.0,0.0,0.0,-0.0083377845585346,60.0,12.735491752624512,0.0,-6.9641636457618e-08,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127860,298.8716125488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.02520751953125,0.0,0.0,9.479156869929284e-05,298.9456787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0224609375,0.0,0.0,9.982095070881768e-05,299.5258178710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0267028808594,0.0,0.0,7.372778054559603e-05,298.65582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.024169921875,0.0,0.0,9.982038318412378e-05,298.6233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0199890136719,0.0,0.0,0.0004734983958769,286.1528625488281,294.1499938964844,296.4633483886719,289.95343017578125,296.3529052734375,296.5806884765625,284.0557861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101258521899,7.048088335182001e-09,0.0010101187508553,-0.01751677878201,0.0,0.0,0.0,-0.0083068562671542,60.0,12.417398452758787,0.0,-6.956812370617629e-08,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127920,298.8716125488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.02520751953125,0.0,0.0,9.479156869929284e-05,298.9456787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0224609375,0.0,0.0,9.982095070881768e-05,299.5258178710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0267028808594,0.0,0.0,7.372778054559603e-05,298.65582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.024169921875,0.0,0.0,9.982038318412378e-05,298.6233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0199890136719,0.0,0.0,0.0004734983958769,286.1528625488281,294.1499938964844,296.4633483886719,289.95343017578125,296.3529052734375,296.5806884765625,284.0557861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101258521899,7.048088335182001e-09,0.0010101187508553,-0.01751677878201,0.0,0.0,0.0,-0.0083068562671542,60.0,12.417398452758787,0.0,-6.956812370617629e-08,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127980,298.8800354003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0165405273437,0.0,0.0,9.47344015003182e-05,298.9543762207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.01385498046875,0.0,0.0,9.976073488360272e-05,299.531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0180358886719,0.0,0.0,7.368330261670053e-05,298.6649780273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0155334472656,0.0,0.0,9.976018191082404e-05,298.6322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.01141357421875,0.0,0.0,0.0004732128873001,286.13824462890625,294.1499938964844,296.4266662597656,289.9176940917969,296.3544921875,296.54595947265625,284.08941650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009514904581,6.9766570298668285e-09,0.0010095079196617,-0.0173296798020601,0.0,0.0,0.0,-0.0082714455202221,60.0,12.098506927490234,0.0,-6.948400255168964e-08,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128040,298.8800354003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0165405273437,0.0,0.0,9.47344015003182e-05,298.9543762207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.01385498046875,0.0,0.0,9.976073488360272e-05,299.531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0180358886719,0.0,0.0,7.368330261670053e-05,298.6649780273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0155334472656,0.0,0.0,9.976018191082404e-05,298.6322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.01141357421875,0.0,0.0,0.0004732128873001,286.13824462890625,294.1499938964844,296.4266662597656,289.9176940917969,296.3544921875,296.54595947265625,284.08941650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009514904581,6.9766570298668285e-09,0.0010095079196617,-0.0173296798020601,0.0,0.0,0.0,-0.0082714455202221,60.0,12.098506927490234,0.0,-6.948400255168964e-08,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128100,298.8836975097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0121765136719,0.0,0.0,9.4702591013629e-05,298.9581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0094909667969,0.0,0.0,9.97272290987894e-05,299.5345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0136413574219,0.0,0.0,7.365854980889708e-05,298.6689758300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0111389160156,0.0,0.0,9.972667612601072e-05,298.6360778808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0070495605469,0.0,0.0,0.0004730540094897,286.13092041015625,294.1499938964844,296.4083251953125,289.8999328613281,296.35498046875,296.528564453125,284.1054992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091750882565,6.9369203714586555e-09,0.0010091682197526,-0.0172255970537662,0.0,0.0,0.0,-0.0082517461851239,60.0,11.944993019104004,0.0,-6.94372346288219e-08,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128160,298.8871154785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0077514648437,0.0,0.0,9.466896153753623e-05,298.9615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0050964355469,0.0,0.0,9.969181701308116e-05,299.536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0092163085937,0.0,0.0,7.363239274127409e-05,298.6726379394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0067443847656,0.0,0.0,9.969126404030249e-05,298.6396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.002685546875,0.0,0.0,0.0004728860803879,286.12359619140625,294.1499938964844,296.3900146484375,289.8822326660156,296.3553161621094,296.5111083984375,284.12109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008816063404,6.894927295775233e-09,0.0010088091949,-0.0171156022697687,0.0,0.0,0.0,-0.0082309283316135,60.0,11.795449256896973,0.0,-6.938782348697714e-08,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128220,298.8932189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9988708496094,0.0,0.0,9.459510329179466e-05,298.9676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9962463378906,0.0,0.0,9.961402247427031e-05,299.5408630371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0003356933594,0.0,0.0,7.357493450399488e-05,298.67926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.99786376953125,0.0,0.0,9.961348405340686e-05,298.6461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9938659667969,0.0,0.0,0.0004725171893369,286.1088562011719,294.1499938964844,296.35333251953125,289.8472595214844,296.35552978515625,296.47625732421875,284.15118408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080273495987,6.80270328956567e-09,0.00100802059751,-0.0168740358203649,0.0,0.0,0.0,-0.008185208775103,60.0,11.507253646850586,0.0,-6.927936624379073e-08,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128280,298.8932189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9988708496094,0.0,0.0,9.459510329179466e-05,298.9676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9962463378906,0.0,0.0,9.961402247427031e-05,299.5408630371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0003356933594,0.0,0.0,7.357493450399488e-05,298.67926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.99786376953125,0.0,0.0,9.961348405340686e-05,298.6461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9938659667969,0.0,0.0,0.0004725171893369,286.1088562011719,294.1499938964844,296.35333251953125,289.8472595214844,296.35552978515625,296.47625732421875,284.15118408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080273495987,6.80270328956567e-09,0.00100802059751,-0.0168740358203649,0.0,0.0,0.0,-0.008185208775103,60.0,11.507253646850586,0.0,-6.927936624379073e-08,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128340,298.8985900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9898986816406,0.0,0.0,9.451220103073864e-05,298.9728698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9873046875,0.0,0.0,9.952671825885771e-05,299.5440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9913330078125,0.0,0.0,7.351044041570276e-05,298.6849975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9889221191406,0.0,0.0,9.952617983799428e-05,298.6517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9849548339844,0.0,0.0,0.0004721031582448,286.0941162109375,294.1499938964844,296.3166809082031,289.8128662109375,296.35504150390625,296.4414367675781,284.1796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071423603221,6.699220733707989e-09,0.0010071357246488,-0.0166029762476682,0.0,0.0,0.0,-0.0081339087337255,60.0,11.233953475952148,0.0,-6.915777817084745e-08,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128400,298.8985900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9898986816406,0.0,0.0,9.451220103073864e-05,298.9728698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9873046875,0.0,0.0,9.952671825885771e-05,299.5440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9913330078125,0.0,0.0,7.351044041570276e-05,298.6849975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9889221191406,0.0,0.0,9.952617983799428e-05,298.6517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9849548339844,0.0,0.0,0.0004721031582448,286.0941162109375,294.1499938964844,296.3166809082031,289.8128662109375,296.35504150390625,296.4414367675781,284.1796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071423603221,6.699220733707989e-09,0.0010071357246488,-0.0166029762476682,0.0,0.0,0.0,-0.0081339087337255,60.0,11.233953475952148,0.0,-6.915777817084745e-08,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128460,298.9033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9808349609375,0.0,0.0,9.442048758501188e-05,298.97735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.978271484375,0.0,0.0,9.943012992152944e-05,299.54669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.98223876953125,0.0,0.0,7.343909237533808e-05,298.68994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9798583984375,0.0,0.0,9.94295987766236e-05,298.65673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9759521484375,0.0,0.0,0.0004716450930573,286.0793762207031,294.1499938964844,296.2799987792969,289.7792053222656,296.3539428710937,296.40673828125,284.20672607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061635402962,6.5847562957799255e-09,0.0010061569046229,-0.0163031462579965,0.0,0.0,0.0,-0.0080771641805768,60.0,10.97474193572998,0.0,-6.90234003286605e-08,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
