time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18128520,298.9033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9808349609375,0.0,0.0,9.442048758501188e-05,298.97735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.978271484375,0.0,0.0,9.943012992152944e-05,299.54669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.98223876953125,0.0,0.0,7.343909237533808e-05,298.68994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9798583984375,0.0,0.0,9.94295987766236e-05,298.65673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9759521484375,0.0,0.0,0.0004716450930573,286.0793762207031,294.1499938964844,296.2799987792969,289.7792053222656,296.3539428710937,296.40673828125,284.20672607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061635402962,6.5847562957799255e-09,0.0010061569046229,-0.0163031462579965,0.0,0.0,0.0,-0.0080771641805768,60.0,10.97474193572998,0.0,-6.90234003286605e-08,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128580,298.90753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9716796875,0.0,0.0,9.432027582079172e-05,298.9812316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9691467285156,0.0,0.0,9.93245848803781e-05,299.5487976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9730834960937,0.0,0.0,7.336113776545972e-05,298.6942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9707336425781,0.0,0.0,9.932406101142988e-05,298.66119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.96685791015625,0.0,0.0,0.0004711445653811,286.06463623046875,294.1499938964844,296.24334716796875,289.7464294433594,296.3521728515625,296.3722229003906,284.2323608398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050941491499,6.459703882910617e-09,0.0010050876298919,-0.0159755777567625,0.0,0.0,0.0,-0.0080151697620749,60.0,10.72883415222168,0.0,-6.887675141342697e-08,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128640,298.90753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9716796875,0.0,0.0,9.432027582079172e-05,298.9812316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9691467285156,0.0,0.0,9.93245848803781e-05,299.5487976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9730834960937,0.0,0.0,7.336113776545972e-05,298.6942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9707336425781,0.0,0.0,9.932406101142988e-05,298.66119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.96685791015625,0.0,0.0,0.0004711445653811,286.06463623046875,294.1499938964844,296.24334716796875,289.7464294433594,296.3521728515625,296.3722229003906,284.2323608398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050941491499,6.459703882910617e-09,0.0010050876298919,-0.0159755777567625,0.0,0.0,0.0,-0.0080151697620749,60.0,10.72883415222168,0.0,-6.887675141342697e-08,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128700,298.90948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.96710205078125,0.0,0.0,9.426718315808102e-05,298.9830017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9645690917969,0.0,0.0,9.92686691461131e-05,299.5496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.968505859375,0.0,0.0,7.331983943004161e-05,298.6962280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9661560058594,0.0,0.0,9.926815255312248e-05,298.66326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9623107910156,0.0,0.0,0.0004708794003818,286.0572509765625,294.1499938964844,296.2250061035156,289.7304077148437,296.3510437011719,296.3550109863281,284.24468994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045276721939,6.393460871834122e-09,0.0010045212693512,-0.0158020537346601,0.0,0.0,0.0,-0.0079823303967714,60.0,10.610779762268066,0.0,-6.879913172497254e-08,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128760,298.9113464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9624938964844,0.0,0.0,9.421219874639064e-05,298.984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9599914550781,0.0,0.0,9.92107597994618e-05,299.5504455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9638671875,0.0,0.0,7.327706407522783e-05,298.69805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9615478515625,0.0,0.0,9.921025048242882e-05,298.66522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9577331542969,0.0,0.0,0.0004706047475337,286.0498962402344,294.1499938964844,296.2066650390625,289.71466064453125,296.34979248046875,296.3378601074219,284.2567138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039409389719,6.324857082518065e-09,0.0010039346525445,-0.0156223457306623,0.0,0.0,0.0,-0.0079483203589916,60.0,10.49577808380127,0.0,-6.871879065784017e-08,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128820,298.9148254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9532470703125,0.0,0.0,9.409697668161245e-05,298.98760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9507751464844,0.0,0.0,9.908941865433007e-05,299.5517883300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9546203613281,0.0,0.0,7.318743882933632e-05,298.7013854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9523010253906,0.0,0.0,9.908890933729708e-05,298.6688842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.94854736328125,0.0,0.0,0.0004700292774941,286.0351867675781,294.1499938964844,296.1700134277344,289.6840515136719,296.3468017578125,296.30377197265625,284.2798767089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027117095887,6.1811147311630066e-09,0.0010027055395767,-0.0152458064258098,0.0,0.0,0.0,-0.00787706207484,60.0,10.274558067321776,0.0,-6.855060519228573e-08,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128880,298.9148254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9532470703125,0.0,0.0,9.409697668161245e-05,298.98760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9507751464844,0.0,0.0,9.908941865433007e-05,299.5517883300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9546203613281,0.0,0.0,7.318743882933632e-05,298.7013854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9523010253906,0.0,0.0,9.908890933729708e-05,298.6688842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.94854736328125,0.0,0.0,0.0004700292774941,286.0351867675781,294.1499938964844,296.1700134277344,289.6840515136719,296.3468017578125,296.30377197265625,284.2798767089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027117095887,6.1811147311630066e-09,0.0010027055395767,-0.0152458064258098,0.0,0.0,0.0,-0.00787706207484,60.0,10.274558067321776,0.0,-6.855060519228573e-08,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128940,298.91802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9439392089844,0.0,0.0,9.397570102009922e-05,298.990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9414978027344,0.0,0.0,9.89616964943707e-05,299.55279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9453125,0.0,0.0,7.309309876291081e-05,298.704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9430236816406,0.0,0.0,9.896120172925292e-05,298.6722717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9393005371094,0.0,0.0,0.0004694235394708,286.0205078125,294.1499938964844,296.1333312988281,289.6547546386719,296.3432006835937,296.2698974609375,284.3019104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014178697019,6.0298273041325964e-09,0.0010014118161052,-0.0148494951426982,0.0,0.0,0.0,-0.0078020617365837,60.0,10.064947128295898,0.0,-6.837381505420127e-08,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129000,298.91802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9439392089844,0.0,0.0,9.397570102009922e-05,298.990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9414978027344,0.0,0.0,9.89616964943707e-05,299.55279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9453125,0.0,0.0,7.309309876291081e-05,298.704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9430236816406,0.0,0.0,9.896120172925292e-05,298.6722717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9393005371094,0.0,0.0,0.0004694235394708,286.0205078125,294.1499938964844,296.1333312988281,289.6547546386719,296.3432006835937,296.2698974609375,284.3019104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014178697019,6.0298273041325964e-09,0.0010014118161052,-0.0148494951426982,0.0,0.0,0.0,-0.0078020617365837,60.0,10.064947128295898,0.0,-6.837381505420127e-08,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129060,298.92095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.93463134765625,0.0,0.0,9.38494413276203e-05,298.9925842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9322204589844,0.0,0.0,9.882873564492912e-05,299.5535583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9359436035156,0.0,0.0,7.299488788703457e-05,298.7069702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9337158203125,0.0,0.0,9.882824087981136e-05,298.6753845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9300231933594,0.0,0.0,0.0004687929176725,286.005859375,294.1499938964844,296.0966796875,289.6268920898437,296.3390197753906,296.2362976074219,284.3229064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000710608437,5.872339059465048e-09,0.0010000651236623,-0.0144369332119822,0.0,0.0,0.0,-0.0077239880338311,60.0,9.86652660369873,0.0,-6.81900189647422e-08,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129120,298.92095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.93463134765625,0.0,0.0,9.38494413276203e-05,298.9925842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9322204589844,0.0,0.0,9.882873564492912e-05,299.5535583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9359436035156,0.0,0.0,7.299488788703457e-05,298.7069702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9337158203125,0.0,0.0,9.882824087981136e-05,298.6753845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9300231933594,0.0,0.0,0.0004687929176725,286.005859375,294.1499938964844,296.0966796875,289.6268920898437,296.3390197753906,296.2362976074219,284.3229064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000710608437,5.872339059465048e-09,0.0010000651236623,-0.0144369332119822,0.0,0.0,0.0,-0.0077239880338311,60.0,9.86652660369873,0.0,-6.81900189647422e-08,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129180,298.92364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9252624511719,0.0,0.0,9.371941996505484e-05,298.99462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9228820800781,0.0,0.0,9.869180212263018e-05,299.5540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.92657470703125,0.0,0.0,7.28937448002398e-05,298.70928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9243469238281,0.0,0.0,9.869131463347004e-05,298.6782531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.92071533203125,0.0,0.0,0.0004681434947997,285.9913024902344,294.1499938964844,296.0599975585937,289.6006164550781,296.3342590332031,296.2029724121094,284.3428955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986840886995,5.710157680027805e-09,0.0009986783843487,-0.0140120694413781,0.0,0.0,0.0,-0.0076435878872871,60.0,9.678946495056152,0.0,-6.800100749160265e-08,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129240,298.92364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9252624511719,0.0,0.0,9.371941996505484e-05,298.99462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9228820800781,0.0,0.0,9.869180212263018e-05,299.5540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.92657470703125,0.0,0.0,7.28937448002398e-05,298.70928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9243469238281,0.0,0.0,9.869131463347004e-05,298.6782531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.92071533203125,0.0,0.0,0.0004681434947997,285.9913024902344,294.1499938964844,296.0599975585937,289.6006164550781,296.3342590332031,296.2029724121094,284.3428955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986840886995,5.710157680027805e-09,0.0009986783843487,-0.0140120694413781,0.0,0.0,0.0,-0.0076435878872871,60.0,9.678946495056152,0.0,-6.800100749160265e-08,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129300,298.9249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9205627441406,0.0,0.0,9.365340520162135e-05,298.9955749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.918212890625,0.0,0.0,9.862228034762666e-05,299.5542297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.921875,0.0,0.0,7.28423910913989e-05,298.7103271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.919677734375,0.0,0.0,9.862180013442412e-05,298.6796264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.91607666015625,0.0,0.0,0.0004678137484006,285.9840393066406,294.1499938964844,296.0416564941406,289.5881042480469,296.3316955566406,296.1864013671875,284.3525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979798924177,5.6278208759863454e-09,0.000997974188067,-0.0137963704764842,0.0,0.0,0.0,-0.0076027698814868,60.0,9.58902359008789,0.0,-6.790514817112125e-08,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129360,298.9261474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9158630371094,0.0,0.0,9.358688112115487e-05,298.9964599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9135131835937,0.0,0.0,9.855222015175968e-05,299.55438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.91717529296875,0.0,0.0,7.279064448084682e-05,298.7113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9149780273437,0.0,0.0,9.855173993855716e-05,298.6809387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9114074707031,0.0,0.0,0.0004674814699683,285.9767761230469,294.1499938964844,296.0233459472656,289.5760498046875,296.3289489746094,296.169921875,284.3619689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972702246159,5.5448454716611195e-09,0.0009972647530958,-0.0135789960622787,0.0,0.0,0.0,-0.0075616352260112,60.0,9.501689910888672,0.0,-6.78086138350409e-08,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129420,298.928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.906494140625,0.0,0.0,9.345309081254528e-05,298.998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9041442871094,0.0,0.0,9.841132850851864e-05,299.5544738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.90777587890625,0.0,0.0,7.268657645909116e-05,298.7131042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9056091308594,0.0,0.0,9.841085557127371e-05,298.6834411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9020690917969,0.0,0.0,0.000466813246021,285.9623413085937,294.1499938964844,295.9866638183594,289.5533447265625,296.3230895996094,296.1371765136719,284.380126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958432056009,5.377982947862847e-09,0.0009958378504961,-0.0131418546661734,0.0,0.0,0.0,-0.0074789142236113,60.0,9.335004806518556,0.0,-6.761469251159724e-08,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129480,298.928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.906494140625,0.0,0.0,9.345309081254528e-05,298.998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9041442871094,0.0,0.0,9.841132850851864e-05,299.5544738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.90777587890625,0.0,0.0,7.268657645909116e-05,298.7131042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9056091308594,0.0,0.0,9.841085557127371e-05,298.6834411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9020690917969,0.0,0.0,0.000466813246021,285.9623413085937,294.1499938964844,295.9866638183594,289.5533447265625,296.3230895996094,296.1371765136719,284.380126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958432056009,5.377982947862847e-09,0.0009958378504961,-0.0131418546661734,0.0,0.0,0.0,-0.0074789142236113,60.0,9.335004806518556,0.0,-6.761469251159724e-08,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129540,298.9306030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8970642089844,0.0,0.0,9.331673209089786e-05,298.9994812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.894775390625,0.0,0.0,9.82677229330875e-05,299.5544128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8983459472656,0.0,0.0,7.258050754899159e-05,298.71466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8962097167969,0.0,0.0,9.82672572718002e-05,298.685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8927001953125,0.0,0.0,0.0004661321581806,285.9479675292969,294.1499938964844,295.95001220703125,289.5326232910156,296.3166809082031,296.1047668457031,284.39752197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943888289853,5.207920317218395e-09,0.0009943835902959,-0.0126963211223483,0.0,0.0,0.0,-0.0073946067132055,60.0,9.179365158081056,0.0,-6.741733926673987e-08,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129600,298.9306030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8970642089844,0.0,0.0,9.331673209089786e-05,298.9994812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.894775390625,0.0,0.0,9.82677229330875e-05,299.5544128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8983459472656,0.0,0.0,7.258050754899159e-05,298.71466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8962097167969,0.0,0.0,9.82672572718002e-05,298.685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8927001953125,0.0,0.0,0.0004661321581806,285.9479675292969,294.1499938964844,295.95001220703125,289.5326232910156,296.3166809082031,296.1047668457031,284.39752197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943888289853,5.207920317218395e-09,0.0009943835902959,-0.0126963211223483,0.0,0.0,0.0,-0.0073946067132055,60.0,9.179365158081056,0.0,-6.741733926673987e-08,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129660,298.9326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8876647949219,0.0,0.0,9.317222429672256e-05,299.0007019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8854064941406,0.0,0.0,9.811553900362924e-05,299.55419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.888916015625,0.0,0.0,7.246810127981007e-05,298.71600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8868103027344,0.0,0.0,9.811508061829954e-05,298.6880187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.88336181640625,0.0,0.0,0.0004654103831853,285.9337158203125,294.1499938964844,295.913330078125,289.5137023925781,296.3097839355469,296.0726928710937,284.4141540527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928483050316,5.027704474969141e-09,0.0009928432991728,-0.0122241787612438,0.0,0.0,0.0,-0.0073052695952355,60.0,9.033729553222656,0.0,-6.720851786212735e-08,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129720,298.9326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8876647949219,0.0,0.0,9.317222429672256e-05,299.0007019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8854064941406,0.0,0.0,9.811553900362924e-05,299.55419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.888916015625,0.0,0.0,7.246810127981007e-05,298.71600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8868103027344,0.0,0.0,9.811508061829954e-05,298.6880187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.88336181640625,0.0,0.0,0.0004654103831853,285.9337158203125,294.1499938964844,295.913330078125,289.5137023925781,296.3097839355469,296.0726928710937,284.4141540527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928483050316,5.027704474969141e-09,0.0009928432991728,-0.0122241787612438,0.0,0.0,0.0,-0.0073052695952355,60.0,9.033729553222656,0.0,-6.720851786212735e-08,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129780,298.9346008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8782653808594,0.0,0.0,9.30025998968631e-05,299.0018005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.87603759765625,0.0,0.0,9.793690696824342e-05,299.5538635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8794860839844,0.0,0.0,7.233615906443447e-05,298.71710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8774108886719,0.0,0.0,9.793645585887134e-05,298.6900939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8739929199219,0.0,0.0,0.0004645631124731,285.9195251464844,294.1499938964844,295.8766784667969,289.4961853027344,296.3023376464844,296.04119873046875,284.4300537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910388616845,4.816194110190963e-09,0.0009910340886563,-0.011670040898025,0.0,0.0,0.0,-0.0072004115208983,60.0,8.926040649414062,0.0,-6.696384247106836e-08,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129840,298.9346008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8782653808594,0.0,0.0,9.30025998968631e-05,299.0018005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.87603759765625,0.0,0.0,9.793690696824342e-05,299.5538635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8794860839844,0.0,0.0,7.233615906443447e-05,298.71710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8774108886719,0.0,0.0,9.793645585887134e-05,298.6900939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8739929199219,0.0,0.0,0.0004645631124731,285.9195251464844,294.1499938964844,295.8766784667969,289.4961853027344,296.3023376464844,296.04119873046875,284.4300537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910388616845,4.816194110190963e-09,0.0009910340886563,-0.011670040898025,0.0,0.0,0.0,-0.0072004115208983,60.0,8.926040649414062,0.0,-6.696384247106836e-08,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129900,298.9355773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8735656738281,0.0,0.0,9.29127709241584e-05,299.0022888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.871337890625,0.0,0.0,9.78423049673438e-05,299.5536193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8747863769531,0.0,0.0,7.226628804346547e-05,298.7175598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8727111816406,0.0,0.0,9.784185385797171e-05,298.6910705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.86932373046875,0.0,0.0,0.0004641144187189,285.9124755859375,294.1499938964844,295.8583374023437,289.4879455566406,296.2984619140625,296.0256652832031,284.437744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900809964165,4.704189926485469e-09,0.0009900763398036,-0.0113765951246023,0.0,0.0,0.0,-0.0071448860689997,60.0,8.867457389831543,0.0,-6.683445974431379e-08,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129960,298.9365539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8688659667969,0.0,0.0,9.281934035243466e-05,299.0027160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8666687011719,0.0,0.0,9.77439121925272e-05,299.5533752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8700866699219,0.0,0.0,7.2193615778815e-05,298.71795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8680419921875,0.0,0.0,9.774346835911274e-05,298.6920471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8646545410156,0.0,0.0,0.0004636477679014,285.9054260253906,294.1499938964844,295.8399963378906,289.48004150390625,296.29443359375,296.01031494140625,284.4453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890847140923,4.5876995535820705e-09,0.0009890801738947,-0.0110713932663202,0.0,0.0,0.0,-0.0070871370844542,60.0,8.811685562133789,0.0,-6.670002505870798e-08,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130020,298.9385681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8594970703125,0.0,0.0,9.262782987207174e-05,299.0035095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8572998046875,0.0,0.0,9.754223719937728e-05,299.5527648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8606872558594,0.0,0.0,7.204465509857982e-05,298.71856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8586730957031,0.0,0.0,9.754180064192042e-05,298.6939392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8553466796875,0.0,0.0,0.0004626911832019,285.8914794921875,294.1499938964844,295.8033447265625,289.4652099609375,296.2859802246094,295.98028564453125,284.4598999023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870427893474,4.348932769460134e-09,0.0009870384819805,-0.0104458201676607,0.0,0.0,0.0,-0.0069687697105109,60.0,8.704689979553223,0.0,-6.642490291142168e-08,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130080,298.9385681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8594970703125,0.0,0.0,9.262782987207174e-05,299.0035095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8572998046875,0.0,0.0,9.754223719937728e-05,299.5527648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8606872558594,0.0,0.0,7.204465509857982e-05,298.71856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8586730957031,0.0,0.0,9.754180064192042e-05,298.6939392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8553466796875,0.0,0.0,0.0004626911832019,285.8914794921875,294.1499938964844,295.8033447265625,289.4652099609375,296.2859802246094,295.98028564453125,284.4598999023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870427893474,4.348932769460134e-09,0.0009870384819805,-0.0104458201676607,0.0,0.0,0.0,-0.0069687697105109,60.0,8.704689979553223,0.0,-6.642490291142168e-08,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130140,298.9405822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8501281738281,0.0,0.0,9.243499516742304e-05,299.0041809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8479919433594,0.0,0.0,9.73391652223654e-05,299.5520324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8513488769531,0.0,0.0,7.189465395640582e-05,298.7189636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8493347167969,0.0,0.0,9.733872866490856e-05,298.6957092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8460388183594,0.0,0.0,0.000461727991933,285.87762451171875,294.1499938964844,295.76666259765625,289.4516296386719,296.2770690917969,295.9510803222656,284.4739074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984986545518,4.108513085299137e-09,0.0009849824709817,-0.0098159043118357,0.0,0.0,0.0,-0.0068495827727019,60.0,8.60282039642334,0.0,-6.61484520492195e-08,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130200,298.9405822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8501281738281,0.0,0.0,9.243499516742304e-05,299.0041809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8479919433594,0.0,0.0,9.73391652223654e-05,299.5520324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8513488769531,0.0,0.0,7.189465395640582e-05,298.7189636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8493347167969,0.0,0.0,9.733872866490856e-05,298.6957092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8460388183594,0.0,0.0,0.000461727991933,285.87762451171875,294.1499938964844,295.76666259765625,289.4516296386719,296.2770690917969,295.9510803222656,284.4739074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984986545518,4.108513085299137e-09,0.0009849824709817,-0.0098159043118357,0.0,0.0,0.0,-0.0068495827727019,60.0,8.60282039642334,0.0,-6.61484520492195e-08,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130260,298.9425964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8408203125,0.0,0.0,9.224617679137737e-05,299.0047302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.83868408203125,0.0,0.0,9.71403205767274e-05,299.5512084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.84197998046875,0.0,0.0,7.174778875196353e-05,298.7191772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8399963378906,0.0,0.0,9.713989129522815e-05,298.6974182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8367614746094,0.0,0.0,0.0004607848532032,285.8638610839844,294.1499938964844,295.7300109863281,289.439208984375,296.2677001953125,295.92266845703125,284.48736572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982973142527,3.873101839246829e-09,0.0009829693008214,-0.0091990986838936,0.0,0.0,0.0,-0.0067328782752156,60.0,8.50619888305664,0.0,-6.587831791193821e-08,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130320,298.9425964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8408203125,0.0,0.0,9.224617679137737e-05,299.0047302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.83868408203125,0.0,0.0,9.71403205767274e-05,299.5512084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.84197998046875,0.0,0.0,7.174778875196353e-05,298.7191772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8399963378906,0.0,0.0,9.713989129522815e-05,298.6974182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8367614746094,0.0,0.0,0.0004607848532032,285.8638610839844,294.1499938964844,295.7300109863281,289.439208984375,296.2677001953125,295.92266845703125,284.48736572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982973142527,3.873101839246829e-09,0.0009829693008214,-0.0091990986838936,0.0,0.0,0.0,-0.0067328782752156,60.0,8.50619888305664,0.0,-6.587831791193821e-08,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130380,298.944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8315124511719,0.0,0.0,9.20656748348847e-05,299.0051574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.82940673828125,0.0,0.0,9.695022890809923e-05,299.5502624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8326721191406,0.0,0.0,7.160738459788263e-05,298.71923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8307189941406,0.0,0.0,9.69498069025576e-05,298.69903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8275146484375,0.0,0.0,0.0004598832747433,285.8502502441406,294.1499938964844,295.6933288574219,289.42791748046875,296.25787353515625,295.89508056640625,284.50030517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009810484480112,3.648054747174001e-09,0.0009810448391363,-0.008609440177679,0.0,0.0,0.0,-0.0066213123500347,60.0,8.415010452270508,0.0,-6.562058985082332e-08,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130440,298.944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8315124511719,0.0,0.0,9.20656748348847e-05,299.0051574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.82940673828125,0.0,0.0,9.695022890809923e-05,299.5502624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8326721191406,0.0,0.0,7.160738459788263e-05,298.71923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8307189941406,0.0,0.0,9.69498069025576e-05,298.69903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8275146484375,0.0,0.0,0.0004598832747433,285.8502502441406,294.1499938964844,295.6933288574219,289.42791748046875,296.25787353515625,295.89508056640625,284.50030517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009810484480112,3.648054747174001e-09,0.0009810448391363,-0.008609440177679,0.0,0.0,0.0,-0.0066213123500347,60.0,8.415010452270508,0.0,-6.562058985082332e-08,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130500,298.9455871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8268737792969,0.0,0.0,9.19787271413952e-05,299.0053100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8247985839844,0.0,0.0,9.685866825748236e-05,299.5497741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8280334472656,0.0,0.0,7.15397545718588e-05,298.71923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8260803222656,0.0,0.0,9.685824625194071e-05,298.6998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8229064941406,0.0,0.0,0.0004594489873852,285.8434753417969,294.1499938964844,295.67498779296875,289.42266845703125,296.2528076171875,295.88153076171875,284.5066223144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009801216656342,3.5396534592280204e-09,0.0009801181731745,-0.0083254082128405,0.0,0.0,0.0,-0.0065675741061568,60.0,8.37128734588623,0.0,-6.54966285651426e-08,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130560,298.9465637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8222351074219,0.0,0.0,9.189527918351814e-05,299.0054626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8201599121094,0.0,0.0,9.677078924141824e-05,299.5492553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8233947753906,0.0,0.0,7.147484575398266e-05,298.7192077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.82147216796875,0.0,0.0,9.677037451183423e-05,298.7005920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8182983398437,0.0,0.0,0.0004590321623254,285.83673095703125,294.1499938964844,295.6566772460937,289.41766357421875,296.24761962890625,295.8681945800781,284.5127868652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009792317869141,3.4356066880292246e-09,0.0009792282944545,-0.0080527840182185,0.0,0.0,0.0,-0.006515993271023,60.0,8.32896900177002,0.0,-6.537775476544995e-08,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130620,298.9484558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8130187988281,0.0,0.0,9.17376673896797e-05,299.0056457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8109741210937,0.0,0.0,9.660480282036588e-05,299.5481262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.81414794921875,0.0,0.0,7.135224586818367e-05,298.7190856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8122253417969,0.0,0.0,9.660439536673948e-05,298.7020568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8091125488281,0.0,0.0,0.0004582449037116,285.8233642578125,294.1499938964844,295.6199951171875,289.4084167480469,296.23687744140625,295.84210205078125,284.5248107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009775509824976,3.239086998618745e-09,0.0009775477228686,-0.0075378571636974,0.0,0.0,0.0,-0.0064185694791376,60.0,8.248793601989746,0.0,-6.515352879432612e-08,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130680,298.9484558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8130187988281,0.0,0.0,9.17376673896797e-05,299.0056457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8109741210937,0.0,0.0,9.660480282036588e-05,299.5481262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.81414794921875,0.0,0.0,7.135224586818367e-05,298.7190856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8122253417969,0.0,0.0,9.660439536673948e-05,298.7020568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8091125488281,0.0,0.0,0.0004582449037116,285.8233642578125,294.1499938964844,295.6199951171875,289.4084167480469,296.23687744140625,295.84210205078125,284.5248107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009775509824976,3.239086998618745e-09,0.0009775477228686,-0.0075378571636974,0.0,0.0,0.0,-0.0064185694791376,60.0,8.248793601989746,0.0,-6.515352879432612e-08,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130740,298.9502258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8038024902344,0.0,0.0,9.158871398540214e-05,299.0057678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8017883300781,0.0,0.0,9.64479404501617e-05,299.5469055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.804931640625,0.0,0.0,7.123638351913542e-05,298.7189025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.80303955078125,0.0,0.0,9.64475329965353e-05,298.70343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7999572753906,0.0,0.0,0.0004575008933898,285.8100891113281,294.1499938964844,295.5833435058594,289.40008544921875,296.2257385253906,295.8166809082031,284.5364074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009759623790159,3.053357566784598e-09,0.0009759593522176,-0.0070511982776224,0.0,0.0,0.0,-0.006326493807137,60.0,8.173315048217773,0.0,-6.494196469475355e-08,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130800,298.9502258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8038024902344,0.0,0.0,9.158871398540214e-05,299.0057678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8017883300781,0.0,0.0,9.64479404501617e-05,299.5469055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.804931640625,0.0,0.0,7.123638351913542e-05,298.7189025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.80303955078125,0.0,0.0,9.64475329965353e-05,298.70343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7999572753906,0.0,0.0,0.0004575008933898,285.8100891113281,294.1499938964844,295.5833435058594,289.40008544921875,296.2257385253906,295.8166809082031,284.5364074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009759623790159,3.053357566784598e-09,0.0009759593522176,-0.0070511982776224,0.0,0.0,0.0,-0.006326493807137,60.0,8.173315048217773,0.0,-6.494196469475355e-08,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
