time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18130860,298.951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7946472167969,0.0,0.0,9.144750947598368e-05,299.0057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.79266357421875,0.0,0.0,9.629924170440064e-05,299.5456237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7957763671875,0.0,0.0,7.112655293894932e-05,298.71875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7938842773437,0.0,0.0,9.629884152673184e-05,298.7047424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.79083251953125,0.0,0.0,0.0004567956202663,285.7969665527344,294.1499938964844,295.5466613769531,289.39263916015625,296.2141418457031,295.79205322265625,284.5475769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009744567796587,2.877291960245998e-09,0.0009744539274834,-0.0065898555330932,0.0,0.0,0.0,-0.0062392111867666,60.0,8.102705001831055,0.0,-6.4741726646389e-08,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130920,298.951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7946472167969,0.0,0.0,9.144750947598368e-05,299.0057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.79266357421875,0.0,0.0,9.629924170440064e-05,299.5456237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7957763671875,0.0,0.0,7.112655293894932e-05,298.71875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7938842773437,0.0,0.0,9.629884152673184e-05,298.7047424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.79083251953125,0.0,0.0,0.0004567956202663,285.7969665527344,294.1499938964844,295.5466613769531,289.39263916015625,296.2141418457031,295.79205322265625,284.5475769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009744567796587,2.877291960245998e-09,0.0009744539274834,-0.0065898555330932,0.0,0.0,0.0,-0.0062392111867666,60.0,8.102705001831055,0.0,-6.4741726646389e-08,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130980,298.9533996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7855529785156,0.0,0.0,9.130951366387308e-05,299.005615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7835693359375,0.0,0.0,9.615391172701492e-05,299.54425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.78662109375,0.0,0.0,7.101921073626727e-05,298.71856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7847900390625,0.0,0.0,9.615351882530376e-05,298.7059936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7817687988281,0.0,0.0,0.0004561063251458,285.7839660644531,294.1499938964844,295.510009765625,289.3860168457031,296.2021179199219,295.7682189941406,284.5583801269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009729852317832,2.7052191597931596e-09,0.0009729825542308,-0.0061389715410768,0.0,0.0,0.0,-0.0061539076268672,60.0,8.036223411560059,0.0,-6.454633449948234e-08,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131040,298.9533996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7855529785156,0.0,0.0,9.130951366387308e-05,299.005615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7835693359375,0.0,0.0,9.615391172701492e-05,299.54425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.78662109375,0.0,0.0,7.101921073626727e-05,298.71856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7847900390625,0.0,0.0,9.615351882530376e-05,298.7059936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7817687988281,0.0,0.0,0.0004561063251458,285.7839660644531,294.1499938964844,295.510009765625,289.3860168457031,296.2021179199219,295.7682189941406,284.5583801269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009729852317832,2.7052191597931596e-09,0.0009729825542308,-0.0061389715410768,0.0,0.0,0.0,-0.0061539076268672,60.0,8.036223411560059,0.0,-6.454633449948234e-08,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131100,298.9540710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.781005859375,0.0,0.0,9.124112693825737e-05,299.0055236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7790222167969,0.0,0.0,9.608189429854974e-05,299.54351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7820739746094,0.0,0.0,7.096601621014997e-05,298.718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7802429199219,0.0,0.0,9.608150139683858e-05,298.7065734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7772521972656,0.0,0.0,0.0004557647625915,285.7774963378906,294.1499938964844,295.4916687011719,289.3829650878906,296.19598388671875,295.7565612792969,284.56365966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009722558315843,2.6199489244760343e-09,0.0009722532122395,-0.0059155356138944,0.0,0.0,0.0,-0.0061116344295442,60.0,8.00428295135498,0.0,-6.444961542229066e-08,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131160,298.9547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7764587402344,0.0,0.0,9.117156878346576e-05,299.0054016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7745056152344,0.0,0.0,9.600864723324776e-05,299.54278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.77752685546875,0.0,0.0,7.09119121893309e-05,298.71844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7757263183594,0.0,0.0,9.60082543315366e-05,298.7071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7727355957031,0.0,0.0,0.0004554173210635,285.7710876464844,294.1499938964844,295.47332763671875,289.380126953125,296.1897277832031,295.74517822265625,284.56884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009715141495689,2.533218301792317e-09,0.0009715116466395,-0.0056882728822529,0.0,0.0,0.0,-0.0060686385259032,60.0,7.973214626312256,0.0,-6.435131183479825e-08,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131220,298.9558410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7674255371094,0.0,0.0,9.10277885850519e-05,299.0050964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7655029296875,0.0,0.0,9.5857227279339e-05,299.541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7684936523437,0.0,0.0,7.080007344484329e-05,298.7183532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7666931152344,0.0,0.0,9.585684892954303e-05,298.7082824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7637634277344,0.0,0.0,0.0004546991549432,285.7583312988281,294.1499938964844,295.4366760253906,289.3749389648437,296.1769104003906,295.72344970703125,284.5789794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699810761958,2.353947259337019e-09,0.0009699786896817,-0.0052185193635523,0.0,0.0,0.0,-0.0059797661378979,60.0,7.913590908050537,0.0,-6.41483595131831e-08,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131280,298.9558410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7674255371094,0.0,0.0,9.10277885850519e-05,299.0050964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7655029296875,0.0,0.0,9.5857227279339e-05,299.541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7684936523437,0.0,0.0,7.080007344484329e-05,298.7183532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7666931152344,0.0,0.0,9.585684892954303e-05,298.7082824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7637634277344,0.0,0.0,0.0004546991549432,285.7583312988281,294.1499938964844,295.4366760253906,289.3749389648437,296.1769104003906,295.72344970703125,284.5789794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699810761958,2.353947259337019e-09,0.0009699786896817,-0.0052185193635523,0.0,0.0,0.0,-0.0059797661378979,60.0,7.913590908050537,0.0,-6.41483595131831e-08,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131340,298.9567565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7584533691406,0.0,0.0,9.087879152502865e-05,299.00469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.75653076171875,0.0,0.0,9.570032125338912e-05,299.5396423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7594909667969,0.0,0.0,7.068418199196458e-05,298.7182922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7577209472656,0.0,0.0,9.569994290359318e-05,298.7093200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7548217773437,0.0,0.0,0.0004539549699984,285.7457275390625,294.1499938964844,295.3999938964844,289.370361328125,296.1637268066406,295.7029724121094,284.5888366699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683925309218,2.168181634232269e-09,0.0009683903772383,-0.0047317445278167,0.0,0.0,0.0,-0.0058876750990748,60.0,7.856539249420166,0.0,-6.3938394134766e-08,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131400,298.9567565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7584533691406,0.0,0.0,9.087879152502865e-05,299.00469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.75653076171875,0.0,0.0,9.570032125338912e-05,299.5396423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7594909667969,0.0,0.0,7.068418199196458e-05,298.7182922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7577209472656,0.0,0.0,9.569994290359318e-05,298.7093200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7548217773437,0.0,0.0,0.0004539549699984,285.7457275390625,294.1499938964844,295.3999938964844,289.370361328125,296.1637268066406,295.7029724121094,284.5888366699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683925309218,2.168181634232269e-09,0.0009683903772383,-0.0047317445278167,0.0,0.0,0.0,-0.0058876750990748,60.0,7.856539249420166,0.0,-6.3938394134766e-08,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131460,298.9573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.74951171875,0.0,0.0,9.072275861399248e-05,299.0041809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.74761962890625,0.0,0.0,9.55360010266304e-05,299.5379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.75054931640625,0.0,0.0,7.056280446704477e-05,298.71826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7488098144531,0.0,0.0,9.553562995279208e-05,298.7102966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7459411621094,0.0,0.0,0.0004531755694188,285.7332458496094,294.1499938964844,295.36334228515625,289.3663635253906,296.150146484375,295.6843566894531,284.5983581542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009667286067269,1.973642582697721e-09,0.0009667266276665,-0.0042219762690365,0.0,0.0,0.0,-0.0057912324555218,60.0,7.802149772644043,0.0,-6.371888616740763e-08,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131520,298.9573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.74951171875,0.0,0.0,9.072275861399248e-05,299.0041809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.74761962890625,0.0,0.0,9.55360010266304e-05,299.5379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.75054931640625,0.0,0.0,7.056280446704477e-05,298.71826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7488098144531,0.0,0.0,9.553562995279208e-05,298.7102966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7459411621094,0.0,0.0,0.0004531755694188,285.7332458496094,294.1499938964844,295.36334228515625,289.3663635253906,296.150146484375,295.6843566894531,284.5983581542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009667286067269,1.973642582697721e-09,0.0009667266276665,-0.0042219762690365,0.0,0.0,0.0,-0.0057912324555218,60.0,7.802149772644043,0.0,-6.371888616740763e-08,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131580,298.95782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7406311035156,0.0,0.0,9.056309500010684e-05,299.00360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.73876953125,0.0,0.0,9.536786092212424e-05,299.53619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7416687011719,0.0,0.0,7.043861842248589e-05,298.71826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.73992919921875,0.0,0.0,9.536748984828591e-05,298.711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7370910644531,0.0,0.0,0.0004523780662566,285.7209167480469,294.1499938964844,295.32666015625,289.3629150390625,296.1361999511719,295.66778564453125,284.6076354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009650262072682,1.7745905855903743e-09,0.0009650244028307,-0.003700379980728,0.0,0.0,0.0,-0.0056925532408058,60.0,7.750119686126709,0.0,-6.349466730171116e-08,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131640,298.95782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7406311035156,0.0,0.0,9.056309500010684e-05,299.00360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.73876953125,0.0,0.0,9.536786092212424e-05,299.53619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7416687011719,0.0,0.0,7.043861842248589e-05,298.71826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.73992919921875,0.0,0.0,9.536748984828591e-05,298.711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7370910644531,0.0,0.0,0.0004523780662566,285.7209167480469,294.1499938964844,295.32666015625,289.3629150390625,296.1361999511719,295.66778564453125,284.6076354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009650262072682,1.7745905855903743e-09,0.0009650244028307,-0.003700379980728,0.0,0.0,0.0,-0.0056925532408058,60.0,7.750119686126709,0.0,-6.349466730171116e-08,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131700,298.9578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7362365722656,0.0,0.0,9.048196079675108e-05,299.0032653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.734375,0.0,0.0,9.528241935186088e-05,299.5352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7372436523437,0.0,0.0,7.037550676614046e-05,298.7182312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.73553466796875,0.0,0.0,9.528205555398016e-05,298.71160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7326965332031,0.0,0.0,0.0004519727954175,285.7147827148437,294.1499938964844,295.3083190917969,289.361328125,296.12908935546875,295.66021728515625,284.6121826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00096416141605,1.673439831151313e-09,0.0009641597280278,-0.003435322549194,0.0,0.0,0.0,-0.0056424094364047,60.0,7.724834442138672,-0.0,-6.338088098800655e-08,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131760,298.9578552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7318115234375,0.0,0.0,9.04022526810877e-05,299.0028991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.72998046875,0.0,0.0,9.519848390482366e-05,299.53436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7328491210937,0.0,0.0,7.031350833131e-05,298.7182312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7311096191406,0.0,0.0,9.519812010694297e-05,298.7120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7283020019531,0.0,0.0,0.0004515746841207,285.70867919921875,294.1499938964844,295.2900085449219,289.3598937988281,296.1219177246094,295.6532287597656,284.6166381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009633114095777,1.574072872045917e-09,0.0009633098379708,-0.0031749391928315,0.0,0.0,0.0,-0.0055931480601429,60.0,7.700169563293457,-0.0,-6.326920498622712e-08,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131820,298.9576110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7232666015625,0.0,0.0,9.02527681319043e-05,299.00213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.721435546875,0.0,0.0,9.50410612858832e-05,299.532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7242431640625,0.0,0.0,7.019723852863535e-05,298.7181396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7225646972656,0.0,0.0,9.50407047639601e-05,298.7127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.71978759765625,0.0,0.0,0.0004508280253503,285.6969909667969,294.1499938964844,295.2533264160156,289.3572692871094,296.107421875,295.6413269042969,284.6254272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009540079627186,1.3799847931039722e-09,0.0009540065657347,-0.0026739877648651,0.0,0.0,0.0,-0.0054585090838372,60.0,7.617166042327881,-0.0,-6.306000699396463e-08,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131880,298.9576110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7232666015625,0.0,0.0,9.02527681319043e-05,299.00213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.721435546875,0.0,0.0,9.50410612858832e-05,299.532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7242431640625,0.0,0.0,7.019723852863535e-05,298.7181396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7225646972656,0.0,0.0,9.50407047639601e-05,298.7127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.71978759765625,0.0,0.0,0.0004508280253503,285.6969909667969,294.1499938964844,295.2533264160156,289.3572692871094,296.107421875,295.6413269042969,284.6254272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009540079627186,1.3799847931039722e-09,0.0009540065657347,-0.0026739877648651,0.0,0.0,0.0,-0.0054585090838372,60.0,7.617166042327881,-0.0,-6.306000699396463e-08,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131940,298.95721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.71978759765625,0.0,0.0,9.017723641591148e-05,299.0013122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7179870605469,0.0,0.0,9.496151324128732e-05,299.530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7209777832031,0.0,0.0,7.013847789494321e-05,298.718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7190246582031,0.0,0.0,9.496116399532184e-05,298.7134704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7162780761719,0.0,0.0,0.0004504507814999,285.6924743652344,294.1499938964844,295.2166748046875,289.35498046875,296.09393310546875,295.6307373046875,284.6340637207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007806770736351,1.1129631660722339e-09,0.0007806759676896,-0.0021453187800943,0.0,0.0,0.0,-0.0044663539156317,60.0,7.072657108306885,-0.0,-6.295437771086655e-08,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132000,298.95721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.71978759765625,0.0,0.0,9.017723641591148e-05,299.0013122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7179870605469,0.0,0.0,9.496151324128732e-05,299.530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7209777832031,0.0,0.0,7.013847789494321e-05,298.718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7190246582031,0.0,0.0,9.496116399532184e-05,298.7134704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7162780761719,0.0,0.0,0.0004504507814999,285.6924743652344,294.1499938964844,295.2166748046875,289.35498046875,296.09393310546875,295.6307373046875,284.6340637207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007806770736351,1.1129631660722339e-09,0.0007806759676896,-0.0021453187800943,0.0,0.0,0.0,-0.0044663539156317,60.0,7.072657108306885,-0.0,-6.295437771086655e-08,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132060,298.9566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7032165527344,0.0,0.0,8.994567906484008e-05,299.0003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.701416015625,0.0,0.0,9.471765952184796e-05,299.5284729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7040100097656,0.0,0.0,6.995836884016171e-05,298.7178039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7026062011719,0.0,0.0,9.471731027588248e-05,298.714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.69989013671875,0.0,0.0,0.0004492941079661,285.668212890625,294.1499938964844,295.17999267578125,289.3529968261719,296.079833984375,295.62335205078125,284.64263916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008670482202433,9.975190673472412e-10,0.000867047230713,-0.0017554447986185,0.0,0.0,0.0,-0.0048482064157724,60.0,7.089570045471191,-0.0,-6.263137208861735e-08,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132120,298.9566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7032165527344,0.0,0.0,8.994567906484008e-05,299.0003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.701416015625,0.0,0.0,9.471765952184796e-05,299.5284729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7040100097656,0.0,0.0,6.995836884016171e-05,298.7178039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7026062011719,0.0,0.0,9.471731027588248e-05,298.714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.69989013671875,0.0,0.0,0.0004492941079661,285.668212890625,294.1499938964844,295.17999267578125,289.3529968261719,296.079833984375,295.62335205078125,284.64263916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008670482202433,9.975190673472412e-10,0.000867047230713,-0.0017554447986185,0.0,0.0,0.0,-0.0048482064157724,60.0,7.089570045471191,-0.0,-6.263137208861735e-08,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132180,298.9560241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.73101806640625,0.0,0.0,7.618235395057127e-05,298.9993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7293701171875,0.0,0.0,8.022412657737732e-05,299.5263977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7332763671875,0.0,0.0,5.925345976720564e-05,298.7174377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7298278808594,0.0,0.0,8.022383553907275e-05,298.71466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7271423339844,0.0,0.0,0.0003805439628195,285.7059326171875,294.1499938964844,295.1433410644531,289.3512268066406,296.06231689453125,295.6075439453125,284.650634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005954419029876,7.234685628354493e-10,0.000595441146288,-0.0013065692037343,0.0,0.0,0.0,-0.0033530129585415,60.0,5.744174957275391,-0.0,-4.4930295928224964e-08,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132240,298.9560241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.73101806640625,0.0,0.0,7.618235395057127e-05,298.9993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7293701171875,0.0,0.0,8.022412657737732e-05,299.5263977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7332763671875,0.0,0.0,5.925345976720564e-05,298.7174377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7298278808594,0.0,0.0,8.022383553907275e-05,298.71466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7271423339844,0.0,0.0,0.0003805439628195,285.7059326171875,294.1499938964844,295.1433410644531,289.3512268066406,296.06231689453125,295.6075439453125,284.650634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005954419029876,7.234685628354493e-10,0.000595441146288,-0.0013065692037343,0.0,0.0,0.0,-0.0033530129585415,60.0,5.744174957275391,-0.0,-4.4930295928224964e-08,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132300,298.95562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7592468261719,0.0,0.0,4.448961044545285e-05,298.9988708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7576904296875,0.0,0.0,4.6849960199324414e-05,299.5253295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7628173828125,0.0,0.0,3.460333027760498e-05,298.7171936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.75750732421875,0.0,0.0,4.684978921432048e-05,298.7148742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7548217773437,0.0,0.0,0.0002222332695964,285.7436218261719,294.1499938964844,295.125,289.35040283203125,296.04315185546875,295.5973815917969,284.6552124023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004915649187751,6.104667327200275e-10,0.0004915643366985,-0.0011133626103401,0.0,0.0,0.0,-0.0027661793865263,60.0,5.511566638946533,-0.0,-1.532312232654931e-08,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132360,298.95526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7816467285156,0.0,0.0,9.034568938659504e-05,298.99835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7801513671875,0.0,0.0,9.513888653600588e-05,299.52423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7861022949219,0.0,0.0,7.026948151178658e-05,298.7169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7795715332031,0.0,0.0,9.513854456599802e-05,298.7149963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7767944335937,0.0,0.0,0.0004512923187576,285.7809143066406,294.1499938964844,295.1066589355469,289.3496398925781,295.99188232421875,295.53399658203125,284.6589050292969,0.0,0.0,0.0,0.0,1.0,1.0,0.0004780109738931,6.005255320795655e-11,-0.0004780110321007,-0.0006358902319334,0.0,0.0,0.0,0.0023370962589979,60.0,5.049172878265381,-0.0,-6.318944656413805e-08,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132420,298.95489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7746887207031,0.0,0.0,3.263043618062511e-05,298.997802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.773193359375,0.0,0.0,3.436160841374658e-05,299.52313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.77880859375,0.0,0.0,2.537944783398416e-05,298.71661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.77276611328125,0.0,0.0,3.436148472246714e-05,298.7153015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7699890136719,0.0,0.0,0.0001629946491448,285.7727966308594,294.1499938964844,295.08758544921875,289.348876953125,295.9537353515625,295.5295104980469,284.66217041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003364748263265,4.2364348140644376e-10,0.0003364743897691,-0.0007772915414534,0.0,0.0,0.0,-0.0018969847587868,60.0,4.805838584899902,-0.0,-8.242812654657428e-09,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132480,298.9544982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7751159667969,0.0,0.0,2.697606760193593e-05,298.99725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.77362060546875,0.0,0.0,2.840725392161403e-05,299.5220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7792663574219,0.0,0.0,2.098156801366713e-05,298.7162475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.773193359375,0.0,0.0,2.840715205820743e-05,298.71551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7704162597656,0.0,0.0,0.0001347501092823,285.7718811035156,294.1499938964844,295.07000732421875,289.3481750488281,295.94989013671875,295.5296325683594,284.666259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002878207014873,3.5989963786953183e-10,0.0002878203522413,-0.0006583620561286,0.0,0.0,0.0,-0.0016211568145081,60.0,4.0730462074279785,-0.0,-5.633612243371999e-09,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132540,298.95367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7830505371094,0.0,0.0,9.006114851217717e-05,298.9961242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.78155517578125,0.0,0.0,9.483924804953858e-05,299.5198669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.78741455078125,0.0,0.0,7.004816870903596e-05,298.71533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7810363769531,0.0,0.0,9.483890607953072e-05,298.7158508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7782287597656,0.0,0.0,0.0004498709458857,285.78094482421875,294.1499938964844,295.0333251953125,289.3467712402344,295.8373413085937,295.4491577148437,284.6733703613281,0.0,0.0,0.0,0.0,1.0,1.0,9.055797272594646e-05,9.66641280908398e-11,-9.055806731339544e-05,-0.0003446896735113,0.0,0.0,0.0,0.0003730093012563,60.0,3.495634794235229,-0.0,-6.279207553916423e-08,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132600,298.95367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7830505371094,0.0,0.0,9.006114851217717e-05,298.9961242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.78155517578125,0.0,0.0,9.483924804953858e-05,299.5198669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.78741455078125,0.0,0.0,7.004816870903596e-05,298.71533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7810363769531,0.0,0.0,9.483890607953072e-05,298.7158508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7782287597656,0.0,0.0,0.0004498709458857,285.78094482421875,294.1499938964844,295.0333251953125,289.3467712402344,295.8373413085937,295.4491577148437,284.6733703613281,0.0,0.0,0.0,0.0,1.0,1.0,9.055797272594646e-05,9.66641280908398e-11,-9.055806731339544e-05,-0.0003446896735113,0.0,0.0,0.0,0.0003730093012563,60.0,3.495634794235229,-0.0,-6.279207553916423e-08,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132660,298.95263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.800048828125,0.0,0.0,1.084525865735486e-05,298.99481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7986145019531,0.0,0.0,1.1420642294979189e-05,299.5174865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.80517578125,0.0,0.0,8.435274139628746e-06,298.71405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7976989746094,0.0,0.0,1.1420601367717609e-05,298.7161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.794921875,0.0,0.0,5.417393913376145e-05,285.8042907714844,294.1499938964844,294.9966735839844,289.3453674316406,295.7739562988281,295.4389343261719,284.6803894042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001093610480893,1.3832900103150078e-10,0.0001093609098461,-0.0002543084265198,0.0,0.0,0.0,-0.000616947596427,60.0,2.830904483795166,-0.0,-9.105621812111051e-10,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132720,298.95263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.800048828125,0.0,0.0,1.084525865735486e-05,298.99481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7986145019531,0.0,0.0,1.1420642294979189e-05,299.5174865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.80517578125,0.0,0.0,8.435274139628746e-06,298.71405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7976989746094,0.0,0.0,1.1420601367717609e-05,298.7161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.794921875,0.0,0.0,5.417393913376145e-05,285.8042907714844,294.1499938964844,294.9966735839844,289.3453674316406,295.7739562988281,295.4389343261719,284.6803894042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001093610480893,1.3832900103150078e-10,0.0001093609098461,-0.0002543084265198,0.0,0.0,0.0,-0.000616947596427,60.0,2.830904483795166,-0.0,-9.105621812111051e-10,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132780,298.9515380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7995910644531,0.0,0.0,5.735078048019204e-06,298.99346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.79815673828125,0.0,0.0,6.039346772013232e-06,299.5151062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8047180175781,0.0,0.0,4.460654963622801e-06,298.7124328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7972717285156,0.0,0.0,6.0393249441403896e-06,298.7164001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.79449462890625,0.0,0.0,2.8647704311879352e-05,285.8036499023437,294.1499938964844,294.9599914550781,289.34393310546875,295.77276611328125,295.4393615722656,284.6872863769531,0.0,0.0,0.0,0.0,1.0,1.0,-6.111276161391288e-05,7.643650989930251e-11,6.111268157837912e-05,-0.0001398402528138,0.0,0.0,0.0,-0.0003442305605858,60.0,1.8548908233642576,-0.0,-2.546293453864479e-10,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132840,298.9515380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7995910644531,0.0,0.0,5.735078048019204e-06,298.99346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.79815673828125,0.0,0.0,6.039346772013232e-06,299.5151062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8047180175781,0.0,0.0,4.460654963622801e-06,298.7124328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7972717285156,0.0,0.0,6.0393249441403896e-06,298.7164001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.79449462890625,0.0,0.0,2.8647704311879352e-05,285.8036499023437,294.1499938964844,294.9599914550781,289.34393310546875,295.77276611328125,295.4393615722656,284.6872863769531,0.0,0.0,0.0,0.0,1.0,1.0,-6.111276161391288e-05,7.643650989930251e-11,6.111268157837912e-05,-0.0001398402528138,0.0,0.0,0.0,-0.0003442305605858,60.0,1.8548908233642576,-0.0,-2.546293453864479e-10,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132900,298.9509582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7996826171875,0.0,0.0,3.905401172232814e-06,298.99273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7982482910156,0.0,0.0,4.112598162464565e-06,299.5138854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8047790527344,0.0,0.0,3.037560418306384e-06,298.71148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7973327636719,0.0,0.0,4.112583155801985e-06,298.71649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7945556640625,0.0,0.0,1.950815203599632e-05,285.8037414550781,294.1499938964844,294.9416809082031,289.3431701660156,295.77264404296875,295.4394226074219,284.6905822753906,0.0,0.0,0.0,0.0,1.0,1.0,-4.161851029493846e-05,5.2053500398940855e-11,4.161845936323516e-05,-9.52310801949352e-05,0.0,0.0,0.0,-0.0002344246749999,60.0,1.578533411026001,-0.0,-1.1807584077150324e-10,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132960,298.95037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7996826171875,0.0,0.0,2.470600975357229e-06,298.99200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7982482910156,0.0,0.0,2.6016759875346902e-06,299.5126342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8048095703125,0.0,0.0,1.9215951851947466e-06,298.7104187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.79736328125,0.0,0.0,2.601666665213997e-06,298.716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7945861816406,0.0,0.0,1.2341077308519743e-05,285.80377197265625,294.1499938964844,294.92333984375,289.3423767089844,295.7726135253906,295.439453125,284.6938171386719,0.0,0.0,0.0,0.0,1.0,1.0,-2.6330902983318083e-05,3.293221251254863e-11,2.633087024150882e-05,-6.024844697094522e-05,0.0,0.0,0.0,-0.0001483137457398,60.0,1.3638209104537964,-0.0,-4.725360727708683e-11,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133020,298.9491271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7997131347656,0.0,0.0,7.567582542833406e-07,298.9905090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7982788085937,0.0,0.0,7.969072726154991e-07,299.5101013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8048095703125,0.0,0.0,5.885948439754429e-07,298.708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.79736328125,0.0,0.0,7.969043736011372e-07,298.716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7945861816406,0.0,0.0,3.780138058573357e-06,285.8038024902344,294.1499938964844,294.8866577148437,289.3406982421875,295.7725830078125,295.439453125,284.6999816894531,0.0,0.0,0.0,0.0,1.0,1.0,-8.064394023676869e-06,1.0086416077359496e-11,8.064384019235149e-06,-1.845294718805235e-05,0.0,0.0,0.0,-4.5424356358125806e-05,60.0,1.0656349658966064,-0.0,-4.4334731198747415e-12,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133080,298.9491271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7997131347656,0.0,0.0,7.567582542833406e-07,298.9905090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7982788085937,0.0,0.0,7.969072726154991e-07,299.5101013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8048095703125,0.0,0.0,5.885948439754429e-07,298.708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.79736328125,0.0,0.0,7.969043736011372e-07,298.716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7945861816406,0.0,0.0,3.780138058573357e-06,285.8038024902344,294.1499938964844,294.8866577148437,289.3406982421875,295.7725830078125,295.439453125,284.6999816894531,0.0,0.0,0.0,0.0,1.0,1.0,-8.064394023676869e-06,1.0086416077359496e-11,8.064384019235149e-06,-1.845294718805235e-05,0.0,0.0,0.0,-4.5424356358125806e-05,60.0,1.0656349658966064,-0.0,-4.4334731198747415e-12,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133140,298.9477844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7997131347656,0.0,0.0,1.0898025948336001e-07,298.9889221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7982788085937,0.0,0.0,1.1476209493821444e-07,299.5074768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8048095703125,0.0,0.0,8.47631653755343e-08,298.7063903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.79736328125,0.0,0.0,1.1476168282342769e-07,298.7164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7945861816406,0.0,0.0,5.443752115752432e-07,285.8038024902344,294.1499938964844,294.8500061035156,289.3388061523437,295.7725830078125,295.439453125,284.705810546875,0.0,0.0,0.0,0.0,1.0,1.0,-1.1615206858550664e-06,1.452714467817251e-12,1.161519207926176e-06,-2.6576790332910605e-06,0.0,0.0,0.0,-6.542468327097595e-06,60.0,0.891484797000885,-0.0,-9.194443708997193e-14,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
