time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18133200,298.9477844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7997131347656,0.0,0.0,1.0898025948336001e-07,298.9889221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7982788085937,0.0,0.0,1.1476209493821444e-07,299.5074768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8048095703125,0.0,0.0,8.47631653755343e-08,298.7063903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.79736328125,0.0,0.0,1.1476168282342769e-07,298.7164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7945861816406,0.0,0.0,5.443752115752432e-07,285.8038024902344,294.1499938964844,294.8500061035156,289.3388061523437,295.7725830078125,295.439453125,284.705810546875,0.0,0.0,0.0,0.0,1.0,1.0,-1.1615206858550664e-06,1.452714467817251e-12,1.161519207926176e-06,-2.6576790332910605e-06,0.0,0.0,0.0,-6.542468327097595e-06,60.0,0.891484797000885,-0.0,-9.194443708997193e-14,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133260,298.9464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7997131347656,0.0,0.0,1.74987732637355e-10,298.9873352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7982788085937,0.0,0.0,1.8427152859157303e-10,299.5047912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8048095703125,0.0,0.0,1.3610275406694683e-10,298.7046203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.79736328125,0.0,0.0,1.8427086245775823e-10,298.7161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7945861816406,0.0,0.0,8.740939083651256e-10,285.8038024902344,294.1499938964844,294.8148498535156,289.3385925292969,295.7725830078125,295.439453125,284.7113647460937,0.0,0.0,0.0,0.0,1.0,1.0,-1.896075074725445e-09,2.3625650487889026e-15,1.896072854279396e-09,-4.3177914577086085e-09,0.0,0.0,0.0,-1.0666553862392902e-08,60.0,0.7789319157600403,-0.0,-2.3705274786119897e-19,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133320,298.9464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7997131347656,0.0,0.0,1.74987732637355e-10,298.9873352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7982788085937,0.0,0.0,1.8427152859157303e-10,299.5047912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8048095703125,0.0,0.0,1.3610275406694683e-10,298.7046203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.79736328125,0.0,0.0,1.8427086245775823e-10,298.7161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7945861816406,0.0,0.0,8.740939083651256e-10,285.8038024902344,294.1499938964844,294.8148498535156,289.3385925292969,295.7725830078125,295.439453125,284.7113647460937,0.0,0.0,0.0,0.0,1.0,1.0,-1.896075074725445e-09,2.3625650487889026e-15,1.896072854279396e-09,-4.3177914577086085e-09,0.0,0.0,0.0,-1.0666553862392902e-08,60.0,0.7789319157600403,-0.0,-2.3705274786119897e-19,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133380,298.94500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7994689941406,0.0,0.0,5.781758405376536e-11,298.9856872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.79803466796875,0.0,0.0,6.088503312629001e-11,299.5020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8045654296875,0.0,0.0,4.496962177635844e-11,298.703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.797119140625,0.0,0.0,6.088481802057899e-11,298.7158508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7943420410156,0.0,0.0,2.8880881020043603e-10,285.8034362792969,294.1499938964844,294.7825927734375,289.3419494628906,295.7727355957031,295.4394226074219,284.7165222167969,0.0,0.0,0.0,0.0,1.0,1.0,-6.259016638310301e-10,7.789099518944588e-16,6.259008866749121e-10,-1.424502626967694e-09,0.0,0.0,0.0,-3.521563485264778e-09,60.0,0.7099223732948303,-0.0,-2.5879129023481406e-20,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133440,298.94500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7994689941406,0.0,0.0,5.781758405376536e-11,298.9856872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.79803466796875,0.0,0.0,6.088503312629001e-11,299.5020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8045654296875,0.0,0.0,4.496962177635844e-11,298.703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.797119140625,0.0,0.0,6.088481802057899e-11,298.7158508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7943420410156,0.0,0.0,2.8880881020043603e-10,285.8034362792969,294.1499938964844,294.7825927734375,289.3419494628906,295.7727355957031,295.4394226074219,284.7165222167969,0.0,0.0,0.0,0.0,1.0,1.0,-6.259016638310301e-10,7.789099518944588e-16,6.259008866749121e-10,-1.424502626967694e-09,0.0,0.0,0.0,-3.521563485264778e-09,60.0,0.7099223732948303,-0.0,-2.5879129023481406e-20,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133500,298.9443054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7994079589844,0.0,0.0,3.249041313768686e-11,298.9848937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7980041503906,0.0,0.0,3.421415581406073e-11,299.5007019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8045349121094,0.0,0.0,2.5270540868205238e-11,298.7024230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7970886230469,0.0,0.0,3.4214034383417407e-11,298.7156677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7943115234375,0.0,0.0,1.6229521893063034e-10,285.80340576171875,294.1499938964844,294.7674865722656,289.3448791503906,295.7727355957031,295.4394226074219,284.718994140625,0.0,0.0,0.0,0.0,1.0,1.0,-3.5258357344858377e-10,4.70580165275441e-16,3.5258310160379835e-10,-8.026534437099993e-10,0.0,0.0,0.0,-1.9936123862862587e-09,60.0,0.6802104115486145,-0.0,-8.172222950184269e-21,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133560,298.943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7994079589844,0.0,0.0,1.7652272005230785e-11,298.9841003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7979736328125,0.0,0.0,1.8588793698759428e-11,299.4993591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.80450439453125,0.0,0.0,1.3729663239647748e-11,298.7017517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.79705810546875,0.0,0.0,1.858872604454387e-11,298.7154846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7942810058594,0.0,0.0,8.817614000067309e-11,285.8033752441406,294.1499938964844,294.7530212402344,289.3486022949219,295.77276611328125,295.4394226074219,284.721435546875,0.0,0.0,0.0,0.0,1.0,1.0,-1.9648133120497846e-10,2.1079742351870287e-16,1.9648110916037359e-10,-4.449089985314457e-10,0.0,0.0,0.0,-1.1059455573558807e-09,60.0,0.6524375677108765,-0.0,-2.4122979750488365e-21,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133620,298.9427795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.79937744140625,0.0,0.0,8.698220962943815e-12,298.9831237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7979431152344,0.0,0.0,9.159695571470115e-12,299.4977111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.80450439453125,0.0,0.0,6.765341325348784e-12,298.7009582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.79705810546875,0.0,0.0,9.159662611724072e-12,298.7152404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7942810058594,0.0,0.0,4.3449112363536096e-11,285.8033447265625,294.1499938964844,294.73651123046875,289.3541259765625,295.77276611328125,295.4394226074219,284.7242736816406,0.0,0.0,0.0,0.0,1.0,1.0,-9.497590214291307e-11,1.1635193964575812e-16,9.49757911206106e-11,-2.1355209267603923e-10,0.0,0.0,0.0,-5.238689482212067e-10,60.0,0.6213457584381104,-0.0,-5.857195033602489e-22,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133680,298.9422302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.79937744140625,0.0,0.0,5.116600285820505e-12,298.98248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7979431152344,0.0,0.0,5.388056320554391e-12,299.4966125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8044738769531,0.0,0.0,3.9796126463653706e-12,298.700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7970275878906,0.0,0.0,5.388036804915286e-12,298.715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.79425048828125,0.0,0.0,2.55583020025707e-11,285.8033142089844,294.1499938964844,294.7259826660156,289.3583984375,295.77276611328125,295.4394226074219,284.7261657714844,0.0,0.0,0.0,0.0,1.0,1.0,-5.586685628000687e-11,6.841657168540395e-17,5.586678689106783e-11,-1.2663818604874422e-10,0.0,0.0,0.0,-3.055902197957039e-10,60.0,0.6006229519844055,-0.0,-2.0267154368383882e-22,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133740,298.9408264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7992858886719,0.0,0.0,2.7355136822393443e-08,298.9808959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7978515625,0.0,0.0,2.8806434571038163e-08,299.4938659667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.80438232421875,0.0,0.0,2.127640108540163e-08,298.6991882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7969665527344,0.0,0.0,2.8806329765984632e-08,298.71466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.794189453125,0.0,0.0,1.3664362086274198e-07,285.8031921386719,294.1499938964844,294.70123291015625,289.3711242675781,295.7728271484375,295.4393920898437,284.7306213378906,0.0,0.0,0.0,0.0,1.0,1.0,-2.91485690695481e-07,3.646079206783004e-13,2.914853212132585e-07,-6.669933441116882e-07,0.0,0.0,0.0,-1.6418634913861752e-06,60.0,0.5560758113861084,-0.0,-5.793053567366502e-15,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133800,298.9408264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7992858886719,0.0,0.0,2.7355136822393443e-08,298.9808959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7978515625,0.0,0.0,2.8806434571038163e-08,299.4938659667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.80438232421875,0.0,0.0,2.127640108540163e-08,298.6991882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7969665527344,0.0,0.0,2.8806329765984632e-08,298.71466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.794189453125,0.0,0.0,1.3664362086274198e-07,285.8031921386719,294.1499938964844,294.70123291015625,289.3711242675781,295.7728271484375,295.4393920898437,284.7306213378906,0.0,0.0,0.0,0.0,1.0,1.0,-2.91485690695481e-07,3.646079206783004e-13,2.914853212132585e-07,-6.669933441116882e-07,0.0,0.0,0.0,-1.6418634913861752e-06,60.0,0.5560758113861084,-0.0,-5.793053567366502e-15,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133860,298.9394836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7992858886719,0.0,0.0,2.61960735770117e-07,298.9793395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7978515625,0.0,0.0,2.75858781151328e-07,299.4911499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.80438232421875,0.0,0.0,2.037489963413464e-07,298.697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7969665527344,0.0,0.0,2.75857786391498e-07,298.7142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.794189453125,0.0,0.0,1.30853902646777e-06,285.8031921386719,294.1499938964844,294.6785583496094,289.3865661621094,295.7728271484375,295.4393920898437,284.7349548339844,0.0,0.0,0.0,0.0,1.0,1.0,-2.791760607578908e-06,3.491721885587329e-12,2.7917571969737764e-06,-6.387991106748814e-06,0.0,0.0,0.0,-1.5725134289823472e-05,60.0,0.5259636044502258,-0.0,-5.31253914557578e-13,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133920,298.9394836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7992858886719,0.0,0.0,2.61960735770117e-07,298.9793395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7978515625,0.0,0.0,2.75858781151328e-07,299.4911499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.80438232421875,0.0,0.0,2.037489963413464e-07,298.697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7969665527344,0.0,0.0,2.75857786391498e-07,298.7142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.794189453125,0.0,0.0,1.30853902646777e-06,285.8031921386719,294.1499938964844,294.6785583496094,289.3865661621094,295.7728271484375,295.4393920898437,284.7349548339844,0.0,0.0,0.0,0.0,1.0,1.0,-2.791760607578908e-06,3.491721885587329e-12,2.7917571969737764e-06,-6.387991106748814e-06,0.0,0.0,0.0,-1.5725134289823472e-05,60.0,0.5259636044502258,-0.0,-5.31253914557578e-13,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133980,298.93817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.79962158203125,0.0,0.0,1.908241756609641e-06,298.9778747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7981872558594,0.0,0.0,2.009481477216468e-06,299.4884338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8047180175781,0.0,0.0,1.4842008795312722e-06,298.6968688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7972717285156,0.0,0.0,2.009474201258854e-06,298.7138061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.79449462890625,0.0,0.0,9.531996511213949e-06,285.8036193847656,294.1499938964844,294.6578369140625,289.4045715332031,295.772216796875,295.4395446777344,284.739013671875,0.0,0.0,0.0,0.0,1.0,1.0,-2.033341661444865e-05,2.543211127803424e-11,2.0333391148597e-05,-4.652807911043056e-05,0.0,0.0,0.0,-0.0001145323913078,60.0,0.5750976800918579,-0.0,-2.8190096090785488e-11,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134040,298.93817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.79962158203125,0.0,0.0,1.908241756609641e-06,298.9778747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7981872558594,0.0,0.0,2.009481477216468e-06,299.4884338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8047180175781,0.0,0.0,1.4842008795312722e-06,298.6968688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7972717285156,0.0,0.0,2.009474201258854e-06,298.7138061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.79449462890625,0.0,0.0,9.531996511213949e-06,285.8036193847656,294.1499938964844,294.6578369140625,289.4045715332031,295.772216796875,295.4395446777344,284.739013671875,0.0,0.0,0.0,0.0,1.0,1.0,-2.033341661444865e-05,2.543211127803424e-11,2.0333391148597e-05,-4.652807911043056e-05,0.0,0.0,0.0,-0.0001145323913078,60.0,0.5750976800918579,-0.0,-2.8190096090785488e-11,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134100,298.9375305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.79986572265625,0.0,0.0,2.9006707791268127e-06,298.9771423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7984313964844,0.0,0.0,3.0545629670086782e-06,299.4870910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8049621582031,0.0,0.0,2.256096877317759e-06,298.6962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7975158691406,0.0,0.0,3.054551825698581e-06,298.7135925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.79473876953125,0.0,0.0,1.4489351087831892e-05,285.803955078125,294.1499938964844,294.6481018066406,289.4144287109375,295.771728515625,295.4396667480469,284.7409973144531,0.0,0.0,0.0,0.0,1.0,1.0,-3.090840982622467e-05,3.865883654863289e-11,3.090836980845779e-05,-7.072631706250831e-05,0.0,0.0,0.0,-0.0001740983279887,60.0,0.6164416074752808,-0.0,-6.513684036590917e-11,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134160,298.9369201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.79998779296875,0.0,0.0,4.417125182953896e-06,298.9764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7985534667969,0.0,0.0,4.65147149952827e-06,299.4857788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8051147460937,0.0,0.0,3.435571670706849e-06,298.6957397460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7976379394531,0.0,0.0,4.651454673876287e-06,298.7133483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7948608398437,0.0,0.0,2.2064303266233765e-05,285.8041687011719,294.1499938964844,294.6387939453125,289.4248962402344,295.7714538574219,295.43975830078125,284.7429504394531,0.0,0.0,0.0,0.0,1.0,1.0,-4.707117113866843e-05,5.887344084465339e-11,4.707111293100752e-05,-0.0001077082051779,0.0,0.0,0.0,-0.0002651379909366,60.0,0.6719322800636292,-0.0,-1.5104599515591843e-10,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134220,298.9356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8011474609375,0.0,0.0,8.98205689736642e-06,298.97509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7997131347656,0.0,0.0,9.458590284339152e-06,299.4831237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.80633544921875,0.0,0.0,6.98610483595985e-06,298.6946716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7987670898437,0.0,0.0,9.458556633035188e-06,298.712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7960205078125,0.0,0.0,4.486692341743037e-05,285.8056640625,294.1499938964844,294.6212463378906,289.4473571777344,295.7691955566406,295.440185546875,284.74664306640625,0.0,0.0,0.0,0.0,1.0,1.0,-9.570945985615252e-05,1.1970893720736342e-10,9.570934344083072e-05,-0.0002190075174439,0.0,0.0,0.0,-0.000539104337804,60.0,0.9007924199104308,-0.0,-6.245703398910503e-10,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134280,298.9356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8011474609375,0.0,0.0,8.98205689736642e-06,298.97509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7997131347656,0.0,0.0,9.458590284339152e-06,299.4831237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.80633544921875,0.0,0.0,6.98610483595985e-06,298.6946716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7987670898437,0.0,0.0,9.458556633035188e-06,298.712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7960205078125,0.0,0.0,4.486692341743037e-05,285.8056640625,294.1499938964844,294.6212463378906,289.4473571777344,295.7691955566406,295.440185546875,284.74664306640625,0.0,0.0,0.0,0.0,1.0,1.0,-9.570945985615252e-05,1.1970893720736342e-10,9.570934344083072e-05,-0.0002190075174439,0.0,0.0,0.0,-0.000539104337804,60.0,0.9007924199104308,-0.0,-6.245703398910503e-10,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134340,298.9343566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8038635253906,0.0,0.0,1.5069442270032596e-05,298.97381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8024597167969,0.0,0.0,1.5868936316110194e-05,299.4804992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8091735839844,0.0,0.0,1.1720779184543062e-05,298.6935729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.80145263671875,0.0,0.0,1.586887810844928e-05,298.7124328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7986755371094,0.0,0.0,7.527446723543108e-05,285.8086853027344,294.1499938964844,294.60504150390625,289.4717712402344,295.763916015625,295.4404296875,284.7501220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000160574883921,2.008394700547811e-10,0.0001605746801942,-0.0003674357431009,0.0,0.0,0.0,-0.0009044730104506,60.0,1.25519061088562,-0.0,-1.758021062059356e-09,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134400,298.9343566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8038635253906,0.0,0.0,1.5069442270032596e-05,298.97381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8024597167969,0.0,0.0,1.5868936316110194e-05,299.4804992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8091735839844,0.0,0.0,1.1720779184543062e-05,298.6935729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.80145263671875,0.0,0.0,1.586887810844928e-05,298.7124328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7986755371094,0.0,0.0,7.527446723543108e-05,285.8086853027344,294.1499938964844,294.60504150390625,289.4717712402344,295.763916015625,295.4404296875,284.7501220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000160574883921,2.008394700547811e-10,0.0001605746801942,-0.0003674357431009,0.0,0.0,0.0,-0.0009044730104506,60.0,1.25519061088562,-0.0,-1.758021062059356e-09,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134460,298.9330139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.80712890625,0.0,0.0,2.218544432253111e-05,298.9725952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.80572509765625,0.0,0.0,2.336246870981995e-05,299.4778747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.81256103515625,0.0,0.0,1.725549554976169e-05,298.6925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8046264648437,0.0,0.0,2.3362385036307387e-05,298.7119445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8018798828125,0.0,0.0,0.0001108201176975,285.8125,294.1499938964844,294.58990478515625,289.4979248046875,295.7575988769531,295.44091796875,284.7535095214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002364005049457,2.95678620476636e-10,0.0002364002139074,-0.0005409439327195,0.0,0.0,0.0,-0.0013315777759999,60.0,1.6539323329925537,-0.0,-3.810359139322372e-09,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134520,298.9330139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.80712890625,0.0,0.0,2.218544432253111e-05,298.9725952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.80572509765625,0.0,0.0,2.336246870981995e-05,299.4778747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.81256103515625,0.0,0.0,1.725549554976169e-05,298.6925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8046264648437,0.0,0.0,2.3362385036307387e-05,298.7119445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8018798828125,0.0,0.0,0.0001108201176975,285.8125,294.1499938964844,294.58990478515625,289.4979248046875,295.7575988769531,295.44091796875,284.7535095214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002364005049457,2.95678620476636e-10,0.0002364002139074,-0.0005409439327195,0.0,0.0,0.0,-0.0013315777759999,60.0,1.6539323329925537,-0.0,-3.810359139322372e-09,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134580,298.9313659667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8119812011719,0.0,0.0,3.349070539115928e-05,298.971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8105773925781,0.0,0.0,3.526751970639452e-05,299.47528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.81768798828125,0.0,0.0,2.604855035315268e-05,298.6915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8093566894531,0.0,0.0,3.5267392377136275e-05,298.71142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8066101074219,0.0,0.0,0.0001672918588155,285.8150939941406,294.1499938964844,294.5757141113281,289.5256042480469,295.7453918457031,295.43414306640625,284.7566833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003909890656359,4.805285613862509e-10,0.0003909885708708,-0.0008723291102796,0.0,0.0,0.0,-0.0021971196401864,60.0,2.5490550994873047,-0.0,-8.683163521538972e-09,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134640,298.9313659667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8119812011719,0.0,0.0,3.349070539115928e-05,298.971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8105773925781,0.0,0.0,3.526751970639452e-05,299.47528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.81768798828125,0.0,0.0,2.604855035315268e-05,298.6915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8093566894531,0.0,0.0,3.5267392377136275e-05,298.71142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8066101074219,0.0,0.0,0.0001672918588155,285.8150939941406,294.1499938964844,294.5757141113281,289.5256042480469,295.7453918457031,295.43414306640625,284.7566833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003909890656359,4.805285613862509e-10,0.0003909885708708,-0.0008723291102796,0.0,0.0,0.0,-0.0021971196401864,60.0,2.5490550994873047,-0.0,-8.683163521538972e-09,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134700,298.9305114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8392333984375,0.0,0.0,9.006650361698121e-05,298.9708557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.83795166015625,0.0,0.0,9.484488691668956e-05,299.4739685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8460693359375,0.0,0.0,7.005233055679128e-05,298.6910095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8361511230469,0.0,0.0,9.484454494668172e-05,298.7110290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8334350585937,0.0,0.0,0.0004498977505136,285.8569030761719,294.1499938964844,294.56890869140625,289.5399780273437,295.696044921875,295.3709716796875,284.75836181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003103400522377,5.047034457028581e-10,0.0003103395283687,-0.0010165342828258,0.0,0.0,0.0,-0.0018268190324306,60.0,3.2771248817443848,-0.0,-6.279942255105199e-08,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134760,298.9295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8519897460937,0.0,0.0,3.195796671207063e-05,298.97027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8507385253906,0.0,0.0,3.365346128703095e-05,299.4726257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.85943603515625,0.0,0.0,2.4856410163920373e-05,298.6905212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8486328125,0.0,0.0,3.365334123373032e-05,298.7107849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.845947265625,0.0,0.0,0.0001596355868969,285.8745422363281,294.1499938964844,294.5622253417969,289.5546264648437,295.651123046875,295.3541564941406,284.76055908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007046519895084,7.906225119036491e-10,0.0007046512328088,-0.001373907784,0.0,0.0,0.0,-0.0039134845137596,60.0,4.233258247375488,-0.0,-7.90654919313738e-09,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134820,298.9281921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8524475097656,0.0,0.0,9.02057290659286e-05,298.9695129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8512268066406,0.0,0.0,9.499149018665776e-05,299.4708557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8599548339844,0.0,0.0,7.016061135800555e-05,298.6900329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8490905761719,0.0,0.0,9.49911554926075e-05,298.7103576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8464050292969,0.0,0.0,0.00045059324475,285.8747253417969,294.1499938964844,294.5533752441406,289.5750427246094,295.62847900390625,295.3148803710937,284.7621459960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004430556728038,8.095260572993362e-10,0.0004430548578966,-0.0016852009575814,0.0,0.0,0.0,-0.0026319180615246,60.0,4.44001054763794,-0.0,-6.299362809158994e-08,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134880,298.9274597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8605041503906,0.0,0.0,9.046794002642856e-05,298.9691772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8593444824219,0.0,0.0,9.52676055021584e-05,299.47003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8683166503906,0.0,0.0,7.03645491739735e-05,298.6898498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8570556640625,0.0,0.0,9.526727080810816e-05,298.71014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8543395996094,0.0,0.0,0.0004519030335359,285.88897705078125,294.1499938964844,294.5492553710937,289.5848083496094,295.5993347167969,295.2816467285156,284.76318359375,0.0,0.0,0.0,0.0,1.0,1.0,2.8827462301705964e-05,6.60756449555322e-10,-2.882812259485945e-05,-0.001765965600498,0.0,0.0,0.0,-0.000192670529941,60.0,4.877958297729492,-0.0,-6.336033919751571e-08,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134940,298.9249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.836181640625,0.0,0.0,9.031451190821826e-05,298.9680480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8349609375,0.0,0.0,9.510603558737785e-05,299.4673767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8432312011719,0.0,0.0,7.024520891718566e-05,298.68951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.83306884765625,0.0,0.0,9.51057008933276e-05,298.7095031738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8303527832031,0.0,0.0,0.0004511366714723,285.853271484375,294.1499938964844,294.53662109375,289.61590576171875,295.56671142578125,295.2622985839844,284.7662658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010245708981528,1.5262278107996963e-09,0.0010245692683383,-0.0029878967907279,0.0,0.0,0.0,-0.0058794133365154,60.0,6.98764181137085,-0.0,-6.314552081221336e-08,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135000,298.9249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.836181640625,0.0,0.0,9.031451190821826e-05,298.9680480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8349609375,0.0,0.0,9.510603558737785e-05,299.4673767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8432312011719,0.0,0.0,7.024520891718566e-05,298.68951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.83306884765625,0.0,0.0,9.51057008933276e-05,298.7095031738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8303527832031,0.0,0.0,0.0004511366714723,285.853271484375,294.1499938964844,294.53662109375,289.61590576171875,295.56671142578125,295.2622985839844,284.7662658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010245708981528,1.5262278107996963e-09,0.0010245692683383,-0.0029878967907279,0.0,0.0,0.0,-0.0058794133365154,60.0,6.98764181137085,-0.0,-6.314552081221336e-08,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135060,298.92205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8277587890625,0.0,0.0,9.066189522854984e-05,298.96697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8265686035156,0.0,0.0,9.547184890834616e-05,299.4647827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.834716796875,0.0,0.0,7.051539432723075e-05,298.68914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.82470703125,0.0,0.0,9.54715142142959e-05,298.70880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.822021484375,0.0,0.0,0.0004528719582594,285.8410339355469,294.1499938964844,294.5240783691406,289.64776611328125,295.5386657714844,295.2239685058594,284.7690734863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009660735959187,1.896644175047868e-09,0.0009660717332735,-0.0040202066302299,0.0,0.0,0.0,-0.0057530784979462,60.0,7.31605863571167,-0.0,-6.363210047766188e-08,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135120,298.92205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8277587890625,0.0,0.0,9.066189522854984e-05,298.96697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8265686035156,0.0,0.0,9.547184890834616e-05,299.4647827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.834716796875,0.0,0.0,7.051539432723075e-05,298.68914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.82470703125,0.0,0.0,9.54715142142959e-05,298.70880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.822021484375,0.0,0.0,0.0004528719582594,285.8410339355469,294.1499938964844,294.5240783691406,289.64776611328125,295.5386657714844,295.2239685058594,284.7690734863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009660735959187,1.896644175047868e-09,0.0009660717332735,-0.0040202066302299,0.0,0.0,0.0,-0.0057530784979462,60.0,7.31605863571167,-0.0,-6.363210047766188e-08,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135180,298.9188842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8193664550781,0.0,0.0,9.10036324057728e-05,298.9659118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.81817626953125,0.0,0.0,9.583171049598604e-05,299.462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.82623291015625,0.0,0.0,7.078118505887687e-05,298.6888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8163452148437,0.0,0.0,9.58313830778934e-05,298.7080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8136901855469,0.0,0.0,0.0004545790143311,285.828857421875,294.1499938964844,294.511474609375,289.6801147460937,295.52117919921875,295.176513671875,284.7720031738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009697086643427,2.322316783320844e-09,0.0009697063360363,-0.0051356381736695,0.0,0.0,0.0,-0.0059640761464834,60.0,7.325380325317383,-0.0,-6.411259079186493e-08,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135240,298.9188842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8193664550781,0.0,0.0,9.10036324057728e-05,298.9659118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.81817626953125,0.0,0.0,9.583171049598604e-05,299.462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.82623291015625,0.0,0.0,7.078118505887687e-05,298.6888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8163452148437,0.0,0.0,9.58313830778934e-05,298.7080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8136901855469,0.0,0.0,0.0004545790143311,285.828857421875,294.1499938964844,294.511474609375,289.6801147460937,295.52117919921875,295.176513671875,284.7720031738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009697086643427,2.322316783320844e-09,0.0009697063360363,-0.0051356381736695,0.0,0.0,0.0,-0.0059640761464834,60.0,7.325380325317383,-0.0,-6.411259079186493e-08,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135300,298.91729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.815185546875,0.0,0.0,9.113248961512e-05,298.96539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8139953613281,0.0,0.0,9.596739255357534e-05,299.4608459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.822021484375,0.0,0.0,7.088140409905463e-05,298.6886901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8121643066406,0.0,0.0,9.59670651354827e-05,298.70758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8095092773437,0.0,0.0,0.0004552226746454,285.8227844238281,294.1499938964844,294.50506591796875,289.6964416503906,295.5124206542969,295.1510009765625,284.7734680175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710877784527,2.4828132882959153e-09,0.0009710852755233,-0.0055561894550919,0.0,0.0,0.0,-0.0060436739586293,60.0,7.362001419067383,-0.0,-6.429421262055257e-08,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135360,298.91571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8109741210937,0.0,0.0,9.123328345594928e-05,298.96484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.809814453125,0.0,0.0,9.607353422325104e-05,299.45953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8177795410156,0.0,0.0,7.095979526638985e-05,298.6885681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8079833984375,0.0,0.0,9.60732068051584e-05,298.7071838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.80535888671875,0.0,0.0,0.0004557262000162,285.8167724609375,294.1499938964844,294.4985656738281,289.7128295898437,295.5036926269531,295.12335205078125,284.77496337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009721561800688,2.608339322307529e-09,0.0009721536189317,-0.0058851148933172,0.0,0.0,0.0,-0.0061058774590492,60.0,7.405734062194824,-0.0,-6.443644906539704e-08,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135420,298.91265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8026428222656,0.0,0.0,9.139315079664811e-05,298.963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.80145263671875,0.0,0.0,9.62418780545704e-05,299.4569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8093566894531,0.0,0.0,7.108412683010101e-05,298.68829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7996826171875,0.0,0.0,9.624155791243538e-05,298.7063903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7970886230469,0.0,0.0,0.0004565247800201,285.8047790527344,294.1499938964844,294.4851989746094,289.7456359863281,295.4862670898437,295.067138671875,284.77801513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009738585795275,2.807418519878979e-09,0.0009738557273522,-0.0064067668281495,0.0,0.0,0.0,-0.0062045687809586,60.0,7.49610710144043,-0.0,-6.466235191737725e-08,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135480,298.91265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8026428222656,0.0,0.0,9.139315079664811e-05,298.963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.80145263671875,0.0,0.0,9.62418780545704e-05,299.4569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8093566894531,0.0,0.0,7.108412683010101e-05,298.68829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7996826171875,0.0,0.0,9.624155791243538e-05,298.7063903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7970886230469,0.0,0.0,0.0004565247800201,285.8047790527344,294.1499938964844,294.4851989746094,289.7456359863281,295.4862670898437,295.067138671875,284.77801513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009738585795275,2.807418519878979e-09,0.0009738557273522,-0.0064067668281495,0.0,0.0,0.0,-0.0062045687809586,60.0,7.49610710144043,-0.0,-6.466235191737725e-08,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
