time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18135540,298.90985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7943115234375,0.0,0.0,9.14829652174376e-05,298.9618530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.79315185546875,0.0,0.0,9.633645095163956e-05,299.45428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8009338378906,0.0,0.0,7.115398329915479e-05,298.6880187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7913818359375,0.0,0.0,9.633613808546217e-05,298.7055969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.788818359375,0.0,0.0,0.0004569734737742,285.7929077148437,294.1499938964844,294.4711608886719,289.77838134765625,295.4688720703125,295.01153564453125,284.7811279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009748154552653,2.91922375161846e-09,0.0009748125448822,-0.006699729245156,0.0,0.0,0.0,-0.0062599987722933,60.0,7.584271430969238,-0.0,-6.478938985310378e-08,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135600,298.90985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7943115234375,0.0,0.0,9.14829652174376e-05,298.9618530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.79315185546875,0.0,0.0,9.633645095163956e-05,299.45428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8009338378906,0.0,0.0,7.115398329915479e-05,298.6880187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7913818359375,0.0,0.0,9.633613808546217e-05,298.7055969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.788818359375,0.0,0.0,0.0004569734737742,285.7929077148437,294.1499938964844,294.4711608886719,289.77838134765625,295.4688720703125,295.01153564453125,284.7811279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009748154552653,2.91922375161846e-09,0.0009748125448822,-0.006699729245156,0.0,0.0,0.0,-0.0062599987722933,60.0,7.584271430969238,-0.0,-6.478938985310378e-08,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135660,298.9075012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7860412597656,0.0,0.0,9.15258497116156e-05,298.9585876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7848815917969,0.0,0.0,9.63816055445932e-05,299.45166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7925720214844,0.0,0.0,7.118732901290059e-05,298.6876525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7831420898437,0.0,0.0,9.638129267841578e-05,298.70477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7806091308594,0.0,0.0,0.000457187736174,285.7811584472656,294.1499938964844,294.45623779296875,289.810791015625,295.4515075683594,294.9587707519531,284.78436279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009752709302119,2.972550428026466e-09,0.0009752679616212,-0.0068394606932997,0.0,0.0,0.0,-0.0062864325009286,60.0,7.665152549743652,-0.0,-6.485002757017355e-08,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135720,298.9075012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7860412597656,0.0,0.0,9.15258497116156e-05,298.9585876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7848815917969,0.0,0.0,9.63816055445932e-05,299.45166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7925720214844,0.0,0.0,7.118732901290059e-05,298.6876525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7831420898437,0.0,0.0,9.638129267841578e-05,298.70477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7806091308594,0.0,0.0,0.000457187736174,285.7811584472656,294.1499938964844,294.45623779296875,289.810791015625,295.4515075683594,294.9587707519531,284.78436279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009752709302119,2.972550428026466e-09,0.0009752679616212,-0.0068394606932997,0.0,0.0,0.0,-0.0062864325009286,60.0,7.665152549743652,-0.0,-6.485002757017355e-08,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135780,298.905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7778015136719,0.0,0.0,9.15502678253688e-05,298.9544372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.77667236328125,0.0,0.0,9.64073115028441e-05,299.4490051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7842712402344,0.0,0.0,7.1206311986316e-05,298.68719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7749328613281,0.0,0.0,9.640699863666669e-05,298.7039489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7724304199219,0.0,0.0,0.0004573097103275,285.76953125,294.1499938964844,294.4402770996094,289.8427429199219,295.4341735839844,294.908447265625,284.78765869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009755301871336,3.002865511803065e-09,0.0009755272185429,-0.0069188955239951,0.0,0.0,0.0,-0.0063014607876539,60.0,7.740901947021484,-0.0,-6.488451020913999e-08,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135840,298.905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7778015136719,0.0,0.0,9.15502678253688e-05,298.9544372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.77667236328125,0.0,0.0,9.64073115028441e-05,299.4490051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7842712402344,0.0,0.0,7.1206311986316e-05,298.68719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7749328613281,0.0,0.0,9.640699863666669e-05,298.7039489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7724304199219,0.0,0.0,0.0004573097103275,285.76953125,294.1499938964844,294.4402770996094,289.8427429199219,295.4341735839844,294.908447265625,284.78765869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009755301871336,3.002865511803065e-09,0.0009755272185429,-0.0069188955239951,0.0,0.0,0.0,-0.0063014607876539,60.0,7.740901947021484,-0.0,-6.488451020913999e-08,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135900,298.9047546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.773681640625,0.0,0.0,9.158852481050415e-05,298.9520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7725830078125,0.0,0.0,9.644759848015384e-05,299.4476928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7801208496094,0.0,0.0,7.123606337700039e-05,298.6868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7708435058594,0.0,0.0,9.644728561397642e-05,298.7034912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.76837158203125,0.0,0.0,0.0004575008351821,285.7637634277344,294.1499938964844,294.4317932128906,289.8584289550781,295.4255065917969,294.8840637207031,284.78936767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00097593764076,3.0504825332400287e-09,0.0009759346139617,-0.0070436648093163,0.0,0.0,0.0,-0.0063250679522752,60.0,7.777779579162598,-0.0,-6.493869619816905e-08,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135960,298.90411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.76959228515625,0.0,0.0,9.164339280687273e-05,298.949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7684936523437,0.0,0.0,9.650537685956806e-05,299.4463195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7759704589844,0.0,0.0,7.127873686840758e-05,298.68658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.76678466796875,0.0,0.0,9.650507126934826e-05,298.7030334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7642822265625,0.0,0.0,0.0004577749350573,285.75799560546875,294.1499938964844,294.4230041503906,289.8739624023437,295.4168395996094,294.8597412109375,284.79107666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009765223367139,3.1187974425250782e-09,0.0009765191935002,-0.0072226678021252,0.0,0.0,0.0,-0.006358936894685,60.0,7.814732551574707,-0.0,-6.501647220602538e-08,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136020,298.90338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.76336669921875,0.0,0.0,9.175979357678445e-05,298.9454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.76226806640625,0.0,0.0,9.66279476415366e-05,299.4442749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.76971435546875,0.0,0.0,7.136927160900086e-05,298.6860046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7605895996094,0.0,0.0,9.66276420513168e-05,298.7022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7581481933594,0.0,0.0,0.0004583564295899,285.74932861328125,294.1499938964844,294.408935546875,289.8970642089844,295.40362548828125,294.822509765625,284.79376220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009777607629075,3.2637501590215834e-09,0.0009777575032785,-0.0076024821028113,0.0,0.0,0.0,-0.0064307898283004,60.0,7.8714280128479,-0.0,-6.51816520758075e-08,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136080,298.9032287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.76141357421875,0.0,0.0,9.18061487027444e-05,298.9441223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.76031494140625,0.0,0.0,9.667676204117016e-05,299.443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7677307128906,0.0,0.0,7.140532397897914e-05,298.6858215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7586364746094,0.0,0.0,9.667645645095035e-05,298.7020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7561950683594,0.0,0.0,0.000458587979665,285.74658203125,294.1499938964844,294.404296875,289.9042358398437,295.3994445800781,294.8106384277344,284.79461669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782540146261,3.321479313811437e-09,0.0009782507549971,-0.0077537461183965,0.0,0.0,0.0,-0.0064594065770506,60.0,7.889522552490234,-0.0,-6.524749096570305e-08,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136140,298.9028625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7532653808594,0.0,0.0,9.202198998536916e-05,298.93865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.752197265625,0.0,0.0,9.6904048405122e-05,299.4408264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.759521484375,0.0,0.0,7.157319487305358e-05,298.6849060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7505187988281,0.0,0.0,9.690374281490222e-05,298.7009582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.74810791015625,0.0,0.0,0.0004596661601681,285.7352905273437,294.1499938964844,294.3838806152344,289.93341064453125,295.3819580078125,294.760498046875,284.7982482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009805535664781,3.590306496548123e-09,0.0009805499576032,-0.0084581300616264,0.0,0.0,0.0,-0.0065926788374781,60.0,7.964838981628418,-0.0,-6.555453779810706e-08,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136200,298.9028625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7532653808594,0.0,0.0,9.202198998536916e-05,298.93865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.752197265625,0.0,0.0,9.6904048405122e-05,299.4408264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.759521484375,0.0,0.0,7.157319487305358e-05,298.6849060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7505187988281,0.0,0.0,9.690374281490222e-05,298.7009582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.74810791015625,0.0,0.0,0.0004596661601681,285.7352905273437,294.1499938964844,294.3838806152344,289.93341064453125,295.3819580078125,294.760498046875,284.7982482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009805535664781,3.590306496548123e-09,0.0009805499576032,-0.0084581300616264,0.0,0.0,0.0,-0.0065926788374781,60.0,7.964838981628418,-0.0,-6.555453779810706e-08,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136260,298.90283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.74517822265625,0.0,0.0,9.226372640114278e-05,298.9331970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7441101074219,0.0,0.0,9.715860505821183e-05,299.43798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7513427734375,0.0,0.0,7.176120561780408e-05,298.6839294433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7424621582031,0.0,0.0,9.715830674394964e-05,298.6998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.74005126953125,0.0,0.0,0.0004608737363014,285.7240600585937,294.1499938964844,294.36163330078125,289.96124267578125,295.3643493652344,294.7092590332031,284.802001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009831285569816,3.89140097922791e-09,0.000983124715276,-0.0092470468953251,0.0,0.0,0.0,-0.0067419442348182,60.0,8.040566444396973,-0.0,-6.589930023892522e-08,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136320,298.90283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.74517822265625,0.0,0.0,9.226372640114278e-05,298.9331970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7441101074219,0.0,0.0,9.715860505821183e-05,299.43798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7513427734375,0.0,0.0,7.176120561780408e-05,298.6839294433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7424621582031,0.0,0.0,9.715830674394964e-05,298.6998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.74005126953125,0.0,0.0,0.0004608737363014,285.7240600585937,294.1499938964844,294.36163330078125,289.96124267578125,295.3643493652344,294.7092590332031,284.802001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009831285569816,3.89140097922791e-09,0.000983124715276,-0.0092470468953251,0.0,0.0,0.0,-0.0067419442348182,60.0,8.040566444396973,-0.0,-6.589930023892522e-08,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136380,298.9029846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7370910644531,0.0,0.0,9.246588888345286e-05,298.9280700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.73602294921875,0.0,0.0,9.73714850260876e-05,299.43511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7431640625,0.0,0.0,7.191843906184658e-05,298.6828308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7344055175781,0.0,0.0,9.737118671182544e-05,298.69873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7320556640625,0.0,0.0,0.0004618836101144,285.7129211425781,294.1499938964844,294.3373107910156,289.98748779296875,295.3465881347656,294.6581115722656,284.8058776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009852822404354,4.1431857944473904e-09,0.0009852780494838,-0.009906749241054,0.0,0.0,0.0,-0.0068667666055262,60.0,8.111836433410645,-0.0,-6.61882850749862e-08,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136440,298.9029846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7370910644531,0.0,0.0,9.246588888345286e-05,298.9280700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.73602294921875,0.0,0.0,9.73714850260876e-05,299.43511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7431640625,0.0,0.0,7.191843906184658e-05,298.6828308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7344055175781,0.0,0.0,9.737118671182544e-05,298.69873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7320556640625,0.0,0.0,0.0004618836101144,285.7129211425781,294.1499938964844,294.3373107910156,289.98748779296875,295.3465881347656,294.6581115722656,284.8058776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009852822404354,4.1431857944473904e-09,0.0009852780494838,-0.009906749241054,0.0,0.0,0.0,-0.0068667666055262,60.0,8.111836433410645,-0.0,-6.61882850749862e-08,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136500,298.9030456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7330627441406,0.0,0.0,9.254766337107868e-05,298.9256896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.73199462890625,0.0,0.0,9.745759598445149e-05,299.4336853027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7391052246094,0.0,0.0,7.198203820735216e-05,298.6822814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7303771972656,0.0,0.0,9.745729767018928e-05,298.6981506347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7280578613281,0.0,0.0,0.0004622920823749,285.7073974609375,294.1499938964844,294.3243408203125,289.9999694824219,295.337646484375,294.6328430175781,284.8078308105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861518628895,4.245020779336528e-09,0.0009861476719379,-0.0101735666394233,0.0,0.0,0.0,-0.0069172447547316,60.0,8.145203590393066,-0.0,-6.630535409613003e-08,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136560,298.903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7290344238281,0.0,0.0,9.260842489311472e-05,298.9234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7279968261719,0.0,0.0,9.75215807557106e-05,299.4322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.73504638671875,0.0,0.0,7.202929555205628e-05,298.6817321777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.72637939453125,0.0,0.0,9.752128971740603e-05,298.6976318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7240600585937,0.0,0.0,0.0004625956353265,285.701904296875,294.1499938964844,294.31072998046875,290.0119934082031,295.3286437988281,294.6080322265625,284.8098449707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867991320788,4.320679813929473e-09,0.0009867948247119,-0.0103717977181077,0.0,0.0,0.0,-0.006954753305763,60.0,8.176397323608398,-0.0,-6.63923884758333e-08,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136620,298.9028625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7210388183594,0.0,0.0,9.266732377000152e-05,298.9195251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7200012207031,0.0,0.0,9.758359374245627e-05,299.42938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7269897460937,0.0,0.0,7.207509770523757e-05,298.6805725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7184143066406,0.0,0.0,9.758330998010932e-05,298.69659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.71612548828125,0.0,0.0,0.0004628898750524,285.69097900390625,294.1499938964844,294.2817077636719,290.03448486328125,295.3105163574219,294.5599975585937,284.8139038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987427891232,4.393968744409449e-09,0.0009874235838651,-0.0105638159438967,0.0,0.0,0.0,-0.0069910958409309,60.0,8.232254028320312,-0.0,-6.647675832027744e-08,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136680,298.9028625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7210388183594,0.0,0.0,9.266732377000152e-05,298.9195251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7200012207031,0.0,0.0,9.758359374245627e-05,299.42938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7269897460937,0.0,0.0,7.207509770523757e-05,298.6805725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7184143066406,0.0,0.0,9.758330998010932e-05,298.69659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.71612548828125,0.0,0.0,0.0004628898750524,285.69097900390625,294.1499938964844,294.2817077636719,290.03448486328125,295.3105163574219,294.5599975585937,284.8139038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987427891232,4.393968744409449e-09,0.0009874235838651,-0.0105638159438967,0.0,0.0,0.0,-0.0069910958409309,60.0,8.232254028320312,-0.0,-6.647675832027744e-08,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136740,298.902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7131042480469,0.0,0.0,9.262387902708724e-05,298.9164428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7120666503906,0.0,0.0,9.753783524502067e-05,299.426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7189636230469,0.0,0.0,7.204130088211969e-05,298.679443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.71051025390625,0.0,0.0,9.753755148267372e-05,298.6956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7082214355469,0.0,0.0,0.0004626728768926,285.6802062988281,294.1499938964844,294.25,290.0548095703125,295.29217529296875,294.5147705078125,284.818115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869639761745,4.3397387905486084e-09,0.0009869596688076,-0.0104217315092682,0.0,0.0,0.0,-0.0069642113521695,60.0,8.27650260925293,-0.0,-6.64143229300862e-08,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136800,298.902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7131042480469,0.0,0.0,9.262387902708724e-05,298.9164428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7120666503906,0.0,0.0,9.753783524502067e-05,299.426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7189636230469,0.0,0.0,7.204130088211969e-05,298.679443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.71051025390625,0.0,0.0,9.753755148267372e-05,298.6956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7082214355469,0.0,0.0,0.0004626728768926,285.6802062988281,294.1499938964844,294.25,290.0548095703125,295.29217529296875,294.5147705078125,284.818115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869639761745,4.3397387905486084e-09,0.0009869596688076,-0.0104217315092682,0.0,0.0,0.0,-0.0069642113521695,60.0,8.27650260925293,-0.0,-6.64143229300862e-08,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136860,298.9006652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7052001953125,0.0,0.0,9.249686991097406e-05,298.91424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7041931152344,0.0,0.0,9.740408859215675e-05,299.4236755371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.71099853515625,0.0,0.0,7.19425079296343e-05,298.67828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7026672363281,0.0,0.0,9.74038048298098e-05,298.6948547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7004089355469,0.0,0.0,0.0004620384715963,285.6695861816406,294.1499938964844,294.2109375,290.0738525390625,295.27349853515625,294.47222900390625,284.8223876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985610182397,4.181400115044198e-09,0.0009856059914454,-0.0100068729370832,0.0,0.0,0.0,-0.0068857171572744,60.0,8.310093879699707,-0.0,-6.623220372148353e-08,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136920,298.9006652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7052001953125,0.0,0.0,9.249686991097406e-05,298.91424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7041931152344,0.0,0.0,9.740408859215675e-05,299.4236755371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.71099853515625,0.0,0.0,7.19425079296343e-05,298.67828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7026672363281,0.0,0.0,9.74038048298098e-05,298.6948547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7004089355469,0.0,0.0,0.0004620384715963,285.6695861816406,294.1499938964844,294.2109375,290.0738525390625,295.27349853515625,294.47222900390625,284.8223876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985610182397,4.181400115044198e-09,0.0009856059914454,-0.0100068729370832,0.0,0.0,0.0,-0.0068857171572744,60.0,8.310093879699707,-0.0,-6.623220372148353e-08,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136980,298.8985290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6973876953125,0.0,0.0,9.2312679043971e-05,298.9128723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6964111328125,0.0,0.0,9.721011883812024e-05,299.4208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.703125,0.0,0.0,7.179924432421103e-05,298.6771545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.69488525390625,0.0,0.0,9.720984235173093e-05,298.6941223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6926574707031,0.0,0.0,0.0004611184413079,285.6590881347656,294.1499938964844,294.1605224609375,290.0926513671875,295.2543029785156,294.4313049316406,284.8267822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836467215791,3.951813543068283e-09,0.0009836427634581,-0.0094053344801068,0.0,0.0,0.0,-0.0067719011567533,60.0,8.335477828979492,-0.0,-6.596857815566183e-08,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137040,298.8985290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6973876953125,0.0,0.0,9.2312679043971e-05,298.9128723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6964111328125,0.0,0.0,9.721011883812024e-05,299.4208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.703125,0.0,0.0,7.179924432421103e-05,298.6771545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.69488525390625,0.0,0.0,9.720984235173093e-05,298.6941223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6926574707031,0.0,0.0,0.0004611184413079,285.6590881347656,294.1499938964844,294.1605224609375,290.0926513671875,295.2543029785156,294.4313049316406,284.8267822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836467215791,3.951813543068283e-09,0.0009836427634581,-0.0094053344801068,0.0,0.0,0.0,-0.0067719011567533,60.0,8.335477828979492,-0.0,-6.596857815566183e-08,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137100,298.8971862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6935119628906,0.0,0.0,9.220214997185394e-05,298.9125061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6925354003906,0.0,0.0,9.709372534416616e-05,299.41949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.69921875,0.0,0.0,7.171327160904184e-05,298.67657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6910095214844,0.0,0.0,9.709344885777682e-05,298.6937866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6888122558594,0.0,0.0,0.0004605663416441,285.6539001464844,294.1499938964844,294.1312866210937,290.1018371582031,295.24444580078125,294.41119384765625,284.8290100097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824684821069,3.814056626083584e-09,0.0009824646404013,-0.0090443920344114,0.0,0.0,0.0,-0.0067036082036793,60.0,8.345452308654785,-0.0,-6.581064582178442e-08,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137160,298.8957824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6896667480469,0.0,0.0,9.208708797814324e-05,298.91229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6886901855469,0.0,0.0,9.697255154605956e-05,299.4180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6953125,0.0,0.0,7.162377005442977e-05,298.676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6871643066406,0.0,0.0,9.69722750596702e-05,298.6934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6849670410156,0.0,0.0,0.0004599915700964,285.64874267578125,294.1499938964844,294.0995178222656,290.11090087890625,295.2344055175781,294.3912048339844,284.831298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812414646148,3.6706440109668392e-09,0.0009812377393245,-0.0086686285212636,0.0,0.0,0.0,-0.0066325096413493,60.0,8.354251861572266,-0.0,-6.564643939555026e-08,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137220,298.8931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6832275390625,0.0,0.0,9.189109550789e-05,298.9122009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6822509765625,0.0,0.0,9.6766154456418e-05,299.415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6888122558594,0.0,0.0,7.14713241904974e-05,298.675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6807556152344,0.0,0.0,9.676588524598628e-05,298.6929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6785888671875,0.0,0.0,0.0004590126045513,285.6401672363281,294.1499938964844,294.04071044921875,290.12567138671875,295.2171325683594,294.3576354980469,284.83514404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009791530901566,3.4263740733564423e-09,0.0009791497141122,-0.0080285919830203,0.0,0.0,0.0,-0.0065114176832139,60.0,8.367196083068848,-0.0,-6.536721031125127e-08,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137280,298.8926696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6820068359375,0.0,0.0,9.185606904793532e-05,298.9122619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6810302734375,0.0,0.0,9.672927262727173e-05,299.4153137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6875915527344,0.0,0.0,7.14440830051899e-05,298.67486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6795349121094,0.0,0.0,9.672900341684e-05,298.6929016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6773681640625,0.0,0.0,0.0004588376323226,285.6385498046875,294.1499938964844,294.0287780761719,290.12841796875,295.2137451171875,294.3511962890625,284.8358764648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009787798626348,3.382722102429625e-09,0.0009787764865905,-0.0079142143949866,0.0,0.0,0.0,-0.0064897779375314,60.0,8.369449615478516,-0.0,-6.53173799491924e-08,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137340,298.8893127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6744079589844,0.0,0.0,9.164358925772832e-05,298.9128112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6734313964844,0.0,0.0,9.650551510276272e-05,299.4125061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.679931640625,0.0,0.0,7.127881690394133e-05,298.6736755371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6719665527344,0.0,0.0,9.650525316828862e-05,298.6923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6698303222656,0.0,0.0,0.0004577763029374,285.6285095214844,294.1499938964844,293.9491271972656,290.1449279785156,295.19219970703125,294.3109436035156,284.8405456542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009765143622644,3.117896607562897e-09,0.0009765112190507,-0.0072203073650598,0.0,0.0,0.0,-0.0063584889285266,60.0,8.382258415222168,-0.0,-6.50154419190585e-08,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137400,298.8893127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6744079589844,0.0,0.0,9.164358925772832e-05,298.9128112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6734313964844,0.0,0.0,9.650551510276272e-05,299.4125061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.679931640625,0.0,0.0,7.127881690394133e-05,298.6736755371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6719665527344,0.0,0.0,9.650525316828862e-05,298.6923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6698303222656,0.0,0.0,0.0004577763029374,285.6285095214844,294.1499938964844,293.9491271972656,290.1449279785156,295.19219970703125,294.3109436035156,284.8405456542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009765143622644,3.117896607562897e-09,0.0009765112190507,-0.0072203073650598,0.0,0.0,0.0,-0.0063584889285266,60.0,8.382258415222168,-0.0,-6.50154419190585e-08,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137460,298.8858947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6668701171875,0.0,0.0,9.148740355158223e-05,298.9138488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6659240722656,0.0,0.0,9.634104208089413e-05,299.4096984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6723327636719,0.0,0.0,7.115733023965731e-05,298.67242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6644592285156,0.0,0.0,9.634078014642e-05,298.6918640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.662353515625,0.0,0.0,0.000456996174762,285.6185913085937,294.1499938964844,293.8613586425781,290.16021728515625,295.1695556640625,294.2693786621094,284.8453063964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009748492739163,2.9232167797488273e-09,0.0009748463635332,-0.0067101921886205,0.0,0.0,0.0,-0.0062619769014418,60.0,8.395127296447754,-0.0,-6.479393022118529e-08,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137520,298.8858947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6668701171875,0.0,0.0,9.148740355158223e-05,298.9138488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6659240722656,0.0,0.0,9.634104208089413e-05,299.4096984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6723327636719,0.0,0.0,7.115733023965731e-05,298.67242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6644592285156,0.0,0.0,9.634078014642e-05,298.6918640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.662353515625,0.0,0.0,0.000456996174762,285.6185913085937,294.1499938964844,293.8613586425781,290.16021728515625,295.1695556640625,294.2693786621094,284.8453063964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009748492739163,2.9232167797488273e-09,0.0009748463635332,-0.0067101921886205,0.0,0.0,0.0,-0.0062619769014418,60.0,8.395127296447754,-0.0,-6.479393022118529e-08,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137580,298.88250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.659423828125,0.0,0.0,9.140021575149147e-05,298.915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6584777832031,0.0,0.0,9.624921949580312e-05,299.4068298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.664794921875,0.0,0.0,7.108951103873551e-05,298.67108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.65704345703125,0.0,0.0,9.624896483728662e-05,298.6913452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6549377441406,0.0,0.0,0.000456560665043,285.6087951660156,294.1499938964844,293.76629638671875,290.1741027832031,295.14569091796875,294.2251281738281,284.8501281738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009739192901179,2.814496413705569e-09,0.0009739164961501,-0.0064253127202391,0.0,0.0,0.0,-0.006208078470081,60.0,8.409700393676758,-0.0,-6.467038815571868e-08,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137640,298.88250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.659423828125,0.0,0.0,9.140021575149147e-05,298.915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6584777832031,0.0,0.0,9.624921949580312e-05,299.4068298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.664794921875,0.0,0.0,7.108951103873551e-05,298.67108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.65704345703125,0.0,0.0,9.624896483728662e-05,298.6913452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6549377441406,0.0,0.0,0.000456560665043,285.6087951660156,294.1499938964844,293.76629638671875,290.1741027832031,295.14569091796875,294.2251281738281,284.8501281738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009739192901179,2.814496413705569e-09,0.0009739164961501,-0.0064253127202391,0.0,0.0,0.0,-0.006208078470081,60.0,8.409700393676758,-0.0,-6.467038815571868e-08,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137700,298.8808898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6557006835937,0.0,0.0,9.138379391515628e-05,298.9161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.65478515625,0.0,0.0,9.62319245445542e-05,299.4053649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6610717773437,0.0,0.0,7.1076734457165e-05,298.6703491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6533508300781,0.0,0.0,9.623166988603772e-05,298.69110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6512756347656,0.0,0.0,0.0004564786504488,285.6039733886719,294.1499938964844,293.7162780761719,290.18048095703125,295.1331787109375,294.2011108398437,284.8525695800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009737444343045,2.793996367600471e-09,0.0009737416403368,-0.0063715958967804,0.0,0.0,0.0,-0.0061979182064533,60.0,8.417864799499512,-0.0,-6.464710367026782e-08,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137760,298.8793334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6520080566406,0.0,0.0,9.137423330685124e-05,298.9170227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6510925292969,0.0,0.0,9.622185461921616e-05,299.40386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6573486328125,0.0,0.0,7.106929842848331e-05,298.6695861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.649658203125,0.0,0.0,9.622159996069968e-05,298.6908264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6476135253906,0.0,0.0,0.0004564309201668,285.5991516113281,294.1499938964844,293.6647644042969,290.1864013671875,295.120361328125,294.1760559082031,284.85504150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009736429783515,2.782044594695776e-09,0.0009736401843838,-0.0063402778469026,0.0,0.0,0.0,-0.0061919968575239,60.0,8.426187515258789,-0.0,-6.463353230401482e-08,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137820,298.8764343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6446533203125,0.0,0.0,9.136144944932312e-05,298.9188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6437683105469,0.0,0.0,9.620838682167232e-05,299.40087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6499328613281,0.0,0.0,7.105935219442472e-05,298.6679382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6423645019531,0.0,0.0,9.620813216315582e-05,298.69024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.64031982421875,0.0,0.0,0.0004563670663628,285.589599609375,294.1499938964844,293.5575866699219,290.1968994140625,295.0937805175781,294.122802734375,284.8600158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009735046187415,2.766029405520953e-09,0.0009735018829815,-0.0062983143143355,0.0,0.0,0.0,-0.006184050347656,60.0,8.442145347595215,-0.0,-6.46153495154067e-08,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
