time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18137880,298.8764343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6446533203125,0.0,0.0,9.136144944932312e-05,298.9188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6437683105469,0.0,0.0,9.620838682167232e-05,299.40087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6499328613281,0.0,0.0,7.105935219442472e-05,298.6679382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6423645019531,0.0,0.0,9.620813216315582e-05,298.69024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.64031982421875,0.0,0.0,0.0004563670663628,285.589599609375,294.1499938964844,293.5575866699219,290.1968994140625,295.0937805175781,294.122802734375,284.8600158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009735046187415,2.766029405520953e-09,0.0009735018829815,-0.0062983143143355,0.0,0.0,0.0,-0.006184050347656,60.0,8.442145347595215,-0.0,-6.46153495154067e-08,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137940,298.8739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.63739013671875,0.0,0.0,9.13292751647532e-05,298.92047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.636474609375,0.0,0.0,9.617450268706308e-05,299.3978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.642578125,0.0,0.0,7.103431562427431e-05,298.6661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6351013183594,0.0,0.0,9.61742553045042e-05,298.68963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6330871582031,0.0,0.0,0.0004562063841149,285.5802001953125,294.1499938964844,293.445556640625,290.2054748535156,295.0657958984375,294.0654296875,284.8650817871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731617174111,2.7258597601331758e-09,0.000973158981651,-0.0061930562369525,0.0,0.0,0.0,-0.0061641396023333,60.0,8.454946517944336,-0.0,-6.456975398805298e-08,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138000,298.8739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.63739013671875,0.0,0.0,9.13292751647532e-05,298.92047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.636474609375,0.0,0.0,9.617450268706308e-05,299.3978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.642578125,0.0,0.0,7.103431562427431e-05,298.6661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6351013183594,0.0,0.0,9.61742553045042e-05,298.68963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6330871582031,0.0,0.0,0.0004562063841149,285.5802001953125,294.1499938964844,293.445556640625,290.2054748535156,295.0657958984375,294.0654296875,284.8650817871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731617174111,2.7258597601331758e-09,0.000973158981651,-0.0061930562369525,0.0,0.0,0.0,-0.0061641396023333,60.0,8.454946517944336,-0.0,-6.456975398805298e-08,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138060,298.8717956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6301574707031,0.0,0.0,9.12423274712637e-05,298.9208374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6292724609375,0.0,0.0,9.608294203644618e-05,299.39471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6352844238281,0.0,0.0,7.096669287420809e-05,298.6640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6278991699219,0.0,0.0,9.60826946538873e-05,298.68902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6259155273437,0.0,0.0,0.0004557720967568,285.5708923339844,294.1499938964844,293.3295288085937,290.2120361328125,295.0362854003906,294.0058898925781,284.8702087402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009722346439957,2.6174538092504918e-09,0.000972232024651,-0.0059089972637593,0.0,0.0,0.0,-0.0061103980988264,60.0,8.461514472961426,-0.0,-6.444678746220235e-08,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138120,298.8717956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6301574707031,0.0,0.0,9.12423274712637e-05,298.9208374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6292724609375,0.0,0.0,9.608294203644618e-05,299.39471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6352844238281,0.0,0.0,7.096669287420809e-05,298.6640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6278991699219,0.0,0.0,9.60826946538873e-05,298.68902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6259155273437,0.0,0.0,0.0004557720967568,285.5708923339844,294.1499938964844,293.3295288085937,290.2120361328125,295.0362854003906,294.0058898925781,284.8702087402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009722346439957,2.6174538092504918e-09,0.000972232024651,-0.0059089972637593,0.0,0.0,0.0,-0.0061103980988264,60.0,8.461514472961426,-0.0,-6.444678746220235e-08,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138180,298.8700561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6230163574219,0.0,0.0,9.10918606678024e-05,298.9200744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.62213134765625,0.0,0.0,9.59244862315245e-05,299.3915100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6280822753906,0.0,0.0,7.084965182002634e-05,298.6618347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.62078857421875,0.0,0.0,9.592424612492324e-05,298.6883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6188049316406,0.0,0.0,0.0004550205194391,285.5617370605469,294.1499938964844,293.2103271484375,290.2165222167969,295.0052795410156,293.9471435546875,284.8753662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009706307318992,2.429903167566749e-09,0.0009706282871775,-0.0054175504483282,0.0,0.0,0.0,-0.0060174213722348,60.0,8.460289001464844,-0.0,-6.4234313867928e-08,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138240,298.8700561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6230163574219,0.0,0.0,9.10918606678024e-05,298.9200744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.62213134765625,0.0,0.0,9.59244862315245e-05,299.3915100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6280822753906,0.0,0.0,7.084965182002634e-05,298.6618347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.62078857421875,0.0,0.0,9.592424612492324e-05,298.6883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6188049316406,0.0,0.0,0.0004550205194391,285.5617370605469,294.1499938964844,293.2103271484375,290.2165222167969,295.0052795410156,293.9471435546875,284.8753662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009706307318992,2.429903167566749e-09,0.0009706282871775,-0.0054175504483282,0.0,0.0,0.0,-0.0060174213722348,60.0,8.460289001464844,-0.0,-6.4234313867928e-08,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138300,298.86932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6194763183594,0.0,0.0,9.1017282102257e-05,298.9194030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6185913085937,0.0,0.0,9.58459422690794e-05,299.389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.62451171875,0.0,0.0,7.079164060996845e-05,298.6606750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.61724853515625,0.0,0.0,9.584570216247812e-05,298.68798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.61529541015625,0.0,0.0,0.0004546479904092,285.5572204589844,294.1499938964844,293.1497497558594,290.2179260253906,294.9892883300781,293.9164428710937,284.87799072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009698374778963,2.336941307135021e-09,0.0009698351495899,-0.0051739555783569,0.0,0.0,0.0,-0.0059713451191782,60.0,8.457512855529785,-0.0,-6.412912512132607e-08,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138360,298.86871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6159362792969,0.0,0.0,9.087075159186496e-05,298.9185485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6150817871094,0.0,0.0,9.56916410359554e-05,299.38824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6209411621094,0.0,0.0,7.067767000989988e-05,298.6594543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6137390136719,0.0,0.0,9.569140092935412e-05,298.6876525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6117858886719,0.0,0.0,0.0004539160581771,285.552734375,294.1499938964844,293.0887145996094,290.2188415527344,294.9728698730469,293.8885803222656,284.880615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009682746022008,2.154336931070588e-09,0.0009682724485173,-0.0046954653225839,0.0,0.0,0.0,-0.0058808135800063,60.0,8.45055103302002,-0.0,-6.392276219457926e-08,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138420,298.86785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6094970703125,0.0,0.0,9.060379670700058e-05,298.91668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.608642578125,0.0,0.0,9.541051258565858e-05,299.3852233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6144714355469,0.0,0.0,7.047003600746393e-05,298.6571960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6073303222656,0.0,0.0,9.541027975501493e-05,298.6870422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6054077148437,0.0,0.0,0.0004525825788732,285.5445556640625,294.1499938964844,292.9754333496094,290.21905517578125,294.9417724609375,293.8445129394531,284.8854675292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009654305758886,1.8216631536560606e-09,0.0009654287132434,-0.0038237276021391,0.0,0.0,0.0,-0.0057158982381224,60.0,8.432441711425781,-0.0,-6.354765247351679e-08,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138480,298.8677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.60894775390625,0.0,0.0,9.058161231223494e-05,298.91650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.60809326171875,0.0,0.0,9.538715676171704e-05,299.38494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6138916015625,0.0,0.0,7.04527847119607e-05,298.6570129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.60675048828125,0.0,0.0,9.53869239310734e-05,298.6869812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6048583984375,0.0,0.0,0.0004524717805907,285.5438537597656,294.1499938964844,292.9655456542969,290.218994140625,294.9389953613281,293.8412780761719,284.8858947753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009651939035393,1.7940237073688081e-09,0.0009651920991018,-0.0037513012066483,0.0,0.0,0.0,-0.0057021947577595,60.0,8.430642127990723,-0.0,-6.351653780711787e-08,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138540,298.8670959472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6029663085937,0.0,0.0,9.033676906256004e-05,298.9140930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.60211181640625,0.0,0.0,9.512931865174325e-05,299.3816223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6078796386719,0.0,0.0,7.026233652140945e-05,298.65447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6007995605469,0.0,0.0,9.512908582109958e-05,298.686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5989074707031,0.0,0.0,0.0004512487503234,285.53582763671875,294.1499938964844,292.8416442871094,290.2170104980469,294.9048767089844,293.806640625,284.8912353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009193766163662,1.4456154051600834e-09,0.0009193751611746,-0.002881160704419,0.0,0.0,0.0,-0.0053141461685299,60.0,8.229475021362305,-0.0,-6.317354461771174e-08,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138600,298.8670959472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6029663085937,0.0,0.0,9.033676906256004e-05,298.9140930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.60211181640625,0.0,0.0,9.512931865174325e-05,299.3816223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6078796386719,0.0,0.0,7.026233652140945e-05,298.65447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6007995605469,0.0,0.0,9.512908582109958e-05,298.686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5989074707031,0.0,0.0,0.0004512487503234,285.53582763671875,294.1499938964844,292.8416442871094,290.2170104980469,294.9048767089844,293.806640625,284.8912353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009193766163662,1.4456154051600834e-09,0.0009193751611746,-0.002881160704419,0.0,0.0,0.0,-0.0053141461685299,60.0,8.229475021362305,-0.0,-6.317354461771174e-08,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138660,298.8664245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5844116210937,0.0,0.0,9.012776718009265e-05,298.9114685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.58355712890625,0.0,0.0,9.490922093391418e-05,299.37823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5888061523437,0.0,0.0,7.009977707639337e-05,298.651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5824890136719,0.0,0.0,9.490899537922814e-05,298.685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.58056640625,0.0,0.0,0.0004502047668211,285.5108947753906,294.1499938964844,292.7178039550781,290.2129821777344,294.86834716796875,293.780029296875,284.89654541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00087839277694,1.146336359170163e-09,0.0008783916127867,-0.0021353417541831,0.0,0.0,0.0,-0.0049726371653378,60.0,8.289262771606445,-0.0,-6.288149734245962e-08,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138720,298.8664245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5844116210937,0.0,0.0,9.012776718009265e-05,298.9114685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.58355712890625,0.0,0.0,9.490922093391418e-05,299.37823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5888061523437,0.0,0.0,7.009977707639337e-05,298.651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5824890136719,0.0,0.0,9.490899537922814e-05,298.685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.58056640625,0.0,0.0,0.0004502047668211,285.5108947753906,294.1499938964844,292.7178039550781,290.2129821777344,294.86834716796875,293.780029296875,284.89654541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00087839277694,1.146336359170163e-09,0.0008783916127867,-0.0021353417541831,0.0,0.0,0.0,-0.0049726371653378,60.0,8.289262771606445,-0.0,-6.288149734245962e-08,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138780,298.8656921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.57354736328125,0.0,0.0,9.002529259305447e-05,298.9086303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5726623535156,0.0,0.0,9.480131120653824e-05,299.37481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.57769775390625,0.0,0.0,7.00200762366876e-05,298.6484680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5717163085937,0.0,0.0,9.48010856518522e-05,298.6847229003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.56982421875,0.0,0.0,0.0004496929177548,285.4957275390625,294.1499938964844,292.5948486328125,290.2069396972656,294.8358459472656,293.7613220214844,284.90191650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007094811298884,8.505237070188792e-10,0.0007094803149811,-0.0015265594702214,0.0,0.0,0.0,-0.003989664837718,60.0,7.487621784210205,-0.0,-6.273852903859733e-08,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138840,298.8656921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.57354736328125,0.0,0.0,9.002529259305447e-05,298.9086303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5726623535156,0.0,0.0,9.480131120653824e-05,299.37481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.57769775390625,0.0,0.0,7.00200762366876e-05,298.6484680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5717163085937,0.0,0.0,9.48010856518522e-05,298.6847229003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.56982421875,0.0,0.0,0.0004496929177548,285.4957275390625,294.1499938964844,292.5948486328125,290.2069396972656,294.8358459472656,293.7613220214844,284.90191650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007094811298884,8.505237070188792e-10,0.0007094803149811,-0.0015265594702214,0.0,0.0,0.0,-0.003989664837718,60.0,7.487621784210205,-0.0,-6.273852903859733e-08,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138900,298.8652648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5900573730469,0.0,0.0,9.001860598800704e-05,298.9071655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5892028808594,0.0,0.0,9.47942680795677e-05,299.37310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5948486328125,0.0,0.0,7.001487392699346e-05,298.6468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.58795166015625,0.0,0.0,9.479404252488166e-05,298.68426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5860900878906,0.0,0.0,0.0004496595356613,285.5204467773437,294.1499938964844,292.5339660644531,290.20318603515625,294.80126953125,293.7428894042969,284.9044494628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005657043657265,6.98230195883553e-10,0.0005657036672346,-0.0012699546059593,0.0,0.0,0.0,-0.0031980187632143,60.0,6.514789581298828,-0.0,-6.272917829619473e-08,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138960,298.8647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5980529785156,0.0,0.0,4.40941694250796e-05,298.9056701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5972595214844,0.0,0.0,4.643345164367929e-05,299.3713684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.60321044921875,0.0,0.0,3.429565913393162e-05,298.6453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5957946777344,0.0,0.0,4.643334250431508e-05,298.6838073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5939636230469,0.0,0.0,0.0002202585164923,285.5323181152344,294.1499938964844,292.4736328125,290.1990051269531,294.7567138671875,293.7210693359375,284.9071044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004657999088522,5.836072736187248e-10,0.0004657992976717,-0.0010685138404369,0.0,0.0,0.0,-0.0026243422180414,60.0,6.066483497619629,-0.0,-1.5051060842097286e-08,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139020,298.863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6018981933594,0.0,0.0,3.29814683937002e-05,298.9025573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6011047363281,0.0,0.0,3.473119795671664e-05,299.3678283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6072082519531,0.0,0.0,2.565239810792264e-05,298.6424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5995483398437,0.0,0.0,3.4731117921182886e-05,298.6827697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5977478027344,0.0,0.0,0.0001647485187277,285.5326538085937,294.1499938964844,292.3549194335937,290.1893615722656,294.7399597167969,293.7129211425781,284.9125671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003514389100018,4.3956085993279694e-10,0.0003514384443406,-0.0008041745168156,0.0,0.0,0.0,-0.0019795568659901,60.0,4.513157844543457,-0.0,-8.420631303351911e-09,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139080,298.863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6018981933594,0.0,0.0,3.29814683937002e-05,298.9025573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6011047363281,0.0,0.0,3.473119795671664e-05,299.3678283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6072082519531,0.0,0.0,2.565239810792264e-05,298.6424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5995483398437,0.0,0.0,3.4731117921182886e-05,298.6827697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5977478027344,0.0,0.0,0.0001647485187277,285.5326538085937,294.1499938964844,292.3549194335937,290.1893615722656,294.7399597167969,293.7129211425781,284.9125671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003514389100018,4.3956085993279694e-10,0.0003514384443406,-0.0008041745168156,0.0,0.0,0.0,-0.0019795568659901,60.0,4.513157844543457,-0.0,-8.420631303351911e-09,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139140,298.86187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6083374023437,0.0,0.0,2.7262187359156087e-05,298.8993225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6075744628906,0.0,0.0,2.870849857572466e-05,299.3641967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6139221191406,0.0,0.0,2.120404315064661e-05,298.6397399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6058959960937,0.0,0.0,2.870843127311673e-05,298.6816711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6040954589844,0.0,0.0,0.0001361796603305,285.5381774902344,294.1499938964844,292.23956298828125,290.1781311035156,294.728515625,293.70977783203125,284.9179077148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002672489790711,3.4005273596982017e-10,0.000267248658929,-0.0006267558783292,0.0,0.0,0.0,-0.0015088901855051,60.0,3.5774970054626465,-0.0,-5.753418630405349e-09,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139200,298.86187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6083374023437,0.0,0.0,2.7262187359156087e-05,298.8993225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6075744628906,0.0,0.0,2.870849857572466e-05,299.3641967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6139221191406,0.0,0.0,2.120404315064661e-05,298.6397399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6058959960937,0.0,0.0,2.870843127311673e-05,298.6816711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6040954589844,0.0,0.0,0.0001361796603305,285.5381774902344,294.1499938964844,292.23956298828125,290.1781311035156,294.728515625,293.70977783203125,284.9179077148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002672489790711,3.4005273596982017e-10,0.000267248658929,-0.0006267558783292,0.0,0.0,0.0,-0.0015088901855051,60.0,3.5774970054626465,-0.0,-5.753418630405349e-09,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139260,298.85986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.60986328125,0.0,0.0,2.0112878701183945e-05,298.8959655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.609130859375,0.0,0.0,2.117990516126156e-05,299.3605041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.61553955078125,0.0,0.0,1.5643438018742017e-05,298.6371459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.607421875,0.0,0.0,2.117985422955826e-05,298.68048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6056213378906,0.0,0.0,0.0001004675359581,285.5393981933594,294.1499938964844,292.1283569335937,290.16552734375,294.7194519042969,293.7091979980469,284.9232482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002143182791769,2.6805707653565486e-10,0.0002143180026905,-0.000490408623591,0.0,0.0,0.0,-0.0012071933597326,60.0,2.947486162185669,-0.0,-3.131504167086518e-09,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139320,298.85986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.60986328125,0.0,0.0,2.0112878701183945e-05,298.8959655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.609130859375,0.0,0.0,2.117990516126156e-05,299.3605041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.61553955078125,0.0,0.0,1.5643438018742017e-05,298.6371459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.607421875,0.0,0.0,2.117985422955826e-05,298.68048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6056213378906,0.0,0.0,0.0001004675359581,285.5393981933594,294.1499938964844,292.1283569335937,290.16552734375,294.7194519042969,293.7091979980469,284.9232482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002143182791769,2.6805707653565486e-10,0.0002143180026905,-0.000490408623591,0.0,0.0,0.0,-0.0012071933597326,60.0,2.947486162185669,-0.0,-3.131504167086518e-09,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139380,298.85748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6119384765625,0.0,0.0,1.4641901543654969e-05,298.892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6112060546875,0.0,0.0,1.5418681869050488e-05,299.3567810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.61767578125,0.0,0.0,1.1388209713913966e-05,298.6346130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.60943603515625,0.0,0.0,1.5418645489262417e-05,298.67919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.607666015625,0.0,0.0,7.31390027794987e-05,285.54217529296875,294.1499938964844,292.02215576171875,290.1517944335937,294.71502685546875,293.7096862792969,284.9283447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001560180098749,1.9513911320157007e-10,0.0001560178207,-0.0003570062690414,0.0,0.0,0.0,-0.0008788048871792,60.0,2.4062328338623047,-0.0,-1.6595850249601083e-09,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139440,298.85748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6119384765625,0.0,0.0,1.4641901543654969e-05,298.892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6112060546875,0.0,0.0,1.5418681869050488e-05,299.3567810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.61767578125,0.0,0.0,1.1388209713913966e-05,298.6346130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.60943603515625,0.0,0.0,1.5418645489262417e-05,298.67919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.607666015625,0.0,0.0,7.31390027794987e-05,285.54217529296875,294.1499938964844,292.02215576171875,290.1517944335937,294.71502685546875,293.7096862792969,284.9283447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001560180098749,1.9513911320157007e-10,0.0001560178207,-0.0003570062690414,0.0,0.0,0.0,-0.0008788048871792,60.0,2.4062328338623047,-0.0,-1.6595850249601083e-09,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139500,298.8561096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6123962402344,0.0,0.0,1.214202984556323e-05,298.8908386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6116638183594,0.0,0.0,1.2786188563040923e-05,299.3548889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6181640625,0.0,0.0,9.443854651181027e-06,298.63336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6098937988281,0.0,0.0,1.2786158549715765e-05,298.6785583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6081237792969,0.0,0.0,6.065168054192327e-05,285.5428466796875,294.1499938964844,291.9711608886719,290.14453125,294.71405029296875,293.7099304199219,284.93084716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001293815876124,1.6182336026737687e-10,0.0001293814275413,-0.0002960550191346,0.0,0.0,0.0,-0.00072876928607,60.0,2.160316467285156,-0.0,-1.1412667477728178e-09,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139560,298.8547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.61285400390625,0.0,0.0,9.657096597948112e-06,298.8890991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.61212158203125,0.0,0.0,1.0169424967898522e-05,299.35302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6186218261719,0.0,0.0,7.511117928515887e-06,298.632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6103210449219,0.0,0.0,1.0169400411541574e-05,298.6778869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6085510253906,0.0,0.0,4.823898052563891e-05,285.5434875488281,294.1499938964844,291.9217529296875,290.1370849609375,294.7131042480469,293.7101745605469,284.9333190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001029080012813,1.2871040344641926e-10,0.000102907870314,-0.000235474013607,0.0,0.0,0.0,-0.0005796503974124,60.0,1.915852308273316,-0.0,-7.21934401148871e-10,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139620,298.85186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6132507324219,0.0,0.0,5.817742021463346e-06,298.8856506347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6125183105469,0.0,0.0,6.1263845054782e-06,299.3492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6190490722656,0.0,0.0,4.524935775407357e-06,298.6295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6107177734375,0.0,0.0,6.126369953562971e-06,298.6765441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.60894775390625,0.0,0.0,2.9060694942018017e-05,285.5440979003906,294.1499938964844,291.82794189453125,290.1217041015625,294.7122802734375,293.7104187011719,284.93817138671875,0.0,0.0,0.0,0.0,1.0,1.0,-6.199199560796842e-05,7.753617192740592e-11,6.199191557243466e-05,-0.0001418520259903,0.0,0.0,0.0,-0.0003491830429993,60.0,1.503285527229309,-0.0,-2.6200733249659436e-10,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139680,298.85186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6132507324219,0.0,0.0,5.817742021463346e-06,298.8856506347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6125183105469,0.0,0.0,6.1263845054782e-06,299.3492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6190490722656,0.0,0.0,4.524935775407357e-06,298.6295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6107177734375,0.0,0.0,6.126369953562971e-06,298.6765441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.60894775390625,0.0,0.0,2.9060694942018017e-05,285.5440979003906,294.1499938964844,291.82794189453125,290.1217041015625,294.7122802734375,293.7104187011719,284.93817138671875,0.0,0.0,0.0,0.0,1.0,1.0,-6.199199560796842e-05,7.753617192740592e-11,6.199191557243466e-05,-0.0001418520259903,0.0,0.0,0.0,-0.0003491830429993,60.0,1.503285527229309,-0.0,-2.6200733249659436e-10,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139740,298.848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6131286621094,0.0,0.0,3.0789910852035973e-06,298.8821716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6123962402344,0.0,0.0,3.242337697884068e-06,299.3454895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6189270019531,0.0,0.0,2.3947843601490604e-06,298.6269226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.610595703125,0.0,0.0,3.242329967179103e-06,298.67510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6088256835937,0.0,0.0,1.5380130207631737e-05,285.5439453125,294.1499938964844,291.7415771484375,290.1058654785156,294.71221923828125,293.7104797363281,284.9428405761719,0.0,0.0,0.0,0.0,1.0,1.0,-3.280891905887984e-05,4.103550832468272e-11,3.280887540313415e-05,-7.507427653763443e-05,0.0,0.0,0.0,-0.0001848031242843,60.0,1.171347737312317,-0.0,-7.338738644557806e-11,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139800,298.848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6131286621094,0.0,0.0,3.0789910852035973e-06,298.8821716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6123962402344,0.0,0.0,3.242337697884068e-06,299.3454895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6189270019531,0.0,0.0,2.3947843601490604e-06,298.6269226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.610595703125,0.0,0.0,3.242329967179103e-06,298.67510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6088256835937,0.0,0.0,1.5380130207631737e-05,285.5439453125,294.1499938964844,291.7415771484375,290.1058654785156,294.71221923828125,293.7104797363281,284.9428405761719,0.0,0.0,0.0,0.0,1.0,1.0,-3.280891905887984e-05,4.103550832468272e-11,3.280887540313415e-05,-7.507427653763443e-05,0.0,0.0,0.0,-0.0001848031242843,60.0,1.171347737312317,-0.0,-7.338738644557806e-11,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139860,298.8457946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6131591796875,0.0,0.0,1.6112441016957746e-06,298.87872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6124267578125,0.0,0.0,1.6967236433629296e-06,299.3417053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.61895751953125,0.0,0.0,1.2531969559859135e-06,298.624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6106262207031,0.0,0.0,1.6967196643236091e-06,298.6736755371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6088562011719,0.0,0.0,8.04846149549121e-06,285.54400634765625,294.1499938964844,291.6634826660156,290.0898132324219,294.712158203125,293.71051025390625,284.9472045898437,0.0,0.0,0.0,0.0,1.0,1.0,-1.716914812277537e-05,2.147416619524556e-11,1.7169126294902526e-05,-3.928682053810917e-05,0.0,0.0,0.0,-9.670881263446064e-05,60.0,0.9567707180976868,-0.0,-2.009681310255473e-11,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139920,298.8457946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6131591796875,0.0,0.0,1.6112441016957746e-06,298.87872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6124267578125,0.0,0.0,1.6967236433629296e-06,299.3417053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.61895751953125,0.0,0.0,1.2531969559859135e-06,298.624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6106262207031,0.0,0.0,1.6967196643236091e-06,298.6736755371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6088562011719,0.0,0.0,8.04846149549121e-06,285.54400634765625,294.1499938964844,291.6634826660156,290.0898132324219,294.712158203125,293.71051025390625,284.9472045898437,0.0,0.0,0.0,0.0,1.0,1.0,-1.716914812277537e-05,2.147416619524556e-11,1.7169126294902526e-05,-3.928682053810917e-05,0.0,0.0,0.0,-9.670881263446064e-05,60.0,0.9567707180976868,-0.0,-2.009681310255473e-11,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139980,298.8427124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6131591796875,0.0,0.0,6.872106155242363e-07,298.8753356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6124267578125,0.0,0.0,7.236684496092494e-07,299.3379821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.61895751953125,0.0,0.0,5.345001454770681e-07,298.62158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6106262207031,0.0,0.0,7.236667443066835e-07,298.67218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6088562011719,0.0,0.0,3.432743824305362e-06,285.54400634765625,294.1499938964844,291.5944519042969,290.0738220214844,294.712158203125,293.71051025390625,284.95135498046875,0.0,0.0,0.0,0.0,1.0,1.0,-7.323002137127332e-06,9.159145664128232e-12,7.322993042180315e-06,-1.6756521290517412e-05,0.0,0.0,0.0,-4.124830593355e-05,60.0,0.8045067191123962,-0.0,-3.6558152338717065e-12,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140040,298.8427124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6131591796875,0.0,0.0,6.872106155242363e-07,298.8753356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6124267578125,0.0,0.0,7.236684496092494e-07,299.3379821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.61895751953125,0.0,0.0,5.345001454770681e-07,298.62158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6106262207031,0.0,0.0,7.236667443066835e-07,298.67218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6088562011719,0.0,0.0,3.432743824305362e-06,285.54400634765625,294.1499938964844,291.5944519042969,290.0738220214844,294.712158203125,293.71051025390625,284.95135498046875,0.0,0.0,0.0,0.0,1.0,1.0,-7.323002137127332e-06,9.159145664128232e-12,7.322993042180315e-06,-1.6756521290517412e-05,0.0,0.0,0.0,-4.124830593355e-05,60.0,0.8045067191123962,-0.0,-3.6558152338717065e-12,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140100,298.8411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6131591796875,0.0,0.0,2.237472500610238e-07,298.87359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6124267578125,0.0,0.0,2.3561747752864906e-07,299.3360900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.61895751953125,0.0,0.0,1.7402662422227877e-07,298.6202697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6106262207031,0.0,0.0,2.3561692330531522e-07,298.67144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6088562011719,0.0,0.0,1.1176588259331766e-06,285.54400634765625,294.1499938964844,291.5635986328125,290.0659484863281,294.712158203125,293.71051025390625,284.9534912109375,0.0,0.0,0.0,0.0,1.0,1.0,-2.384395202170708e-06,2.982232082809899e-12,2.3843922463129275e-06,-5.455907739815302e-06,0.0,0.0,0.0,-1.3430588296614587e-05,60.0,0.7182170152664185,-0.0,-3.875430250148415e-13,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140160,298.83966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6131591796875,0.0,0.0,1.662244955014103e-07,298.8719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6124267578125,0.0,0.0,1.7504302718407416e-07,299.334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.61895751953125,0.0,0.0,1.292864482138612e-07,298.6189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6106262207031,0.0,0.0,1.7504261506928742e-07,298.6706848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6088562011719,0.0,0.0,8.303220511152176e-07,285.54400634765625,294.1499938964844,291.53533935546875,290.0581359863281,294.712158203125,293.71051025390625,284.9554443359375,0.0,0.0,0.0,0.0,1.0,1.0,-1.7725074030749963e-06,2.2166342112522885e-12,1.772505129338242e-06,-4.055074896314181e-06,0.0,0.0,0.0,-9.983836207538843e-06,60.0,0.6768941879272461,-0.0,-2.1389202800418962e-13,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
