time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18140220,298.8365783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6131591796875,0.0,0.0,1.5449256096644604e-08,298.8685913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6124267578125,0.0,0.0,1.6268868918700722e-08,299.3305358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.61895751953125,0.0,0.0,1.2016156070160378e-08,298.6162414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6106262207031,0.0,0.0,1.626883161520709e-08,298.669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6088562011719,0.0,0.0,7.717188310607528e-08,285.54400634765625,294.1499938964844,291.4869079589844,290.0429992675781,294.712158203125,293.71051025390625,284.9593505859375,0.0,0.0,0.0,0.0,1.0,1.0,-1.646716185632613e-07,2.059447854222893e-13,1.646714196112953e-07,-3.7677355635423737e-07,0.0,0.0,0.0,-9.275390766561032e-07,60.0,0.5873019695281982,-0.0,-1.8476499085047504e-15,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140280,298.8365783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6131591796875,0.0,0.0,1.5449256096644604e-08,298.8685913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6124267578125,0.0,0.0,1.6268868918700722e-08,299.3305358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.61895751953125,0.0,0.0,1.2016156070160378e-08,298.6162414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6106262207031,0.0,0.0,1.626883161520709e-08,298.669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6088562011719,0.0,0.0,7.717188310607528e-08,285.54400634765625,294.1499938964844,291.4869079589844,290.0429992675781,294.712158203125,293.71051025390625,284.9593505859375,0.0,0.0,0.0,0.0,1.0,1.0,-1.646716185632613e-07,2.059447854222893e-13,1.646714196112953e-07,-3.7677355635423737e-07,0.0,0.0,0.0,-9.275390766561032e-07,60.0,0.5873019695281982,-0.0,-1.8476499085047504e-15,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140340,298.8335876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6131591796875,0.0,0.0,5.8614917364252506e-09,298.8653259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6124267578125,0.0,0.0,6.17245543566014e-09,299.3268737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.61895751953125,0.0,0.0,4.558963873080302e-09,298.6136169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6106262207031,0.0,0.0,6.172440780716215e-09,298.6676940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6088562011719,0.0,0.0,2.927923326012661e-08,285.54400634765625,294.1499938964844,291.45001220703125,290.028564453125,294.712158203125,293.71051025390625,284.9630432128906,0.0,0.0,0.0,0.0,1.0,1.0,-6.301133481656508e-08,7.8671559555505e-14,6.301125665686413e-08,-1.4382064250639814e-07,0.0,0.0,0.0,-3.548339009284973e-07,60.0,0.5330987572669983,-0.0,-2.6596278678413395e-16,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140400,298.8335876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6131591796875,0.0,0.0,5.8614917364252506e-09,298.8653259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6124267578125,0.0,0.0,6.17245543566014e-09,299.3268737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.61895751953125,0.0,0.0,4.558963873080302e-09,298.6136169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6106262207031,0.0,0.0,6.172440780716215e-09,298.6676940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6088562011719,0.0,0.0,2.927923326012661e-08,285.54400634765625,294.1499938964844,291.45001220703125,290.028564453125,294.712158203125,293.71051025390625,284.9630432128906,0.0,0.0,0.0,0.0,1.0,1.0,-6.301133481656508e-08,7.8671559555505e-14,6.301125665686413e-08,-1.4382064250639814e-07,0.0,0.0,0.0,-3.548339009284973e-07,60.0,0.5330987572669983,-0.0,-2.6596278678413395e-16,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140460,298.8306579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6131591796875,0.0,0.0,2.2910244812379688e-09,298.8621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6124267578125,0.0,0.0,2.4125677011710422e-09,299.3232727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.61895751953125,0.0,0.0,1.7819179465305979e-09,298.6110534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6106262207031,0.0,0.0,2.412561928011314e-09,298.66619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6088562011719,0.0,0.0,1.1444089231815724e-08,285.54400634765625,294.1499938964844,291.4195251464844,290.013671875,294.712158203125,293.71051025390625,284.9664611816406,0.0,0.0,0.0,0.0,1.0,1.0,-2.482011041138321e-08,3.0974649792769524e-14,2.4820080213316945e-08,-5.6527330372091456e-08,0.0,0.0,0.0,-1.3975659385323524e-07,60.0,0.4901996254920959,-0.0,-4.063160137952735e-17,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140520,298.8306579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6131591796875,0.0,0.0,2.2910244812379688e-09,298.8621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6124267578125,0.0,0.0,2.4125677011710422e-09,299.3232727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.61895751953125,0.0,0.0,1.7819179465305979e-09,298.6110534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6106262207031,0.0,0.0,2.412561928011314e-09,298.66619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6088562011719,0.0,0.0,1.1444089231815724e-08,285.54400634765625,294.1499938964844,291.4195251464844,290.013671875,294.712158203125,293.71051025390625,284.9664611816406,0.0,0.0,0.0,0.0,1.0,1.0,-2.482011041138321e-08,3.0974649792769524e-14,2.4820080213316945e-08,-5.6527330372091456e-08,0.0,0.0,0.0,-1.3975659385323524e-07,60.0,0.4901996254920959,-0.0,-4.063160137952735e-17,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140580,298.8277893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6131591796875,0.0,0.0,9.63483848259727e-10,298.8591003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6124267578125,0.0,0.0,1.014598516313469e-09,299.3197021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.61895751953125,0.0,0.0,7.49380557607537e-10,298.6085510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6106262207031,0.0,0.0,1.014596184845118e-09,298.66473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6088562011719,0.0,0.0,4.812779508256426e-09,285.54400634765625,294.1499938964844,291.3898620605469,289.9969787597656,294.712158203125,293.71051025390625,284.9696960449219,0.0,0.0,0.0,0.0,1.0,1.0,-1.0441548070616593e-08,1.2983927491104151e-14,1.0441535636118717e-08,-2.3776784985329872e-08,0.0,0.0,0.0,-5.8775185607373714e-08,60.0,0.4536853730678558,-0.0,-7.18610262023299e-18,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140640,298.8277893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6131591796875,0.0,0.0,9.63483848259727e-10,298.8591003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6124267578125,0.0,0.0,1.014598516313469e-09,299.3197021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.61895751953125,0.0,0.0,7.49380557607537e-10,298.6085510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6106262207031,0.0,0.0,1.014596184845118e-09,298.66473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6088562011719,0.0,0.0,4.812779508256426e-09,285.54400634765625,294.1499938964844,291.3898620605469,289.9969787597656,294.712158203125,293.71051025390625,284.9696960449219,0.0,0.0,0.0,0.0,1.0,1.0,-1.0441548070616593e-08,1.2983927491104151e-14,1.0441535636118717e-08,-2.3776784985329872e-08,0.0,0.0,0.0,-5.8775185607373714e-08,60.0,0.4536853730678558,-0.0,-7.18610262023299e-18,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140700,298.8263854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6131591796875,0.0,0.0,5.89705340114932e-10,298.8575744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6124267578125,0.0,0.0,6.20990314725844e-10,299.3179626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.61895751953125,0.0,0.0,4.586622748270486e-10,298.6073303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6106262207031,0.0,0.0,6.20988871435912e-10,298.6640014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6088562011719,0.0,0.0,2.945687027633425e-09,285.54400634765625,294.1499938964844,291.3753356933594,289.988037109375,294.712158203125,293.71051025390625,284.9712829589844,0.0,0.0,0.0,0.0,1.0,1.0,-6.386103645894536e-09,7.962520515169842e-15,6.386095652288759e-09,-1.4546277071758597e-08,0.0,0.0,0.0,-3.595778252929449e-08,60.0,0.4367722868919372,-0.0,-2.691997265007887e-18,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140760,298.8249816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6131591796875,0.0,0.0,3.5586988911262536e-10,298.8560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6124267578125,0.0,0.0,3.747494814465568e-10,299.3161926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.61895751953125,0.0,0.0,2.7678925818008793e-10,298.6061096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6106262207031,0.0,0.0,3.747485932681371e-10,298.66326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6088562011719,0.0,0.0,1.777635816324618e-09,285.54400634765625,294.1499938964844,291.3609924316406,289.97869873046875,294.712158203125,293.71051025390625,284.9728088378906,0.0,0.0,0.0,0.0,1.0,1.0,-3.850893381951437e-09,4.834543884473484e-15,3.8508884969701285e-09,-8.773409554407863e-09,0.0,0.0,0.0,-2.1682353690266613e-08,60.0,0.4206394851207733,-0.0,-9.803632950595793e-19,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140820,298.8222045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6131591796875,0.0,0.0,1.2305781393884274e-10,298.85308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6124267578125,0.0,0.0,1.2958627226833386e-10,299.3127136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.61895751953125,0.0,0.0,9.571217429726886e-11,298.6036682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6106262207031,0.0,0.0,1.2958596695700209e-10,298.6618347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6088562011719,0.0,0.0,6.14696515910395e-10,285.54400634765625,294.1499938964844,291.3329772949219,289.95904541015625,294.712158203125,293.71051025390625,284.9757995605469,0.0,0.0,0.0,0.0,1.0,1.0,-1.331344479105212e-09,1.6612914369222532e-15,1.331342813770675e-09,-3.0349784907457433e-09,0.0,0.0,0.0,-7.508788257837296e-09,60.0,0.3900079131126404,-0.0,-1.1722572289023937e-19,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140880,298.8222045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6131591796875,0.0,0.0,1.2305781393884274e-10,298.85308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6124267578125,0.0,0.0,1.2958627226833386e-10,299.3127136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.61895751953125,0.0,0.0,9.571217429726886e-11,298.6036682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6106262207031,0.0,0.0,1.2958596695700209e-10,298.6618347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6088562011719,0.0,0.0,6.14696515910395e-10,285.54400634765625,294.1499938964844,291.3329772949219,289.95904541015625,294.712158203125,293.71051025390625,284.9757995605469,0.0,0.0,0.0,0.0,1.0,1.0,-1.331344479105212e-09,1.6612914369222532e-15,1.331342813770675e-09,-3.0349784907457433e-09,0.0,0.0,0.0,-7.508788257837296e-09,60.0,0.3900079131126404,-0.0,-1.1722572289023937e-19,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140940,298.81939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.613037109375,0.0,0.0,2.046699615343428e-12,298.85009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6123046875,0.0,0.0,2.15528094503481e-12,299.3092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.61883544921875,0.0,0.0,1.591886453385094e-12,298.60125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6105041503906,0.0,0.0,2.1552759577048164e-12,298.6603698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6087341308594,0.0,0.0,1.0223642245288378e-11,285.5438232421875,294.1499938964844,291.3057861328125,289.93817138671875,294.71221923828125,293.7104797363281,284.9787902832031,0.0,0.0,0.0,0.0,1.0,1.0,-2.4828828229517264e-11,3.1122650694972965e-17,2.4828797004494696e-11,-5.5749752037037575e-11,0.0,0.0,0.0,-1.4551915228366852e-10,60.0,0.3595279455184936,-0.0,-3.242744648454322e-23,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141000,298.81939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.613037109375,0.0,0.0,2.046699615343428e-12,298.85009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6123046875,0.0,0.0,2.15528094503481e-12,299.3092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.61883544921875,0.0,0.0,1.591886453385094e-12,298.60125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6105041503906,0.0,0.0,2.1552759577048164e-12,298.6603698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6087341308594,0.0,0.0,1.0223642245288378e-11,285.5438232421875,294.1499938964844,291.3057861328125,289.93817138671875,294.71221923828125,293.7104797363281,284.9787902832031,0.0,0.0,0.0,0.0,1.0,1.0,-2.4828828229517264e-11,3.1122650694972965e-17,2.4828797004494696e-11,-5.5749752037037575e-11,0.0,0.0,0.0,-1.4551915228366852e-10,60.0,0.3595279455184936,-0.0,-3.242744648454322e-23,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141060,298.8167419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.613037109375,0.0,0.0,7.675123557537855e-13,298.8472595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6123046875,0.0,0.0,8.08230381493108e-13,299.3058166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6188049316406,0.0,0.0,5.969574335719374e-13,298.59893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6105041503906,0.0,0.0,8.082284841393061e-13,298.65899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6087341308594,0.0,0.0,3.833865950403359e-12,285.5438232421875,294.1499938964844,291.27947998046875,289.916259765625,294.71221923828125,293.7104797363281,284.9813232421875,0.0,0.0,0.0,0.0,1.0,1.0,-1.4540745343905036e-11,-1.539210239213161e-17,1.454076095641632e-11,-2.831299951433497e-11,0.0,0.0,0.0,-7.275957614183426e-11,60.0,0.3368913531303406,-0.0,-4.560109464673664e-24,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141120,298.8167419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.613037109375,0.0,0.0,7.675123557537855e-13,298.8472595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6123046875,0.0,0.0,8.08230381493108e-13,299.3058166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6188049316406,0.0,0.0,5.969574335719374e-13,298.59893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6105041503906,0.0,0.0,8.082284841393061e-13,298.65899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6087341308594,0.0,0.0,3.833865950403359e-12,285.5438232421875,294.1499938964844,291.27947998046875,289.916259765625,294.71221923828125,293.7104797363281,284.9813232421875,0.0,0.0,0.0,0.0,1.0,1.0,-1.4540745343905036e-11,-1.539210239213161e-17,1.454076095641632e-11,-2.831299951433497e-11,0.0,0.0,0.0,-7.275957614183426e-11,60.0,0.3368913531303406,-0.0,-4.560109464673664e-24,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141180,298.8140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.613037109375,0.0,0.0,7.675123557537855e-13,298.84442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6122741699219,0.0,0.0,8.08230381493108e-13,299.30242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6188049316406,0.0,0.0,5.969574335719374e-13,298.5966491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6105041503906,0.0,0.0,8.082284841393061e-13,298.6575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6087341308594,0.0,0.0,3.833865950403359e-12,285.5438232421875,294.1499938964844,291.2540588378906,289.8935241699219,294.71221923828125,293.7104797363281,284.9838256835937,0.0,0.0,0.0,0.0,1.0,1.0,-6.574229008404764e-12,8.794015999582966e-18,6.574220334787384e-12,-1.530202874133746e-11,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,0.3152466416358948,-0.0,-4.560109464673664e-24,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141240,298.8140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.613037109375,0.0,0.0,7.675123557537855e-13,298.84442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6122741699219,0.0,0.0,8.08230381493108e-13,299.30242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6188049316406,0.0,0.0,5.969574335719374e-13,298.5966491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6105041503906,0.0,0.0,8.082284841393061e-13,298.6575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6087341308594,0.0,0.0,3.833865950403359e-12,285.5438232421875,294.1499938964844,291.2540588378906,289.8935241699219,294.71221923828125,293.7104797363281,284.9838256835937,0.0,0.0,0.0,0.0,1.0,1.0,-6.574229008404764e-12,8.794015999582966e-18,6.574220334787384e-12,-1.530202874133746e-11,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,0.3152466416358948,-0.0,-4.560109464673664e-24,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141300,298.8127746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.613037109375,0.0,0.0,5.11674903835857e-13,298.843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6122741699219,0.0,0.0,5.38820236258703e-13,299.3007507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6188049316406,0.0,0.0,3.979716133462735e-13,298.59552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6105041503906,0.0,0.0,5.388189894262041e-13,298.65692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6087341308594,0.0,0.0,2.5559105613220945e-12,285.5438232421875,294.1499938964844,291.2416687011719,289.88189697265625,294.71221923828125,293.7104797363281,284.9849853515625,0.0,0.0,0.0,0.0,1.0,1.0,-3.974379853000087e-12,5.515868212762349e-18,3.9743746488296594e-12,-9.283570440166145e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.3052334189414978,-0.0,-2.0267154052839512e-24,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141360,298.8114929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.613037109375,0.0,0.0,2.558374519179285e-13,298.8416442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6122741699219,0.0,0.0,2.6941011812935133e-13,299.2991027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6188049316406,0.0,0.0,1.989858066731368e-13,298.59442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6105041503906,0.0,0.0,2.6940949471310205e-13,298.6562194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6087341308594,0.0,0.0,1.2779552806610472e-12,285.5438232421875,294.1499938964844,291.2295227050781,289.8701171875,294.71221923828125,293.7104797363281,284.98614501953125,0.0,0.0,0.0,0.0,1.0,1.0,-4.030037154684196e-12,4.89745392474729e-18,4.030032384194637e-12,-7.602094301284446e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.2955972850322723,-0.0,-5.066788513209878e-25,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141420,298.80889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.613037109375,0.0,0.0,2.558374519179285e-13,298.8388977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6122741699219,0.0,0.0,2.6941011812935133e-13,299.2957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6188049316406,0.0,0.0,1.989858066731368e-13,298.5921936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6105041503906,0.0,0.0,2.6940949471310205e-13,298.6548767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6087341308594,0.0,0.0,1.2779552806610472e-12,285.5438232421875,294.1499938964844,291.2059020996094,289.8462219238281,294.71221923828125,293.7104797363281,284.98834228515625,0.0,0.0,0.0,0.0,1.0,1.0,-1.3745311312762798e-12,2.2377224938932592e-18,1.3745288544517176e-12,-3.265113440037437e-12,0.0,0.0,0.0,0.0,60.0,0.2770571112632751,-0.0,-5.066788513209878e-25,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141480,298.80889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.613037109375,0.0,0.0,2.558374519179285e-13,298.8388977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6122741699219,0.0,0.0,2.6941011812935133e-13,299.2957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6188049316406,0.0,0.0,1.989858066731368e-13,298.5921936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6105041503906,0.0,0.0,2.6940949471310205e-13,298.6548767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6087341308594,0.0,0.0,1.2779552806610472e-12,285.5438232421875,294.1499938964844,291.2059020996094,289.8462219238281,294.71221923828125,293.7104797363281,284.98834228515625,0.0,0.0,0.0,0.0,1.0,1.0,-1.3745311312762798e-12,2.2377224938932592e-18,1.3745288544517176e-12,-3.265113440037437e-12,0.0,0.0,0.0,0.0,60.0,0.2770571112632751,-0.0,-5.066788513209878e-25,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141540,298.80633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.613037109375,0.0,0.0,2.558374519179285e-13,298.836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6122741699219,0.0,0.0,2.6941011812935133e-13,299.29248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6188049316406,0.0,0.0,1.989858066731368e-13,298.5899963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6105041503906,0.0,0.0,2.6940949471310205e-13,298.6535339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6087341308594,0.0,0.0,1.2779552806610472e-12,285.5438232421875,294.1499938964844,291.1831970214844,289.822021484375,294.71221923828125,293.7104797363281,284.99041748046875,0.0,0.0,0.0,0.0,1.0,1.0,1.3366321938157457e-12,1.9640319262987373e-19,-1.33663241065618e-12,-6.096093681934311e-13,0.0,0.0,0.0,0.0,60.0,0.2601075768470764,-0.0,-5.066788513209878e-25,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141600,298.80633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.613037109375,0.0,0.0,2.558374519179285e-13,298.836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6122741699219,0.0,0.0,2.6941011812935133e-13,299.29248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6188049316406,0.0,0.0,1.989858066731368e-13,298.5899963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6105041503906,0.0,0.0,2.6940949471310205e-13,298.6535339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6087341308594,0.0,0.0,1.2779552806610472e-12,285.5438232421875,294.1499938964844,291.1831970214844,289.822021484375,294.71221923828125,293.7104797363281,284.99041748046875,0.0,0.0,0.0,0.0,1.0,1.0,1.3366321938157457e-12,1.9640319262987373e-19,-1.33663241065618e-12,-6.096093681934311e-13,0.0,0.0,0.0,0.0,60.0,0.2601075768470764,-0.0,-5.066788513209878e-25,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141660,298.8038024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6130065917969,0.0,0.0,2.558374519179285e-13,298.83349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6122741699219,0.0,0.0,2.6941011812935133e-13,299.2892150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6188049316406,0.0,0.0,1.989858066731368e-13,298.5878295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6105041503906,0.0,0.0,2.6940949471310205e-13,298.6521911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6087341308594,0.0,0.0,1.2779552806610472e-12,285.5438232421875,294.1499938964844,291.16143798828125,289.7977294921875,294.71221923828125,293.7104797363281,284.99237060546875,0.0,0.0,0.0,0.0,1.0,1.0,-1.3745311312762798e-12,2.2377237346641777e-18,1.3745288544517176e-12,-3.265113440037437e-12,0.0,0.0,0.0,0.0,60.0,0.2446152418851852,-0.0,-5.066788513209878e-25,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141720,298.8038024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6130065917969,0.0,0.0,2.558374519179285e-13,298.83349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6122741699219,0.0,0.0,2.6941011812935133e-13,299.2892150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6188049316406,0.0,0.0,1.989858066731368e-13,298.5878295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6105041503906,0.0,0.0,2.6940949471310205e-13,298.6521911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6087341308594,0.0,0.0,1.2779552806610472e-12,285.5438232421875,294.1499938964844,291.16143798828125,289.7977294921875,294.71221923828125,293.7104797363281,284.99237060546875,0.0,0.0,0.0,0.0,1.0,1.0,-1.3745311312762798e-12,2.2377237346641777e-18,1.3745288544517176e-12,-3.265113440037437e-12,0.0,0.0,0.0,0.0,60.0,0.2446152418851852,-0.0,-5.066788513209878e-25,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141780,298.8013000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.613037109375,0.0,0.0,2.558374519179285e-13,298.8308410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6122741699219,0.0,0.0,2.6941011812935133e-13,299.2859802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6188049316406,0.0,0.0,1.989858066731368e-13,298.5857238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6105041503906,0.0,0.0,2.6940949471310205e-13,298.65087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6087341308594,0.0,0.0,1.2779552806610472e-12,285.5438232421875,294.1499938964844,291.1406555175781,289.7734680175781,294.71221923828125,293.7104797363281,284.994140625,0.0,0.0,0.0,0.0,1.0,1.0,1.3366321938157457e-12,1.964042395303365e-19,-1.33663241065618e-12,-6.096093681934311e-13,0.0,0.0,0.0,0.0,60.0,0.230640560388565,-0.0,-5.066788513209878e-25,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141840,298.8013000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.613037109375,0.0,0.0,2.558374519179285e-13,298.8308410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6122741699219,0.0,0.0,2.6941011812935133e-13,299.2859802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6188049316406,0.0,0.0,1.989858066731368e-13,298.5857238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6105041503906,0.0,0.0,2.6940949471310205e-13,298.65087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6087341308594,0.0,0.0,1.2779552806610472e-12,285.5438232421875,294.1499938964844,291.1406555175781,289.7734680175781,294.71221923828125,293.7104797363281,284.994140625,0.0,0.0,0.0,0.0,1.0,1.0,1.3366321938157457e-12,1.964042395303365e-19,-1.33663241065618e-12,-6.096093681934311e-13,0.0,0.0,0.0,0.0,60.0,0.230640560388565,-0.0,-5.066788513209878e-25,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141900,298.8000793457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6130065917969,0.0,0.0,2.558374519179285e-13,298.8295288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6122741699219,0.0,0.0,2.6941011812935133e-13,299.28436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6188049316406,0.0,0.0,1.989858066731368e-13,298.58465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6105041503906,0.0,0.0,2.6940949471310205e-13,298.6502380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6087341308594,0.0,0.0,1.2779552806610472e-12,285.5438232421875,294.1499938964844,291.1306457519531,289.76141357421875,294.71221923828125,293.7104797363281,284.9949645996094,0.0,0.0,0.0,0.0,1.0,1.0,1.3366321938157457e-12,1.9640523473201097e-19,-1.33663241065618e-12,-6.096093681934311e-13,0.0,0.0,0.0,0.0,60.0,0.2242731004953384,-0.0,-5.066788513209878e-25,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141960,298.798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6130065917969,0.0,0.0,2.558374519179285e-13,298.8282165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6122741699219,0.0,0.0,2.6941011812935133e-13,299.28277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6188049316406,0.0,0.0,1.989858066731368e-13,298.5836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6105041503906,0.0,0.0,2.6940949471310205e-13,298.6495666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6087341308594,0.0,0.0,1.2779552806610472e-12,285.5437927246094,294.1499938964844,291.120849609375,289.7494506835937,294.71221923828125,293.7104797363281,284.9957580566406,0.0,0.0,0.0,0.0,1.0,1.0,1.3366321938157457e-12,1.9640622993368545e-19,-1.33663241065618e-12,-6.096093681934311e-13,0.0,0.0,0.0,0.0,60.0,0.2180920541286468,-0.0,-5.066788513209878e-25,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142020,298.7963562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6130065917969,0.0,0.0,0.0,298.8256225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6122741699219,0.0,0.0,0.0,299.2795715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6188049316406,0.0,0.0,0.0,298.5815124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6105041503906,0.0,0.0,0.0,298.6482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6087341308594,0.0,0.0,0.0,285.5437927246094,294.1499938964844,291.10205078125,289.725830078125,294.71221923828125,293.7104797363281,284.99737548828125,0.0,0.0,0.0,0.0,1.0,1.0,1.280975000551854e-12,-4.2200593843105177e-19,-1.2809745668709849e-12,1.071867312789354e-12,0.0,0.0,0.0,0.0,60.0,0.2055606245994568,-0.0,-0.0,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142080,298.7963562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6130065917969,0.0,0.0,0.0,298.8256225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6122741699219,0.0,0.0,0.0,299.2795715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6188049316406,0.0,0.0,0.0,298.5815124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6105041503906,0.0,0.0,0.0,298.6482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6087341308594,0.0,0.0,0.0,285.5437927246094,294.1499938964844,291.10205078125,289.725830078125,294.71221923828125,293.7104797363281,284.99737548828125,0.0,0.0,0.0,0.0,1.0,1.0,1.280975000551854e-12,-4.2200593843105177e-19,-1.2809745668709849e-12,1.071867312789354e-12,0.0,0.0,0.0,0.0,60.0,0.2055606245994568,-0.0,-0.0,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142140,298.7938842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6130065917969,0.0,0.0,2.558374519179285e-13,298.8229675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6122741699219,0.0,0.0,2.6941011812935133e-13,299.2763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6188049316406,0.0,0.0,1.989858066731368e-13,298.57940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6105041503906,0.0,0.0,2.6940949471310205e-13,298.64697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6087341308594,0.0,0.0,1.2779552806610472e-12,285.5437927246094,294.1499938964844,291.0842590332031,289.7027893066406,294.71221923828125,293.7104797363281,284.9990539550781,0.0,0.0,0.0,0.0,1.0,1.0,1.3366321938157457e-12,1.9640683739444784e-19,-1.33663241065618e-12,-6.096093681934311e-13,0.0,0.0,0.0,0.0,60.0,0.1925113797187805,-0.0,-5.066788513209878e-25,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142200,298.7938842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6130065917969,0.0,0.0,2.558374519179285e-13,298.8229675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6122741699219,0.0,0.0,2.6941011812935133e-13,299.2763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6188049316406,0.0,0.0,1.989858066731368e-13,298.57940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6105041503906,0.0,0.0,2.6940949471310205e-13,298.64697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6087341308594,0.0,0.0,1.2779552806610472e-12,285.5437927246094,294.1499938964844,291.0842590332031,289.7027893066406,294.71221923828125,293.7104797363281,284.9990539550781,0.0,0.0,0.0,0.0,1.0,1.0,1.3366321938157457e-12,1.9640683739444784e-19,-1.33663241065618e-12,-6.096093681934311e-13,0.0,0.0,0.0,0.0,60.0,0.1925113797187805,-0.0,-5.066788513209878e-25,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142260,298.7914428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6130065917969,0.0,0.0,2.558374519179285e-13,298.8204040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6122741699219,0.0,0.0,2.6941011812935133e-13,299.273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6188049316406,0.0,0.0,1.989858066731368e-13,298.57733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6105041503906,0.0,0.0,2.6940949471310205e-13,298.64569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6087341308594,0.0,0.0,1.2779552806610472e-12,285.5437927246094,294.1499938964844,291.0675048828125,289.6805419921875,294.71221923828125,293.7104797363281,285.0005187988281,0.0,0.0,0.0,0.0,1.0,1.0,3.992138217223662e-12,-2.4633256662094402e-18,-3.992136048819317e-12,3.727371276213143e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.181258425116539,-0.0,-5.066788513209878e-25,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142320,298.7914428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6130065917969,0.0,0.0,2.558374519179285e-13,298.8204040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6122741699219,0.0,0.0,2.6941011812935133e-13,299.273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6188049316406,0.0,0.0,1.989858066731368e-13,298.57733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6105041503906,0.0,0.0,2.6940949471310205e-13,298.64569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6087341308594,0.0,0.0,1.2779552806610472e-12,285.5437927246094,294.1499938964844,291.0675048828125,289.6805419921875,294.71221923828125,293.7104797363281,285.0005187988281,0.0,0.0,0.0,0.0,1.0,1.0,3.992138217223662e-12,-2.4633256662094402e-18,-3.992136048819317e-12,3.727371276213143e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.181258425116539,-0.0,-5.066788513209878e-25,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142380,298.7890014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6130065917969,0.0,0.0,0.0,298.8178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6122741699219,0.0,0.0,0.0,299.27001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6188049316406,0.0,0.0,0.0,298.57525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6105041503906,0.0,0.0,0.0,298.6443786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6087341308594,0.0,0.0,0.0,285.5437927246094,294.1499938964844,291.0517578125,289.6592102050781,294.71221923828125,293.7104797363281,285.001953125,0.0,0.0,0.0,0.0,1.0,1.0,1.280975000551854e-12,-4.2200586088286944e-19,-1.2809745668709849e-12,1.071867312789354e-12,0.0,0.0,0.0,0.0,60.0,0.1703401803970337,-0.0,-0.0,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142440,298.7890014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6130065917969,0.0,0.0,0.0,298.8178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6122741699219,0.0,0.0,0.0,299.27001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6188049316406,0.0,0.0,0.0,298.57525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6105041503906,0.0,0.0,0.0,298.6443786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6087341308594,0.0,0.0,0.0,285.5437927246094,294.1499938964844,291.0517578125,289.6592102050781,294.71221923828125,293.7104797363281,285.001953125,0.0,0.0,0.0,0.0,1.0,1.0,1.280975000551854e-12,-4.2200586088286944e-19,-1.2809745668709849e-12,1.071867312789354e-12,0.0,0.0,0.0,0.0,60.0,0.1703401803970337,-0.0,-0.0,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142500,298.78778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6130065917969,0.0,0.0,0.0,298.8165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6122741699219,0.0,0.0,0.0,299.2684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6188049316406,0.0,0.0,0.0,298.5742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6105041503906,0.0,0.0,0.0,298.6437683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6087341308594,0.0,0.0,0.0,285.5437927246094,294.1499938964844,291.0443115234375,289.6489562988281,294.71221923828125,293.7104797363281,285.0026550292969,0.0,0.0,0.0,0.0,1.0,1.0,1.280975000551854e-12,-4.220056282383221e-19,-1.2809745668709849e-12,1.071867312789354e-12,0.0,0.0,0.0,0.0,60.0,0.1651756465435028,-0.0,-0.0,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
