time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18142560,298.7865600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6130065917969,0.0,0.0,0.0,298.81524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6122741699219,0.0,0.0,0.0,299.266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6188049316406,0.0,0.0,0.0,298.5732116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6105041503906,0.0,0.0,0.0,298.64312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6087341308594,0.0,0.0,0.0,285.5437927246094,294.1499938964844,291.037109375,289.6390075683594,294.71221923828125,293.7104797363281,285.0033264160156,0.0,0.0,0.0,0.0,1.0,1.0,1.280975000551854e-12,-4.220057574852928e-19,-1.2809745668709849e-12,1.071867312789354e-12,0.0,0.0,0.0,0.0,60.0,0.1601451635360717,-0.0,-0.0,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142620,298.7841491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6130065917969,0.0,0.0,0.0,298.8127136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6122741699219,0.0,0.0,0.0,299.2637023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6188049316406,0.0,0.0,0.0,298.5711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6105041503906,0.0,0.0,0.0,298.641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6087341308594,0.0,0.0,0.0,285.5437927246094,294.1499938964844,291.0235290527344,289.6200866699219,294.71221923828125,293.7104797363281,285.004638671875,0.0,0.0,0.0,0.0,1.0,1.0,1.280975000551854e-12,-4.2200591258165763e-19,-1.2809745668709849e-12,1.071867312789354e-12,0.0,0.0,0.0,0.0,60.0,0.1503679007291793,-0.0,-0.0,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142680,298.7841491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6130065917969,0.0,0.0,0.0,298.8127136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6122741699219,0.0,0.0,0.0,299.2637023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6188049316406,0.0,0.0,0.0,298.5711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6105041503906,0.0,0.0,0.0,298.641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6087341308594,0.0,0.0,0.0,285.5437927246094,294.1499938964844,291.0235290527344,289.6200866699219,294.71221923828125,293.7104797363281,285.004638671875,0.0,0.0,0.0,0.0,1.0,1.0,1.280975000551854e-12,-4.2200591258165763e-19,-1.2809745668709849e-12,1.071867312789354e-12,0.0,0.0,0.0,0.0,60.0,0.1503679007291793,-0.0,-0.0,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142740,298.78173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6130065917969,0.0,0.0,0.0,298.8101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6122741699219,0.0,0.0,0.0,299.26055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6188049316406,0.0,0.0,0.0,298.56915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6105041503906,0.0,0.0,0.0,298.6405639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6087341308594,0.0,0.0,0.0,285.5437927246094,294.1499938964844,291.01104736328125,289.6026611328125,294.71221923828125,293.7104797363281,285.005859375,0.0,0.0,0.0,0.0,1.0,1.0,1.280975000551854e-12,-4.220060676780225e-19,-1.2809745668709849e-12,1.071867312789354e-12,0.0,0.0,0.0,0.0,60.0,0.1412255465984344,-0.0,-0.0,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142800,298.78173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6130065917969,0.0,0.0,0.0,298.8101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6122741699219,0.0,0.0,0.0,299.26055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6188049316406,0.0,0.0,0.0,298.56915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6105041503906,0.0,0.0,0.0,298.6405639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6087341308594,0.0,0.0,0.0,285.5437927246094,294.1499938964844,291.01104736328125,289.6026611328125,294.71221923828125,293.7104797363281,285.005859375,0.0,0.0,0.0,0.0,1.0,1.0,1.280975000551854e-12,-4.220060676780225e-19,-1.2809745668709849e-12,1.071867312789354e-12,0.0,0.0,0.0,0.0,60.0,0.1412255465984344,-0.0,-0.0,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142860,298.77935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6130065917969,0.0,0.0,2.558374519179285e-13,298.8076477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6122741699219,0.0,0.0,2.6941011812935133e-13,299.2574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6188049316406,0.0,0.0,1.989858066731368e-13,298.5671691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6105041503906,0.0,0.0,2.6940949471310205e-13,298.6393127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6087341308594,0.0,0.0,1.2779552806610472e-12,285.5437927246094,294.1499938964844,290.9996643066406,289.5868530273437,294.71221923828125,293.7104797363281,285.00701904296875,0.0,0.0,0.0,0.0,1.0,1.0,1.3366321938157457e-12,1.9640699249081265e-19,-1.33663241065618e-12,-6.096093681934311e-13,0.0,0.0,0.0,0.0,60.0,0.1326448023319244,-0.0,-5.066788513209878e-25,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142920,298.77935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6130065917969,0.0,0.0,2.558374519179285e-13,298.8076477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6122741699219,0.0,0.0,2.6941011812935133e-13,299.2574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6188049316406,0.0,0.0,1.989858066731368e-13,298.5671691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6105041503906,0.0,0.0,2.6940949471310205e-13,298.6393127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6087341308594,0.0,0.0,1.2779552806610472e-12,285.5437927246094,294.1499938964844,290.9996643066406,289.5868530273437,294.71221923828125,293.7104797363281,285.00701904296875,0.0,0.0,0.0,0.0,1.0,1.0,1.3366321938157457e-12,1.9640699249081265e-19,-1.33663241065618e-12,-6.096093681934311e-13,0.0,0.0,0.0,0.0,60.0,0.1326448023319244,-0.0,-5.066788513209878e-25,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142980,298.7769470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6130065917969,0.0,0.0,0.0,298.8051147460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6122741699219,0.0,0.0,0.0,299.2543334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6188049316406,0.0,0.0,0.0,298.5651550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6105041503906,0.0,0.0,0.0,298.6380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6087341308594,0.0,0.0,0.0,285.5437927246094,294.1499938964844,290.9894104003906,289.5729064941406,294.71221923828125,293.7104797363281,285.0082092285156,0.0,0.0,0.0,0.0,1.0,1.0,1.280975000551854e-12,-4.220056023889279e-19,-1.2809745668709849e-12,1.071867312789354e-12,0.0,0.0,0.0,0.0,60.0,0.123899258673191,-0.0,-0.0,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143040,298.7769470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6130065917969,0.0,0.0,0.0,298.8051147460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6122741699219,0.0,0.0,0.0,299.2543334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6188049316406,0.0,0.0,0.0,298.5651550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6105041503906,0.0,0.0,0.0,298.6380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6087341308594,0.0,0.0,0.0,285.5437927246094,294.1499938964844,290.9894104003906,289.5729064941406,294.71221923828125,293.7104797363281,285.0082092285156,0.0,0.0,0.0,0.0,1.0,1.0,1.280975000551854e-12,-4.220056023889279e-19,-1.2809745668709849e-12,1.071867312789354e-12,0.0,0.0,0.0,0.0,60.0,0.123899258673191,-0.0,-0.0,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143100,298.7757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6130065917969,0.0,0.0,2.558374519179285e-13,298.8038635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6122741699219,0.0,0.0,2.6941011812935133e-13,299.2527770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6188049316406,0.0,0.0,1.989858066731368e-13,298.56414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6105041503906,0.0,0.0,2.6940949471310205e-13,298.6374206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6087341308594,0.0,0.0,1.2779552806610472e-12,285.5437927246094,294.1499938964844,290.9847106933594,289.566650390625,294.71221923828125,293.7104797363281,285.0087890625,0.0,0.0,0.0,0.0,1.0,1.0,3.992138217223662e-12,-2.463325252619134e-18,-3.992136048819317e-12,3.727371276213143e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.1197382658720016,-0.0,-5.066788513209878e-25,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143160,298.7745666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6130065917969,0.0,0.0,0.0,298.8026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6122741699219,0.0,0.0,0.0,299.251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6188049316406,0.0,0.0,0.0,298.5631408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6105041503906,0.0,0.0,0.0,298.6368103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6087341308594,0.0,0.0,0.0,285.5437927246094,294.1499938964844,290.9803161621094,289.5609130859375,294.71221923828125,293.7104797363281,285.00933837890625,0.0,0.0,0.0,0.0,1.0,1.0,3.936480915539553e-12,-3.081738299863272e-18,-3.93647787977347e-12,5.408847848775711e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.1157330721616745,-0.0,-0.0,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143220,298.7721862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6130065917969,0.0,0.0,2.558374519179285e-13,298.8001403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6122741699219,0.0,0.0,2.6941011812935133e-13,299.24810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6188049316406,0.0,0.0,1.989858066731368e-13,298.5611877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6105041503906,0.0,0.0,2.6940949471310205e-13,298.63555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6087341308594,0.0,0.0,1.2779552806610472e-12,285.5437927246094,294.1499938964844,290.9723815917969,289.5511169433594,294.71221923828125,293.7104797363281,285.0103759765625,0.0,0.0,0.0,0.0,1.0,1.0,6.6476442406315775e-12,-5.123057924244084e-18,-6.6476394701420186e-12,8.064352137460151e-12,0.0,0.0,0.0,2.9103830456733704e-11,60.0,0.1081312447786331,-0.0,-5.066788513209878e-25,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143280,298.7721862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6130065917969,0.0,0.0,2.558374519179285e-13,298.8001403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6122741699219,0.0,0.0,2.6941011812935133e-13,299.24810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6188049316406,0.0,0.0,1.989858066731368e-13,298.5611877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6105041503906,0.0,0.0,2.6940949471310205e-13,298.63555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6087341308594,0.0,0.0,1.2779552806610472e-12,285.5437927246094,294.1499938964844,290.9723815917969,289.5511169433594,294.71221923828125,293.7104797363281,285.0103759765625,0.0,0.0,0.0,0.0,1.0,1.0,6.6476442406315775e-12,-5.123057924244084e-18,-6.6476394701420186e-12,8.064352137460151e-12,0.0,0.0,0.0,2.9103830456733704e-11,60.0,0.1081312447786331,-0.0,-5.066788513209878e-25,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143340,298.76983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6130065917969,0.0,0.0,-2.558374519179285e-13,298.79766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6122741699219,0.0,0.0,-2.6941011812935133e-13,299.2450561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6188049316406,0.0,0.0,-1.989858066731368e-13,298.5592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6105041503906,0.0,0.0,-2.6940949471310205e-13,298.6343078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6087341308594,0.0,0.0,-1.2779552806610472e-12,285.5437927246094,294.1499938964844,290.9656066894531,289.5436706542969,294.71221923828125,293.7104797363281,285.0113525390625,0.0,0.0,0.0,0.0,1.0,1.0,1.280975000551854e-12,-4.2200555069013973e-19,-1.2809745668709849e-12,1.071867312789354e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1010717302560806,-0.0,-5.066788513209878e-25,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143400,298.76983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6130065917969,0.0,0.0,-2.558374519179285e-13,298.79766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6122741699219,0.0,0.0,-2.6941011812935133e-13,299.2450561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6188049316406,0.0,0.0,-1.989858066731368e-13,298.5592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6105041503906,0.0,0.0,-2.6940949471310205e-13,298.6343078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6087341308594,0.0,0.0,-1.2779552806610472e-12,285.5437927246094,294.1499938964844,290.9656066894531,289.5436706542969,294.71221923828125,293.7104797363281,285.0113525390625,0.0,0.0,0.0,0.0,1.0,1.0,1.280975000551854e-12,-4.2200555069013973e-19,-1.2809745668709849e-12,1.071867312789354e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1010717302560806,-0.0,-5.066788513209878e-25,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143460,298.7675170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6130065917969,0.0,0.0,0.0,298.7951965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6122741699219,0.0,0.0,0.0,299.24200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6188049316406,0.0,0.0,0.0,298.5572814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6105041503906,0.0,0.0,0.0,298.6330871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6087341308594,0.0,0.0,0.0,285.5437927246094,294.1499938964844,290.96002197265625,289.5387268066406,294.71221923828125,293.7104797363281,285.01226806640625,0.0,0.0,0.0,0.0,1.0,1.0,1.280975000551854e-12,-4.2200555069013973e-19,-1.2809745668709849e-12,1.071867312789354e-12,0.0,0.0,0.0,0.0,60.0,0.0945132449269294,-0.0,-0.0,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143520,298.7675170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6130065917969,0.0,0.0,0.0,298.7951965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6122741699219,0.0,0.0,0.0,299.24200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6188049316406,0.0,0.0,0.0,298.5572814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6105041503906,0.0,0.0,0.0,298.6330871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6087341308594,0.0,0.0,0.0,285.5437927246094,294.1499938964844,290.96002197265625,289.5387268066406,294.71221923828125,293.7104797363281,285.01226806640625,0.0,0.0,0.0,0.0,1.0,1.0,1.280975000551854e-12,-4.2200555069013973e-19,-1.2809745668709849e-12,1.071867312789354e-12,0.0,0.0,0.0,0.0,60.0,0.0945132449269294,-0.0,-0.0,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143580,298.76519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6130065917969,0.0,0.0,0.0,298.79278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6122741699219,0.0,0.0,0.0,299.23895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6188049316406,0.0,0.0,0.0,298.55535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6105041503906,0.0,0.0,0.0,298.6318664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6087341308594,0.0,0.0,0.0,285.5437927246094,294.1499938964844,290.9556579589844,289.5364990234375,294.71221923828125,293.7104797363281,285.0131225585937,0.0,0.0,0.0,0.0,1.0,1.0,1.280975000551854e-12,-4.220056023889279e-19,-1.2809745668709849e-12,1.071867312789354e-12,0.0,0.0,0.0,0.0,60.0,0.0884164124727249,-0.0,-0.0,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143640,298.76519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6130065917969,0.0,0.0,0.0,298.79278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6122741699219,0.0,0.0,0.0,299.23895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6188049316406,0.0,0.0,0.0,298.55535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6105041503906,0.0,0.0,0.0,298.6318664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6087341308594,0.0,0.0,0.0,285.5437927246094,294.1499938964844,290.9556579589844,289.5364990234375,294.71221923828125,293.7104797363281,285.0131225585937,0.0,0.0,0.0,0.0,1.0,1.0,1.280975000551854e-12,-4.220056023889279e-19,-1.2809745668709849e-12,1.071867312789354e-12,0.0,0.0,0.0,0.0,60.0,0.0884164124727249,-0.0,-0.0,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143700,298.7640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6130065917969,0.0,0.0,2.558374519179285e-13,298.79156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6122741699219,0.0,0.0,2.6941011812935133e-13,299.2374572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6188049316406,0.0,0.0,1.989858066731368e-13,298.55438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6105041503906,0.0,0.0,2.6940949471310205e-13,298.6312561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6087341308594,0.0,0.0,1.2779552806610472e-12,285.5437927246094,294.1499938964844,290.9539489746094,289.5364685058594,294.71221923828125,293.7104797363281,285.0135192871094,0.0,0.0,0.0,0.0,1.0,1.0,-1.4301883245401714e-12,1.6193142029376441e-18,1.4301866982369129e-12,-1.5836367590546518e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.085537202656269,-0.0,-5.066788513209878e-25,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143760,298.7629089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6130065917969,0.0,0.0,-2.558374519179285e-13,298.7903747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6122741699219,0.0,0.0,-2.6941011812935133e-13,299.2359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6188049316406,0.0,0.0,-1.989858066731368e-13,298.5534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6105041503906,0.0,0.0,-2.6940949471310205e-13,298.6306457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6087341308594,0.0,0.0,-1.2779552806610472e-12,285.5437927246094,294.1499938964844,290.9525146484375,289.53717041015625,294.71221923828125,293.7104797363281,285.013916015625,0.0,0.0,0.0,0.0,1.0,1.0,-4.141351758052414e-12,3.660633620523303e-18,4.141347854924593e-12,-4.239140722478441e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.082764945924282,-0.0,-5.066788513209878e-25,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143820,298.7606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6130065917969,0.0,0.0,-5.11674903835857e-13,298.7879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6122741699219,0.0,0.0,-5.38820236258703e-13,299.23297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6188049316406,0.0,0.0,-3.979716133462735e-13,298.5515441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6105041503906,0.0,0.0,-5.388189894262041e-13,298.6294250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6087341308594,0.0,0.0,-2.5559105613220945e-12,285.5437927246094,294.1499938964844,290.9506225585937,289.5408630371094,294.71221923828125,293.7104797363281,285.0146484375,0.0,0.0,0.0,0.0,1.0,1.0,1.1696606140240706e-12,-1.6588319295217513e-18,-1.1696589877208119e-12,4.434820566334707e-12,0.0,0.0,0.0,0.0,60.0,0.0774868875741958,-0.0,-2.0267154052839512e-24,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143880,298.7606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6130065917969,0.0,0.0,-5.11674903835857e-13,298.7879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6122741699219,0.0,0.0,-5.38820236258703e-13,299.23297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6188049316406,0.0,0.0,-3.979716133462735e-13,298.5515441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6105041503906,0.0,0.0,-5.388189894262041e-13,298.6294250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6087341308594,0.0,0.0,-2.5559105613220945e-12,285.5437927246094,294.1499938964844,290.9506225585937,289.5408630371094,294.71221923828125,293.7104797363281,285.0146484375,0.0,0.0,0.0,0.0,1.0,1.0,1.1696606140240706e-12,-1.6588319295217513e-18,-1.1696589877208119e-12,4.434820566334707e-12,0.0,0.0,0.0,0.0,60.0,0.0774868875741958,-0.0,-2.0267154052839512e-24,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143940,298.75836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6130065917969,0.0,0.0,-2.558374519179285e-13,298.7856140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6122741699219,0.0,0.0,-2.6941011812935133e-13,299.2300109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6188049316406,0.0,0.0,-1.989858066731368e-13,298.5496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6105041503906,0.0,0.0,-2.6940949471310205e-13,298.62823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6087341308594,0.0,0.0,-1.2779552806610472e-12,285.5437927246094,294.1499938964844,290.95001220703125,289.5477905273437,294.71221923828125,293.7104797363281,285.0153503417969,0.0,0.0,0.0,0.0,1.0,1.0,-4.141351758052414e-12,3.660633206932996e-18,4.141347854924593e-12,-4.239140722478441e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0725738480687141,-0.0,-5.066788513209878e-25,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144000,298.75836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6130065917969,0.0,0.0,-2.558374519179285e-13,298.7856140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6122741699219,0.0,0.0,-2.6941011812935133e-13,299.2300109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6188049316406,0.0,0.0,-1.989858066731368e-13,298.5496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6105041503906,0.0,0.0,-2.6940949471310205e-13,298.62823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6087341308594,0.0,0.0,-1.2779552806610472e-12,285.5437927246094,294.1499938964844,290.95001220703125,289.5477905273437,294.71221923828125,293.7104797363281,285.0153503417969,0.0,0.0,0.0,0.0,1.0,1.0,-4.141351758052414e-12,3.660633206932996e-18,4.141347854924593e-12,-4.239140722478441e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0725738480687141,-0.0,-5.066788513209878e-25,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144060,298.7561950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6130065917969,0.0,0.0,-2.558374519179285e-13,298.7833557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6122741699219,0.0,0.0,-2.6941011812935133e-13,299.2271423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6188049316406,0.0,0.0,-1.989858066731368e-13,298.54791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6105041503906,0.0,0.0,-2.6940949471310205e-13,298.6271057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6087341308594,0.0,0.0,-1.2779552806610472e-12,285.5437927246094,294.1499938964844,290.95001220703125,289.55670166015625,294.71221923828125,293.7104797363281,285.0159912109375,0.0,0.0,0.0,0.0,1.0,1.0,1.280975000551854e-12,-4.2200601597923444e-19,-1.2809745668709849e-12,1.071867312789354e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0680003687739372,-0.0,-5.066788513209878e-25,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144120,298.7561950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6130065917969,0.0,0.0,-2.558374519179285e-13,298.7833557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6122741699219,0.0,0.0,-2.6941011812935133e-13,299.2271423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6188049316406,0.0,0.0,-1.989858066731368e-13,298.54791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6105041503906,0.0,0.0,-2.6940949471310205e-13,298.6271057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6087341308594,0.0,0.0,-1.2779552806610472e-12,285.5437927246094,294.1499938964844,290.95001220703125,289.55670166015625,294.71221923828125,293.7104797363281,285.0159912109375,0.0,0.0,0.0,0.0,1.0,1.0,1.280975000551854e-12,-4.2200601597923444e-19,-1.2809745668709849e-12,1.071867312789354e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0680003687739372,-0.0,-5.066788513209878e-25,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144180,298.75408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6130065917969,0.0,0.0,2.558374519179285e-13,298.7811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6122741699219,0.0,0.0,2.6941011812935133e-13,299.22430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6188049316406,0.0,0.0,1.989858066731368e-13,298.54620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6105041503906,0.0,0.0,2.6940949471310205e-13,298.62603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6087341308594,0.0,0.0,1.2779552806610472e-12,285.5437927246094,294.1499938964844,290.95001220703125,289.566162109375,294.71221923828125,293.7104797363281,285.0166320800781,0.0,0.0,0.0,0.0,1.0,1.0,3.992138217223662e-12,-2.4633256662094402e-18,-3.992136048819317e-12,3.727371276213143e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0636036619544029,-0.0,-5.066788513209878e-25,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144240,298.75408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6130065917969,0.0,0.0,2.558374519179285e-13,298.7811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6122741699219,0.0,0.0,2.6941011812935133e-13,299.22430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6188049316406,0.0,0.0,1.989858066731368e-13,298.54620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6105041503906,0.0,0.0,2.6940949471310205e-13,298.62603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6087341308594,0.0,0.0,1.2779552806610472e-12,285.5437927246094,294.1499938964844,290.95001220703125,289.566162109375,294.71221923828125,293.7104797363281,285.0166320800781,0.0,0.0,0.0,0.0,1.0,1.0,3.992138217223662e-12,-2.4633256662094402e-18,-3.992136048819317e-12,3.727371276213143e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0636036619544029,-0.0,-5.066788513209878e-25,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144300,298.7530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6130065917969,0.0,0.0,0.0,298.7800598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6122741699219,0.0,0.0,0.0,299.2229309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6188049316406,0.0,0.0,0.0,298.5453796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6105041503906,0.0,0.0,0.0,298.6255187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6087341308594,0.0,0.0,0.0,285.5437927246094,294.1499938964844,290.95001220703125,289.5710754394531,294.71221923828125,293.7104797363281,285.0169372558594,0.0,0.0,0.0,0.0,1.0,1.0,-1.4301883245401714e-12,1.6193137893473369e-18,1.4301866982369129e-12,-1.5836367590546518e-12,0.0,0.0,0.0,0.0,60.0,0.0615242794156074,-0.0,-0.0,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144360,298.7520446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6130065917969,0.0,0.0,2.558374519179285e-13,298.77899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6122741699219,0.0,0.0,2.6941011812935133e-13,299.2215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6188049316406,0.0,0.0,1.989858066731368e-13,298.5445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6105041503906,0.0,0.0,2.6940949471310205e-13,298.6250305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6087341308594,0.0,0.0,1.2779552806610472e-12,285.5437927246094,294.1499938964844,290.95001220703125,289.5761108398437,294.71221923828125,293.7104797363281,285.0172119140625,0.0,0.0,0.0,0.0,1.0,1.0,3.992138217223662e-12,-2.4633258730045934e-18,-3.992136048819317e-12,3.727371276213143e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0595157369971275,-0.0,-5.066788513209878e-25,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144420,298.75006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6130065917969,0.0,0.0,2.558374519179285e-13,298.77691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6122741699219,0.0,0.0,2.6941011812935133e-13,299.2188415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6188049316406,0.0,0.0,1.989858066731368e-13,298.5429992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6105041503906,0.0,0.0,2.6940949471310205e-13,298.62408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6087341308594,0.0,0.0,1.2779552806610472e-12,285.5437927246094,294.1499938964844,290.95001220703125,289.5865478515625,294.71221923828125,293.7104797363281,285.01776123046875,0.0,0.0,0.0,0.0,1.0,1.0,-1.4301883245401714e-12,1.6193135825521841e-18,1.4301866982369129e-12,-1.5836367590546518e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0556904040277004,-0.0,-5.066788513209878e-25,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144480,298.75006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6130065917969,0.0,0.0,2.558374519179285e-13,298.77691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6122741699219,0.0,0.0,2.6941011812935133e-13,299.2188415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6188049316406,0.0,0.0,1.989858066731368e-13,298.5429992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6105041503906,0.0,0.0,2.6940949471310205e-13,298.62408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6087341308594,0.0,0.0,1.2779552806610472e-12,285.5437927246094,294.1499938964844,290.95001220703125,289.5865478515625,294.71221923828125,293.7104797363281,285.01776123046875,0.0,0.0,0.0,0.0,1.0,1.0,-1.4301883245401714e-12,1.6193135825521841e-18,1.4301866982369129e-12,-1.5836367590546518e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0556904040277004,-0.0,-5.066788513209878e-25,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144540,298.7481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6130065917969,0.0,0.0,0.0,298.7748718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6122741699219,0.0,0.0,0.0,299.2162170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6188049316406,0.0,0.0,0.0,298.5414733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6105041503906,0.0,0.0,0.0,298.6231994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6087341308594,0.0,0.0,0.0,285.5437927246094,294.1499938964844,290.95001220703125,289.597412109375,294.71221923828125,293.7104797363281,285.0182800292969,0.0,0.0,0.0,0.0,1.0,1.0,-1.4301883245401714e-12,1.6193136859497601e-18,1.4301866982369129e-12,-1.5836367590546518e-12,0.0,0.0,0.0,0.0,60.0,0.052128966897726,-0.0,-0.0,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144600,298.7481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6130065917969,0.0,0.0,0.0,298.7748718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6122741699219,0.0,0.0,0.0,299.2162170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6188049316406,0.0,0.0,0.0,298.5414733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6105041503906,0.0,0.0,0.0,298.6231994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6087341308594,0.0,0.0,0.0,285.5437927246094,294.1499938964844,290.95001220703125,289.597412109375,294.71221923828125,293.7104797363281,285.0182800292969,0.0,0.0,0.0,0.0,1.0,1.0,-1.4301883245401714e-12,1.6193136859497601e-18,1.4301866982369129e-12,-1.5836367590546518e-12,0.0,0.0,0.0,0.0,60.0,0.052128966897726,-0.0,-0.0,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144660,298.7462463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6130065917969,0.0,0.0,0.0,298.7728881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6122741699219,0.0,0.0,0.0,299.2135925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6188049316406,0.0,0.0,0.0,298.5399780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6105041503906,0.0,0.0,0.0,298.622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6087341308594,0.0,0.0,0.0,285.5437927246094,294.1499938964844,290.95001220703125,289.6086730957031,294.71221923828125,293.7104797363281,285.01873779296875,0.0,0.0,0.0,0.0,1.0,1.0,-4.085694456368305e-12,4.27904666776744e-18,4.085690119559615e-12,-5.9206172950410085e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0487735643982887,-0.0,-0.0,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144720,298.7462463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6130065917969,0.0,0.0,0.0,298.7728881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6122741699219,0.0,0.0,0.0,299.2135925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6188049316406,0.0,0.0,0.0,298.5399780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6105041503906,0.0,0.0,0.0,298.622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6087341308594,0.0,0.0,0.0,285.5437927246094,294.1499938964844,290.95001220703125,289.6086730957031,294.71221923828125,293.7104797363281,285.01873779296875,0.0,0.0,0.0,0.0,1.0,1.0,-4.085694456368305e-12,4.27904666776744e-18,4.085690119559615e-12,-5.9206172950410085e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0487735643982887,-0.0,-0.0,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144780,298.7443542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6130065917969,0.0,0.0,0.0,298.7709350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6122741699219,0.0,0.0,0.0,299.2110290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6188049316406,0.0,0.0,0.0,298.5385437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6105041503906,0.0,0.0,0.0,298.6214904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6087341308594,0.0,0.0,0.0,285.5437927246094,294.1499938964844,290.95001220703125,289.6202392578125,294.71221923828125,293.7104797363281,285.0191955566406,0.0,0.0,0.0,0.0,1.0,1.0,-1.4301883245401714e-12,1.6193137893473369e-18,1.4301866982369129e-12,-1.5836367590546518e-12,0.0,0.0,0.0,0.0,60.0,0.0456323586404323,-0.0,-0.0,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144840,298.7443542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6130065917969,0.0,0.0,0.0,298.7709350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6122741699219,0.0,0.0,0.0,299.2110290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6188049316406,0.0,0.0,0.0,298.5385437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6105041503906,0.0,0.0,0.0,298.6214904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6087341308594,0.0,0.0,0.0,285.5437927246094,294.1499938964844,290.95001220703125,289.6202392578125,294.71221923828125,293.7104797363281,285.0191955566406,0.0,0.0,0.0,0.0,1.0,1.0,-1.4301883245401714e-12,1.6193137893473369e-18,1.4301866982369129e-12,-1.5836367590546518e-12,0.0,0.0,0.0,0.0,60.0,0.0456323586404323,-0.0,-0.0,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144900,298.7434387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6130065917969,0.0,0.0,2.558374519179285e-13,298.7699584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6122741699219,0.0,0.0,2.6941011812935133e-13,299.2097473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6188049316406,0.0,0.0,1.989858066731368e-13,298.537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6105041503906,0.0,0.0,2.6940949471310205e-13,298.6210632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6087341308594,0.0,0.0,1.2779552806610472e-12,285.5437927246094,294.1499938964844,290.95001220703125,289.6261291503906,294.71221923828125,293.7104797363281,285.0194091796875,0.0,0.0,0.0,0.0,1.0,1.0,3.992138217223662e-12,-2.4633256662094402e-18,-3.992136048819317e-12,3.727371276213143e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0441455617547035,-0.0,-5.066788513209878e-25,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
