time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18144960,298.7425231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6130065917969,0.0,0.0,-2.558374519179285e-13,298.7690124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6122741699219,0.0,0.0,-2.6941011812935133e-13,299.2084655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6188049316406,0.0,0.0,-1.989858066731368e-13,298.5371398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6105041503906,0.0,0.0,-2.6940949471310205e-13,298.62066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6087341308594,0.0,0.0,-1.2779552806610472e-12,285.5437927246094,294.1499938964844,290.95001220703125,289.6321105957031,294.71221923828125,293.7104797363281,285.0196228027344,0.0,0.0,0.0,0.0,1.0,1.0,1.2253178072879622e-12,-1.0404189856751898e-18,-1.2253167230857898e-12,2.75334399377214e-12,0.0,0.0,0.0,0.0,60.0,0.0427088364958763,-0.0,-5.066788513209878e-25,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145020,298.74072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6130065917969,0.0,0.0,0.0,298.76708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6122741699219,0.0,0.0,0.0,299.2059631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6188049316406,0.0,0.0,0.0,298.5357360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6105041503906,0.0,0.0,0.0,298.619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6087341308594,0.0,0.0,0.0,285.5437927246094,294.1499938964844,290.95001220703125,289.6441955566406,294.71221923828125,293.7104797363281,285.02001953125,0.0,0.0,0.0,0.0,1.0,1.0,-1.4301883245401714e-12,1.6193137893473369e-18,1.4301866982369129e-12,-1.5836367590546518e-12,0.0,0.0,0.0,0.0,60.0,0.0399711318314075,-0.0,-0.0,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145080,298.74072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6130065917969,0.0,0.0,0.0,298.76708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6122741699219,0.0,0.0,0.0,299.2059631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6188049316406,0.0,0.0,0.0,298.5357360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6105041503906,0.0,0.0,0.0,298.619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6087341308594,0.0,0.0,0.0,285.5437927246094,294.1499938964844,290.95001220703125,289.6441955566406,294.71221923828125,293.7104797363281,285.02001953125,0.0,0.0,0.0,0.0,1.0,1.0,-1.4301883245401714e-12,1.6193137893473369e-18,1.4301866982369129e-12,-1.5836367590546518e-12,0.0,0.0,0.0,0.0,60.0,0.0399711318314075,-0.0,-0.0,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145140,298.7389221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6130065917969,0.0,0.0,-2.558374519179285e-13,298.76519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6122741699219,0.0,0.0,-2.6941011812935133e-13,299.2034606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6188049316406,0.0,0.0,-1.989858066731368e-13,298.5343933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6105041503906,0.0,0.0,-2.6940949471310205e-13,298.6190795898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6087341308594,0.0,0.0,-1.2779552806610472e-12,285.5437927246094,294.1499938964844,290.95001220703125,289.6565246582031,294.71221923828125,293.7104797363281,285.0203857421875,0.0,0.0,0.0,0.0,1.0,1.0,-4.141351758052414e-12,3.660633620523303e-18,4.141347854924593e-12,-4.239140722478441e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0374174453318119,-0.0,-5.066788513209878e-25,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145200,298.7389221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6130065917969,0.0,0.0,-2.558374519179285e-13,298.76519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6122741699219,0.0,0.0,-2.6941011812935133e-13,299.2034606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6188049316406,0.0,0.0,-1.989858066731368e-13,298.5343933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6105041503906,0.0,0.0,-2.6940949471310205e-13,298.6190795898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6087341308594,0.0,0.0,-1.2779552806610472e-12,285.5437927246094,294.1499938964844,290.95001220703125,289.6565246582031,294.71221923828125,293.7104797363281,285.0203857421875,0.0,0.0,0.0,0.0,1.0,1.0,-4.141351758052414e-12,3.660633620523303e-18,4.141347854924593e-12,-4.239140722478441e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0374174453318119,-0.0,-5.066788513209878e-25,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145260,298.73712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6130065917969,0.0,0.0,0.0,298.7633361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6122741699219,0.0,0.0,0.0,299.20098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6188049316406,0.0,0.0,0.0,298.53302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6105041503906,0.0,0.0,0.0,298.61834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6087341308594,0.0,0.0,0.0,285.5437927246094,294.1499938964844,290.95001220703125,289.66900634765625,294.71221923828125,293.7104797363281,285.0207214355469,0.0,0.0,0.0,0.0,1.0,1.0,-1.4301883245401714e-12,1.6193137893473369e-18,1.4301866982369129e-12,-1.5836367590546518e-12,0.0,0.0,0.0,0.0,60.0,0.0350355692207813,-0.0,-0.0,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145320,298.73712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6130065917969,0.0,0.0,0.0,298.7633361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6122741699219,0.0,0.0,0.0,299.20098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6188049316406,0.0,0.0,0.0,298.53302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6105041503906,0.0,0.0,0.0,298.61834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6087341308594,0.0,0.0,0.0,285.5437927246094,294.1499938964844,290.95001220703125,289.66900634765625,294.71221923828125,293.7104797363281,285.0207214355469,0.0,0.0,0.0,0.0,1.0,1.0,-1.4301883245401714e-12,1.6193137893473369e-18,1.4301866982369129e-12,-1.5836367590546518e-12,0.0,0.0,0.0,0.0,60.0,0.0350355692207813,-0.0,-0.0,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145380,298.7353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6130065917969,0.0,0.0,2.558374519179285e-13,298.7615051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6122741699219,0.0,0.0,2.6941011812935133e-13,299.19854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6188049316406,0.0,0.0,1.989858066731368e-13,298.5317077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6105041503906,0.0,0.0,2.6940949471310205e-13,298.6175842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6087341308594,0.0,0.0,1.2779552806610472e-12,285.5437927246094,294.1499938964844,290.95001220703125,289.6815795898437,294.71221923828125,293.7104797363281,285.0210266113281,0.0,0.0,0.0,0.0,1.0,1.0,3.992138217223662e-12,-2.4633256662094402e-18,-3.992136048819317e-12,3.727371276213143e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0328140780329704,-0.0,-5.066788513209878e-25,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145440,298.7353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6130065917969,0.0,0.0,2.558374519179285e-13,298.7615051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6122741699219,0.0,0.0,2.6941011812935133e-13,299.19854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6188049316406,0.0,0.0,1.989858066731368e-13,298.5317077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6105041503906,0.0,0.0,2.6940949471310205e-13,298.6175842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6087341308594,0.0,0.0,1.2779552806610472e-12,285.5437927246094,294.1499938964844,290.95001220703125,289.6815795898437,294.71221923828125,293.7104797363281,285.0210266113281,0.0,0.0,0.0,0.0,1.0,1.0,3.992138217223662e-12,-2.4633256662094402e-18,-3.992136048819317e-12,3.727371276213143e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0328140780329704,-0.0,-5.066788513209878e-25,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145500,298.7344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6130065917969,0.0,0.0,-2.558374519179285e-13,298.76055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6122741699219,0.0,0.0,-2.6941011812935133e-13,299.19732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6188049316406,0.0,0.0,-1.989858066731368e-13,298.5310363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6105041503906,0.0,0.0,-2.6940949471310205e-13,298.6172180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6087341308594,0.0,0.0,-1.2779552806610472e-12,285.5437927246094,294.1499938964844,290.95001220703125,289.6878967285156,294.71221923828125,293.7104797363281,285.02117919921875,0.0,0.0,0.0,0.0,1.0,1.0,-4.141351758052414e-12,3.660633620523303e-18,4.141347854924593e-12,-4.239140722478441e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.031767439097166,-0.0,-5.066788513209878e-25,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145560,298.7336120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6130065917969,0.0,0.0,0.0,298.7596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6122741699219,0.0,0.0,0.0,299.19610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6188049316406,0.0,0.0,0.0,298.5303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6105041503906,0.0,0.0,0.0,298.6168518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6087341308594,0.0,0.0,0.0,285.5437927246094,294.1499938964844,290.95001220703125,289.6942443847656,294.71221923828125,293.7104797363281,285.0213317871094,0.0,0.0,0.0,0.0,1.0,1.0,1.280975000551854e-12,-4.2200588673226354e-19,-1.2809745668709849e-12,1.071867312789354e-12,0.0,0.0,0.0,0.0,60.0,0.0307325795292854,-0.0,-0.0,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145620,298.7318420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6130065917969,0.0,0.0,0.0,298.7578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6122741699219,0.0,0.0,0.0,299.1936950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6188049316406,0.0,0.0,0.0,298.5290832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6105041503906,0.0,0.0,0.0,298.6161193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6087341308594,0.0,0.0,0.0,285.5437927246094,294.1499938964844,290.95001220703125,289.7069091796875,294.71221923828125,293.7104797363281,285.0216064453125,0.0,0.0,0.0,0.0,1.0,1.0,-1.4301883245401714e-12,1.6193138927449133e-18,1.4301866982369129e-12,-1.5836367590546518e-12,0.0,0.0,0.0,0.0,60.0,0.0287591107189655,-0.0,-0.0,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145680,298.7318420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6130065917969,0.0,0.0,0.0,298.7578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6122741699219,0.0,0.0,0.0,299.1936950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6188049316406,0.0,0.0,0.0,298.5290832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6105041503906,0.0,0.0,0.0,298.6161193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6087341308594,0.0,0.0,0.0,285.5437927246094,294.1499938964844,290.95001220703125,289.7069091796875,294.71221923828125,293.7104797363281,285.0216064453125,0.0,0.0,0.0,0.0,1.0,1.0,-1.4301883245401714e-12,1.6193138927449133e-18,1.4301866982369129e-12,-1.5836367590546518e-12,0.0,0.0,0.0,0.0,60.0,0.0287591107189655,-0.0,-0.0,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145740,298.7301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6130065917969,0.0,0.0,0.0,298.7560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6122741699219,0.0,0.0,0.0,299.1912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6188049316406,0.0,0.0,0.0,298.5277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6105041503906,0.0,0.0,0.0,298.61541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6087341308594,0.0,0.0,0.0,285.5437927246094,294.1499938964844,290.95001220703125,289.7195739746094,294.71221923828125,293.7104797363281,285.0218811035156,0.0,0.0,0.0,0.0,1.0,1.0,1.280975000551854e-12,-4.220059642804459e-19,-1.2809745668709849e-12,1.071867312789354e-12,0.0,0.0,0.0,0.0,60.0,0.0269160326570272,-0.0,-0.0,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145800,298.7301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6130065917969,0.0,0.0,0.0,298.7560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6122741699219,0.0,0.0,0.0,299.1912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6188049316406,0.0,0.0,0.0,298.5277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6105041503906,0.0,0.0,0.0,298.61541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6087341308594,0.0,0.0,0.0,285.5437927246094,294.1499938964844,290.95001220703125,289.7195739746094,294.71221923828125,293.7104797363281,285.0218811035156,0.0,0.0,0.0,0.0,1.0,1.0,1.280975000551854e-12,-4.220059642804459e-19,-1.2809745668709849e-12,1.071867312789354e-12,0.0,0.0,0.0,0.0,60.0,0.0269160326570272,-0.0,-0.0,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145860,298.7283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6130065917969,0.0,0.0,0.0,298.7541809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6122741699219,0.0,0.0,0.0,299.1889038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6188049316406,0.0,0.0,0.0,298.5264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6105041503906,0.0,0.0,0.0,298.6146850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6087341308594,0.0,0.0,0.0,285.5437927246094,294.1499938964844,290.95001220703125,289.732177734375,294.71221923828125,293.7104797363281,285.0221252441406,0.0,0.0,0.0,0.0,1.0,1.0,1.280975000551854e-12,-4.220059901298401e-19,-1.2809745668709849e-12,1.071867312789354e-12,0.0,0.0,0.0,0.0,60.0,0.025196174159646,-0.0,-0.0,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145920,298.7283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6130065917969,0.0,0.0,0.0,298.7541809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6122741699219,0.0,0.0,0.0,299.1889038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6188049316406,0.0,0.0,0.0,298.5264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6105041503906,0.0,0.0,0.0,298.6146850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6087341308594,0.0,0.0,0.0,285.5437927246094,294.1499938964844,290.95001220703125,289.732177734375,294.71221923828125,293.7104797363281,285.0221252441406,0.0,0.0,0.0,0.0,1.0,1.0,1.280975000551854e-12,-4.220059901298401e-19,-1.2809745668709849e-12,1.071867312789354e-12,0.0,0.0,0.0,0.0,60.0,0.025196174159646,-0.0,-0.0,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145980,298.7266540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6130065917969,0.0,0.0,-5.11674903835857e-13,298.7523803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6122741699219,0.0,0.0,-5.38820236258703e-13,299.1865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6188049316406,0.0,0.0,-3.979716133462735e-13,298.52520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6105041503906,0.0,0.0,-5.388189894262041e-13,298.6139831542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6087341308594,0.0,0.0,-2.5559105613220945e-12,285.5437927246094,294.1499938964844,290.95001220703125,289.7446594238281,294.71221923828125,293.7104797363281,285.0223693847656,0.0,0.0,0.0,0.0,1.0,1.0,-1.485845517804063e-12,1.000900638705622e-18,1.4858445420221078e-12,9.783985416549764e-14,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.023591486737132,-0.0,-2.0267154052839512e-24,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146040,298.7266540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6130065917969,0.0,0.0,-5.11674903835857e-13,298.7523803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6122741699219,0.0,0.0,-5.38820236258703e-13,299.1865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6188049316406,0.0,0.0,-3.979716133462735e-13,298.52520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6105041503906,0.0,0.0,-5.388189894262041e-13,298.6139831542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6087341308594,0.0,0.0,-2.5559105613220945e-12,285.5437927246094,294.1499938964844,290.95001220703125,289.7446594238281,294.71221923828125,293.7104797363281,285.0223693847656,0.0,0.0,0.0,0.0,1.0,1.0,-1.485845517804063e-12,1.000900638705622e-18,1.4858445420221078e-12,9.783985416549764e-14,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.023591486737132,-0.0,-2.0267154052839512e-24,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146100,298.7257995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6130065917969,0.0,0.0,-2.558374519179285e-13,298.7514953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6122741699219,0.0,0.0,-2.6941011812935133e-13,299.1853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6188049316406,0.0,0.0,-1.989858066731368e-13,298.5245666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6105041503906,0.0,0.0,-2.6940949471310205e-13,298.6136474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6087341308594,0.0,0.0,-1.2779552806610472e-12,285.5437927246094,294.1499938964844,290.95001220703125,289.7508544921875,294.71221923828125,293.7104797363281,285.0224609375,0.0,0.0,0.0,0.0,1.0,1.0,-4.141351758052414e-12,3.660634034113608e-18,4.141347854924593e-12,-4.239140722478441e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0228309854865074,-0.0,-5.066788513209878e-25,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146160,298.7249450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6130065917969,0.0,0.0,0.0,298.7505798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6122741699219,0.0,0.0,0.0,299.18414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6188049316406,0.0,0.0,0.0,298.5239562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6105041503906,0.0,0.0,0.0,298.61328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6087341308594,0.0,0.0,0.0,285.5437927246094,294.1499938964844,290.95001220703125,289.75701904296875,294.71221923828125,293.7104797363281,285.0225830078125,0.0,0.0,0.0,0.0,1.0,1.0,3.936480915539553e-12,-3.081738299863272e-18,-3.93647787977347e-12,5.408847848775711e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0220976360142231,-0.0,-0.0,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146220,298.7232360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6130065917969,0.0,0.0,2.558374519179285e-13,298.7488098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6122741699219,0.0,0.0,2.6941011812935133e-13,299.1817932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6188049316406,0.0,0.0,1.989858066731368e-13,298.5226745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6105041503906,0.0,0.0,2.6940949471310205e-13,298.61260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6087341308594,0.0,0.0,1.2779552806610472e-12,285.5437927246094,294.1499938964844,290.95001220703125,289.7691650390625,294.71221923828125,293.7104797363281,285.02276611328125,0.0,0.0,0.0,0.0,1.0,1.0,-1.4301883245401714e-12,1.6193144097327961e-18,1.4301866982369129e-12,-1.5836367590546518e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0207007881253957,-0.0,-5.066788513209878e-25,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146280,298.7232360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6130065917969,0.0,0.0,2.558374519179285e-13,298.7488098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6122741699219,0.0,0.0,2.6941011812935133e-13,299.1817932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6188049316406,0.0,0.0,1.989858066731368e-13,298.5226745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6105041503906,0.0,0.0,2.6940949471310205e-13,298.61260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6087341308594,0.0,0.0,1.2779552806610472e-12,285.5437927246094,294.1499938964844,290.95001220703125,289.7691650390625,294.71221923828125,293.7104797363281,285.02276611328125,0.0,0.0,0.0,0.0,1.0,1.0,-1.4301883245401714e-12,1.6193144097327961e-18,1.4301866982369129e-12,-1.5836367590546518e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0207007881253957,-0.0,-5.066788513209878e-25,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146340,298.7215270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6130065917969,0.0,0.0,0.0,298.7470092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6122741699219,0.0,0.0,0.0,299.1794738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6188049316406,0.0,0.0,0.0,298.5214233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6105041503906,0.0,0.0,0.0,298.6119079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6087341308594,0.0,0.0,0.0,285.5437927246094,294.1499938964844,290.95001220703125,289.78106689453125,294.71221923828125,293.7104797363281,285.02294921875,0.0,0.0,0.0,0.0,1.0,1.0,-1.4301883245401714e-12,1.6193145131303729e-18,1.4301866982369129e-12,-1.5836367590546518e-12,0.0,0.0,0.0,0.0,60.0,0.0193967409431934,-0.0,-0.0,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146400,298.7215270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6130065917969,0.0,0.0,0.0,298.7470092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6122741699219,0.0,0.0,0.0,299.1794738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6188049316406,0.0,0.0,0.0,298.5214233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6105041503906,0.0,0.0,0.0,298.6119079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6087341308594,0.0,0.0,0.0,285.5437927246094,294.1499938964844,290.95001220703125,289.78106689453125,294.71221923828125,293.7104797363281,285.02294921875,0.0,0.0,0.0,0.0,1.0,1.0,-1.4301883245401714e-12,1.6193145131303729e-18,1.4301866982369129e-12,-1.5836367590546518e-12,0.0,0.0,0.0,0.0,60.0,0.0193967409431934,-0.0,-0.0,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146460,298.7198181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6130065917969,0.0,0.0,-2.558374519179285e-13,298.7452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6122741699219,0.0,0.0,-2.6941011812935133e-13,299.1771545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6188049316406,0.0,0.0,-1.989858066731368e-13,298.5201721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6105041503906,0.0,0.0,-2.6940949471310205e-13,298.6112365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6087341308594,0.0,0.0,-1.2779552806610472e-12,285.5437927246094,294.1499938964844,290.95001220703125,289.792724609375,294.71221923828125,293.7104797363281,285.02313232421875,0.0,0.0,0.0,0.0,1.0,1.0,-4.141351758052414e-12,3.660634447703914e-18,4.141347854924593e-12,-4.239140722478441e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0181812662631273,-0.0,-5.066788513209878e-25,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146520,298.7198181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6130065917969,0.0,0.0,-2.558374519179285e-13,298.7452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6122741699219,0.0,0.0,-2.6941011812935133e-13,299.1771545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6188049316406,0.0,0.0,-1.989858066731368e-13,298.5201721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6105041503906,0.0,0.0,-2.6940949471310205e-13,298.6112365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6087341308594,0.0,0.0,-1.2779552806610472e-12,285.5437927246094,294.1499938964844,290.95001220703125,289.792724609375,294.71221923828125,293.7104797363281,285.02313232421875,0.0,0.0,0.0,0.0,1.0,1.0,-4.141351758052414e-12,3.660634447703914e-18,4.141347854924593e-12,-4.239140722478441e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0181812662631273,-0.0,-5.066788513209878e-25,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146580,298.7181091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6130065917969,0.0,0.0,2.558374519179285e-13,298.74346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6122741699219,0.0,0.0,2.6941011812935133e-13,299.1748352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6188049316406,0.0,0.0,1.989858066731368e-13,298.5189208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6105041503906,0.0,0.0,2.6940949471310205e-13,298.6105651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6087341308594,0.0,0.0,1.2779552806610472e-12,285.5437927246094,294.1499938964844,290.95001220703125,289.8040466308594,294.71221923828125,293.7104797363281,285.0233154296875,0.0,0.0,0.0,0.0,1.0,1.0,-1.4301883245401714e-12,1.6193146165279493e-18,1.4301866982369129e-12,-1.5836367590546518e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0170539319515228,-0.0,-5.066788513209878e-25,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146640,298.7181091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6130065917969,0.0,0.0,2.558374519179285e-13,298.74346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6122741699219,0.0,0.0,2.6941011812935133e-13,299.1748352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6188049316406,0.0,0.0,1.989858066731368e-13,298.5189208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6105041503906,0.0,0.0,2.6940949471310205e-13,298.6105651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6087341308594,0.0,0.0,1.2779552806610472e-12,285.5437927246094,294.1499938964844,290.95001220703125,289.8040466308594,294.71221923828125,293.7104797363281,285.0233154296875,0.0,0.0,0.0,0.0,1.0,1.0,-1.4301883245401714e-12,1.6193146165279493e-18,1.4301866982369129e-12,-1.5836367590546518e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0170539319515228,-0.0,-5.066788513209878e-25,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146700,298.7172546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6130065917969,0.0,0.0,2.558374519179285e-13,298.7425842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6122741699219,0.0,0.0,2.6941011812935133e-13,299.1736755371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6188049316406,0.0,0.0,1.989858066731368e-13,298.5182800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6105041503906,0.0,0.0,2.6940949471310205e-13,298.6102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6087341308594,0.0,0.0,1.2779552806610472e-12,285.5437927246094,294.1499938964844,290.95001220703125,289.8095703125,294.71221923828125,293.7104797363281,285.0233764648437,0.0,0.0,0.0,0.0,1.0,1.0,1.3366321938157457e-12,1.964081815629432e-19,-1.33663241065618e-12,-6.096093681934311e-13,0.0,0.0,0.0,0.0,60.0,0.0165321826934814,-0.0,-5.066788513209878e-25,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146760,298.7164001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6130065917969,0.0,0.0,2.558374519179285e-13,298.74169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6122741699219,0.0,0.0,2.6941011812935133e-13,299.17254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6188049316406,0.0,0.0,1.989858066731368e-13,298.5176696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6105041503906,0.0,0.0,2.6940949471310205e-13,298.6098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6087341308594,0.0,0.0,1.2779552806610472e-12,285.5437927246094,294.1499938964844,290.95001220703125,289.8149719238281,294.71221923828125,293.7104797363281,285.0234375,0.0,0.0,0.0,0.0,1.0,1.0,-1.3745311312762798e-12,2.237728904543006e-18,1.3745288544517176e-12,-3.265113440037437e-12,0.0,0.0,0.0,0.0,60.0,0.0160296149551868,-0.0,-5.066788513209878e-25,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146820,298.7147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6130065917969,0.0,0.0,0.0,298.73992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6122741699219,0.0,0.0,0.0,299.1702575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6188049316406,0.0,0.0,0.0,298.5164489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6105041503906,0.0,0.0,0.0,298.6092224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6087341308594,0.0,0.0,0.0,285.5437927246094,294.1499938964844,290.95001220703125,289.8255310058594,294.71221923828125,293.7104797363281,285.0235900878906,0.0,0.0,0.0,0.0,1.0,1.0,1.280975000551854e-12,-4.220039221783087e-19,-1.2809745668709849e-12,1.071867312789354e-12,0.0,0.0,0.0,0.0,60.0,0.0150760179385542,-0.0,-0.0,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146880,298.7147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6130065917969,0.0,0.0,0.0,298.73992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6122741699219,0.0,0.0,0.0,299.1702575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6188049316406,0.0,0.0,0.0,298.5164489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6105041503906,0.0,0.0,0.0,298.6092224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6087341308594,0.0,0.0,0.0,285.5437927246094,294.1499938964844,290.95001220703125,289.8255310058594,294.71221923828125,293.7104797363281,285.0235900878906,0.0,0.0,0.0,0.0,1.0,1.0,1.280975000551854e-12,-4.220039221783087e-19,-1.2809745668709849e-12,1.071867312789354e-12,0.0,0.0,0.0,0.0,60.0,0.0150760179385542,-0.0,-0.0,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146940,298.7130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6130065917969,0.0,0.0,0.0,298.7381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6122741699219,0.0,0.0,0.0,299.16796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6188049316406,0.0,0.0,0.0,298.51519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6105041503906,0.0,0.0,0.0,298.6085510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6087341308594,0.0,0.0,0.0,285.5437927246094,294.1499938964844,290.95001220703125,289.8356018066406,294.71221923828125,293.7104797363281,285.0237121582031,0.0,0.0,0.0,0.0,1.0,1.0,-1.4301883245401714e-12,1.6193160640940212e-18,1.4301866982369129e-12,-1.5836367590546518e-12,0.0,0.0,0.0,0.0,60.0,0.0141742611303925,-0.0,-0.0,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147000,298.7130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6130065917969,0.0,0.0,0.0,298.7381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6122741699219,0.0,0.0,0.0,299.16796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6188049316406,0.0,0.0,0.0,298.51519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6105041503906,0.0,0.0,0.0,298.6085510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6087341308594,0.0,0.0,0.0,285.5437927246094,294.1499938964844,290.95001220703125,289.8356018066406,294.71221923828125,293.7104797363281,285.0237121582031,0.0,0.0,0.0,0.0,1.0,1.0,-1.4301883245401714e-12,1.6193160640940212e-18,1.4301866982369129e-12,-1.5836367590546518e-12,0.0,0.0,0.0,0.0,60.0,0.0141742611303925,-0.0,-0.0,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147060,298.7113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6130065917969,0.0,0.0,0.0,298.73638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6122741699219,0.0,0.0,0.0,299.16571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6188049316406,0.0,0.0,0.0,298.51397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6105041503906,0.0,0.0,0.0,298.60791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6087341308594,0.0,0.0,0.0,285.5437927246094,294.1499938964844,290.95001220703125,289.84521484375,294.71221923828125,293.7104797363281,285.0238342285156,0.0,0.0,0.0,0.0,1.0,1.0,-1.4301883245401714e-12,1.6193163742867513e-18,1.4301866982369129e-12,-1.5836367590546518e-12,0.0,0.0,0.0,0.0,60.0,0.0133412349969148,-0.0,-0.0,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147120,298.7113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6130065917969,0.0,0.0,0.0,298.73638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6122741699219,0.0,0.0,0.0,299.16571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6188049316406,0.0,0.0,0.0,298.51397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6105041503906,0.0,0.0,0.0,298.60791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6087341308594,0.0,0.0,0.0,285.5437927246094,294.1499938964844,290.95001220703125,289.84521484375,294.71221923828125,293.7104797363281,285.0238342285156,0.0,0.0,0.0,0.0,1.0,1.0,-1.4301883245401714e-12,1.6193163742867513e-18,1.4301866982369129e-12,-1.5836367590546518e-12,0.0,0.0,0.0,0.0,60.0,0.0133412349969148,-0.0,-0.0,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147180,298.7096252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6130065917969,0.0,0.0,0.0,298.7346496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6122741699219,0.0,0.0,0.0,299.1634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6188049316406,0.0,0.0,0.0,298.5127258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6105041503906,0.0,0.0,0.0,298.60723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6087341308594,0.0,0.0,0.0,285.5437927246094,294.1499938964844,290.95001220703125,289.854248046875,294.71221923828125,293.7104797363281,285.0239562988281,0.0,0.0,0.0,0.0,1.0,1.0,-1.4301883245401714e-12,1.619316581081904e-18,1.4301866982369129e-12,-1.5836367590546518e-12,0.0,0.0,0.0,0.0,60.0,0.0125686097890138,-0.0,-0.0,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147240,298.7096252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6130065917969,0.0,0.0,0.0,298.7346496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6122741699219,0.0,0.0,0.0,299.1634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6188049316406,0.0,0.0,0.0,298.5127258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6105041503906,0.0,0.0,0.0,298.60723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6087341308594,0.0,0.0,0.0,285.5437927246094,294.1499938964844,290.95001220703125,289.854248046875,294.71221923828125,293.7104797363281,285.0239562988281,0.0,0.0,0.0,0.0,1.0,1.0,-1.4301883245401714e-12,1.619316581081904e-18,1.4301866982369129e-12,-1.5836367590546518e-12,0.0,0.0,0.0,0.0,60.0,0.0125686097890138,-0.0,-0.0,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147300,298.7087707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6130065917969,0.0,0.0,0.0,298.7337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6122741699219,0.0,0.0,0.0,299.162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6188049316406,0.0,0.0,0.0,298.5121154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6105041503906,0.0,0.0,0.0,298.6069030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6087341308594,0.0,0.0,0.0,285.5437927246094,294.1499938964844,290.95001220703125,289.85858154296875,294.71221923828125,293.7104797363281,285.02398681640625,0.0,0.0,0.0,0.0,1.0,1.0,-4.085694456368305e-12,4.2790491493092775e-18,4.085690119559615e-12,-5.9206172950410085e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0122279077768325,-0.0,-0.0,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147360,298.7079162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6130065917969,0.0,0.0,-2.558374519179285e-13,298.7328796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6122741699219,0.0,0.0,-2.6941011812935133e-13,299.1612243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6188049316406,0.0,0.0,-1.989858066731368e-13,298.5115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6105041503906,0.0,0.0,-2.6940949471310205e-13,298.6065979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6087341308594,0.0,0.0,-1.2779552806610472e-12,285.5437927246094,294.1499938964844,290.95001220703125,289.8627319335937,294.71221923828125,293.7104797363281,285.0240478515625,0.0,0.0,0.0,0.0,1.0,1.0,-4.141351758052414e-12,3.660636515655447e-18,4.141347854924593e-12,-4.239140722478441e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0118745891377329,-0.0,-5.066788513209878e-25,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
