time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18147420,298.70623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6130065917969,0.0,0.0,0.0,298.73114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6122741699219,0.0,0.0,0.0,299.15899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6188049316406,0.0,0.0,0.0,298.5102844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6105041503906,0.0,0.0,0.0,298.6059265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6087341308594,0.0,0.0,0.0,285.5437927246094,294.1499938964844,290.95001220703125,289.8705749511719,294.71221923828125,293.7104797363281,285.0241394042969,0.0,0.0,0.0,0.0,1.0,1.0,-1.4301883245401714e-12,1.6193168912746345e-18,1.4301866982369129e-12,-1.5836367590546518e-12,0.0,0.0,0.0,0.0,60.0,0.0111886719241738,-0.0,-0.0,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147480,298.70623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6130065917969,0.0,0.0,0.0,298.73114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6122741699219,0.0,0.0,0.0,299.15899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6188049316406,0.0,0.0,0.0,298.5102844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6105041503906,0.0,0.0,0.0,298.6059265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6087341308594,0.0,0.0,0.0,285.5437927246094,294.1499938964844,290.95001220703125,289.8705749511719,294.71221923828125,293.7104797363281,285.0241394042969,0.0,0.0,0.0,0.0,1.0,1.0,-1.4301883245401714e-12,1.6193168912746345e-18,1.4301866982369129e-12,-1.5836367590546518e-12,0.0,0.0,0.0,0.0,60.0,0.0111886719241738,-0.0,-0.0,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147540,298.7045288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6130065917969,0.0,0.0,2.558374519179285e-13,298.7293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6122741699219,0.0,0.0,2.6941011812935133e-13,299.15679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6188049316406,0.0,0.0,1.989858066731368e-13,298.5090637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6105041503906,0.0,0.0,2.6940949471310205e-13,298.60528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6087341308594,0.0,0.0,1.2779552806610472e-12,285.5437927246094,294.1499938964844,290.95001220703125,289.87774658203125,294.71221923828125,293.7104797363281,285.02423095703125,0.0,0.0,0.0,0.0,1.0,1.0,1.3366321938157457e-12,1.9641048215902186e-19,-1.33663241065618e-12,-6.096093681934311e-13,0.0,0.0,0.0,0.0,60.0,0.010542070493102,-0.0,-5.066788513209878e-25,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147600,298.7045288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6130065917969,0.0,0.0,2.558374519179285e-13,298.7293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6122741699219,0.0,0.0,2.6941011812935133e-13,299.15679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6188049316406,0.0,0.0,1.989858066731368e-13,298.5090637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6105041503906,0.0,0.0,2.6940949471310205e-13,298.60528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6087341308594,0.0,0.0,1.2779552806610472e-12,285.5437927246094,294.1499938964844,290.95001220703125,289.87774658203125,294.71221923828125,293.7104797363281,285.02423095703125,0.0,0.0,0.0,0.0,1.0,1.0,1.3366321938157457e-12,1.9641048215902186e-19,-1.33663241065618e-12,-6.096093681934311e-13,0.0,0.0,0.0,0.0,60.0,0.010542070493102,-0.0,-5.066788513209878e-25,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147660,298.7028503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6130065917969,0.0,0.0,2.558374519179285e-13,298.7276306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6122741699219,0.0,0.0,2.6941011812935133e-13,299.1545715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6188049316406,0.0,0.0,1.989858066731368e-13,298.5078430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6105041503906,0.0,0.0,2.6940949471310205e-13,298.6046447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6087341308594,0.0,0.0,1.2779552806610472e-12,285.5437927246094,294.1499938964844,290.95001220703125,289.8829650878906,294.71221923828125,293.7104797363281,285.0243225097656,0.0,0.0,0.0,0.0,1.0,1.0,1.3366321938157457e-12,1.9641055970720428e-19,-1.33663241065618e-12,-6.096093681934311e-13,0.0,0.0,0.0,0.0,60.0,0.009919449687004,-0.0,-5.066788513209878e-25,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147720,298.7028503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6130065917969,0.0,0.0,2.558374519179285e-13,298.7276306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6122741699219,0.0,0.0,2.6941011812935133e-13,299.1545715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6188049316406,0.0,0.0,1.989858066731368e-13,298.5078430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6105041503906,0.0,0.0,2.6940949471310205e-13,298.6046447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6087341308594,0.0,0.0,1.2779552806610472e-12,285.5437927246094,294.1499938964844,290.95001220703125,289.8829650878906,294.71221923828125,293.7104797363281,285.0243225097656,0.0,0.0,0.0,0.0,1.0,1.0,1.3366321938157457e-12,1.9641055970720428e-19,-1.33663241065618e-12,-6.096093681934311e-13,0.0,0.0,0.0,0.0,60.0,0.009919449687004,-0.0,-5.066788513209878e-25,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147780,298.701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6130065917969,0.0,0.0,2.558374519179285e-13,298.7258605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6122741699219,0.0,0.0,2.6941011812935133e-13,299.15234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6188049316406,0.0,0.0,1.989858066731368e-13,298.5066223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6105041503906,0.0,0.0,2.6940949471310205e-13,298.60400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6087341308594,0.0,0.0,1.2779552806610472e-12,285.5437927246094,294.1499938964844,290.95001220703125,289.88507080078125,294.71221923828125,293.7104797363281,285.0244140625,0.0,0.0,0.0,0.0,1.0,1.0,3.992138217223662e-12,-2.463321943896684e-18,-3.992136048819317e-12,3.727371276213143e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0093215852975845,-0.0,-5.066788513209878e-25,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147840,298.701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6130065917969,0.0,0.0,2.558374519179285e-13,298.7258605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6122741699219,0.0,0.0,2.6941011812935133e-13,299.15234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6188049316406,0.0,0.0,1.989858066731368e-13,298.5066223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6105041503906,0.0,0.0,2.6940949471310205e-13,298.60400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6087341308594,0.0,0.0,1.2779552806610472e-12,285.5437927246094,294.1499938964844,290.95001220703125,289.88507080078125,294.71221923828125,293.7104797363281,285.0244140625,0.0,0.0,0.0,0.0,1.0,1.0,3.992138217223662e-12,-2.463321943896684e-18,-3.992136048819317e-12,3.727371276213143e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0093215852975845,-0.0,-5.066788513209878e-25,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147900,298.7003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6130065917969,0.0,0.0,-2.558374519179285e-13,298.7250061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6122741699219,0.0,0.0,-2.6941011812935133e-13,299.1512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6188049316406,0.0,0.0,-1.989858066731368e-13,298.5060119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6105041503906,0.0,0.0,-2.6940949471310205e-13,298.6036682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6087341308594,0.0,0.0,-1.2779552806610472e-12,285.5437927246094,294.1499938964844,290.95001220703125,289.8850402832031,294.71221923828125,293.7104797363281,285.0244445800781,0.0,0.0,0.0,0.0,1.0,1.0,-4.141351758052414e-12,3.660637342836058e-18,4.141347854924593e-12,-4.239140722478441e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0090455617755651,-0.0,-5.066788513209878e-25,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147960,298.699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6130065917969,0.0,0.0,0.0,298.72412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6122741699219,0.0,0.0,0.0,299.150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6188049316406,0.0,0.0,0.0,298.5054016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6105041503906,0.0,0.0,0.0,298.6033630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6087341308594,0.0,0.0,0.0,285.5437927246094,294.1499938964844,290.95001220703125,289.8843078613281,294.71221923828125,293.7104797363281,285.0245056152344,0.0,0.0,0.0,0.0,1.0,1.0,-1.4301883245401714e-12,1.6193177184552465e-18,1.4301866982369129e-12,-1.5836367590546518e-12,0.0,0.0,0.0,0.0,60.0,0.0087721953168511,-0.0,-0.0,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148020,298.6977844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6130065917969,0.0,0.0,2.558374519179285e-13,298.7223815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6122741699219,0.0,0.0,2.6941011812935133e-13,299.14794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6188049316406,0.0,0.0,1.989858066731368e-13,298.50421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6105041503906,0.0,0.0,2.6940949471310205e-13,298.60272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6087341308594,0.0,0.0,1.2779552806610472e-12,285.5437927246094,294.1499938964844,290.95001220703125,289.8808288574219,294.71221923828125,293.7104797363281,285.0245666503906,0.0,0.0,0.0,0.0,1.0,1.0,1.3366321938157457e-12,1.964113093396344e-19,-1.33663241065618e-12,-6.096093681934311e-13,0.0,0.0,0.0,0.0,60.0,0.0082417801022529,-0.0,-5.066788513209878e-25,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148080,298.6977844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6130065917969,0.0,0.0,2.558374519179285e-13,298.7223815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6122741699219,0.0,0.0,2.6941011812935133e-13,299.14794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6188049316406,0.0,0.0,1.989858066731368e-13,298.50421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6105041503906,0.0,0.0,2.6940949471310205e-13,298.60272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6087341308594,0.0,0.0,1.2779552806610472e-12,285.5437927246094,294.1499938964844,290.95001220703125,289.8808288574219,294.71221923828125,293.7104797363281,285.0245666503906,0.0,0.0,0.0,0.0,1.0,1.0,1.3366321938157457e-12,1.964113093396344e-19,-1.33663241065618e-12,-6.096093681934311e-13,0.0,0.0,0.0,0.0,60.0,0.0082417801022529,-0.0,-5.066788513209878e-25,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148140,298.6968078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6130065917969,0.0,0.0,0.0,298.72137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6122741699219,0.0,0.0,0.0,299.1466979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6188049316406,0.0,0.0,0.0,298.5035095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6105041503906,0.0,0.0,0.0,298.60235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6087341308594,0.0,0.0,0.0,285.5437927246094,294.1499938964844,290.95001220703125,289.8778076171875,294.71221923828125,293.7104797363281,285.02459716796875,0.0,0.0,0.0,0.0,1.0,1.0,1.280975000551854e-12,-4.220014664858652e-19,-1.2809745668709849e-12,1.071867312789354e-12,0.0,0.0,0.0,0.0,60.0,0.0079794228076934,-0.0,-2.3910046415629773e-34,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148200,298.6960754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6130065917969,0.0,0.0,0.0,298.7206115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6122741699219,0.0,0.0,0.0,299.145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6188049316406,0.0,0.0,0.0,298.50299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6105041503906,0.0,0.0,0.0,298.6020812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6087341308594,0.0,0.0,0.0,285.5437927246094,294.1499938964844,290.95001220703125,289.8749084472656,294.71221923828125,293.7104797363281,285.0246276855469,0.0,0.0,0.0,0.0,1.0,1.0,1.280975000551854e-12,-4.220014664858652e-19,-1.2809745668709849e-12,1.071867312789354e-12,0.0,0.0,0.0,0.0,60.0,0.0077733136713504,-0.0,-0.0,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148260,298.69439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6130065917969,0.0,0.0,0.0,298.7188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6122741699219,0.0,0.0,0.0,299.1435852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6188049316406,0.0,0.0,0.0,298.50177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6105041503906,0.0,0.0,0.0,298.6014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6087341308594,0.0,0.0,0.0,285.5437927246094,294.1499938964844,290.95001220703125,289.8667297363281,294.71221923828125,293.7104797363281,285.02471923828125,0.0,0.0,0.0,0.0,1.0,1.0,1.280975000551854e-12,-4.22001440636471e-19,-1.2809745668709849e-12,1.071867312789354e-12,0.0,0.0,0.0,0.0,60.0,0.0073010427877306,-0.0,-0.0,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148320,298.69439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6130065917969,0.0,0.0,0.0,298.7188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6122741699219,0.0,0.0,0.0,299.1435852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6188049316406,0.0,0.0,0.0,298.50177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6105041503906,0.0,0.0,0.0,298.6014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6087341308594,0.0,0.0,0.0,285.5437927246094,294.1499938964844,290.95001220703125,289.8667297363281,294.71221923828125,293.7104797363281,285.02471923828125,0.0,0.0,0.0,0.0,1.0,1.0,1.280975000551854e-12,-4.22001440636471e-19,-1.2809745668709849e-12,1.071867312789354e-12,0.0,0.0,0.0,0.0,60.0,0.0073010427877306,-0.0,-0.0,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148380,298.69268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6130065917969,0.0,0.0,0.0,298.7171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6122741699219,0.0,0.0,0.0,299.14141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6188049316406,0.0,0.0,0.0,298.5005798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6105041503906,0.0,0.0,0.0,298.600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6087341308594,0.0,0.0,0.0,285.5437927246094,294.1499938964844,290.95001220703125,289.85650634765625,294.71221923828125,293.7104797363281,285.0247802734375,0.0,0.0,0.0,0.0,1.0,1.0,-1.4301883245401714e-12,1.61931823544313e-18,1.4301866982369129e-12,-1.5836367590546518e-12,0.0,0.0,0.0,0.0,60.0,0.0068616773933172,-0.0,-0.0,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148440,298.69268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6130065917969,0.0,0.0,0.0,298.7171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6122741699219,0.0,0.0,0.0,299.14141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6188049316406,0.0,0.0,0.0,298.5005798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6105041503906,0.0,0.0,0.0,298.600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6087341308594,0.0,0.0,0.0,285.5437927246094,294.1499938964844,290.95001220703125,289.85650634765625,294.71221923828125,293.7104797363281,285.0247802734375,0.0,0.0,0.0,0.0,1.0,1.0,-1.4301883245401714e-12,1.61931823544313e-18,1.4301866982369129e-12,-1.5836367590546518e-12,0.0,0.0,0.0,0.0,60.0,0.0068616773933172,-0.0,-0.0,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148500,298.6918334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6130065917969,0.0,0.0,-2.558374519179285e-13,298.7162475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6122741699219,0.0,0.0,-2.6941011812935133e-13,299.1403503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6188049316406,0.0,0.0,-1.989858066731368e-13,298.4999694824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6105041503906,0.0,0.0,-2.6940949471310205e-13,298.6004943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6087341308594,0.0,0.0,-1.2779552806610472e-12,285.5437927246094,294.1499938964844,290.95001220703125,289.8507080078125,294.71221923828125,293.7104797363281,285.0248107910156,0.0,0.0,0.0,0.0,1.0,1.0,-4.141351758052414e-12,3.660637342836058e-18,4.141347854924593e-12,-4.239140722478441e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0066749583929777,-0.0,-5.066788513209878e-25,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148560,298.69097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6130065917969,0.0,0.0,0.0,298.7153625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6122741699219,0.0,0.0,0.0,299.1392517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6188049316406,0.0,0.0,0.0,298.4993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6105041503906,0.0,0.0,0.0,298.6001892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6087341308594,0.0,0.0,0.0,285.5437927246094,294.1499938964844,290.95001220703125,289.844482421875,294.71221923828125,293.7104797363281,285.0248413085937,0.0,0.0,0.0,0.0,1.0,1.0,1.280975000551854e-12,-4.220019317749597e-19,-1.2809745668709849e-12,1.071867312789354e-12,0.0,0.0,0.0,0.0,60.0,0.0064723272807896,-0.0,-0.0,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148620,298.6893005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6130065917969,0.0,0.0,0.0,298.713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6122741699219,0.0,0.0,0.0,299.1371154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6188049316406,0.0,0.0,0.0,298.4981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6105041503906,0.0,0.0,0.0,298.5995483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6087341308594,0.0,0.0,0.0,285.5437927246094,294.1499938964844,290.95001220703125,289.830810546875,294.71221923828125,293.7104797363281,285.0248718261719,0.0,0.0,0.0,0.0,1.0,1.0,-1.4301883245401714e-12,1.6193177184552465e-18,1.4301866982369129e-12,-1.5836367590546518e-12,0.0,0.0,0.0,0.0,60.0,0.0060806423425674,-0.0,-0.0,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148680,298.6893005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6130065917969,0.0,0.0,0.0,298.713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6122741699219,0.0,0.0,0.0,299.1371154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6188049316406,0.0,0.0,0.0,298.4981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6105041503906,0.0,0.0,0.0,298.5995483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6087341308594,0.0,0.0,0.0,285.5437927246094,294.1499938964844,290.95001220703125,289.830810546875,294.71221923828125,293.7104797363281,285.0248718261719,0.0,0.0,0.0,0.0,1.0,1.0,-1.4301883245401714e-12,1.6193177184552465e-18,1.4301866982369129e-12,-1.5836367590546518e-12,0.0,0.0,0.0,0.0,60.0,0.0060806423425674,-0.0,-0.0,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148740,298.6875915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6130065917969,0.0,0.0,2.558374519179285e-13,298.7118835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6122741699219,0.0,0.0,2.6941011812935133e-13,299.13494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6188049316406,0.0,0.0,1.989858066731368e-13,298.4969787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6105041503906,0.0,0.0,2.6940949471310205e-13,298.59893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6087341308594,0.0,0.0,1.2779552806610472e-12,285.5437927246094,294.1499938964844,290.95001220703125,289.81573486328125,294.71221923828125,293.7104797363281,285.0249328613281,0.0,0.0,0.0,0.0,1.0,1.0,1.3366321938157457e-12,1.9641116716796665e-19,-1.33663241065618e-12,-6.096093681934311e-13,0.0,0.0,0.0,0.0,60.0,0.0057181352749466,-0.0,-5.066788513209878e-25,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148800,298.6875915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6130065917969,0.0,0.0,2.558374519179285e-13,298.7118835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6122741699219,0.0,0.0,2.6941011812935133e-13,299.13494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6188049316406,0.0,0.0,1.989858066731368e-13,298.4969787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6105041503906,0.0,0.0,2.6940949471310205e-13,298.59893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6087341308594,0.0,0.0,1.2779552806610472e-12,285.5437927246094,294.1499938964844,290.95001220703125,289.81573486328125,294.71221923828125,293.7104797363281,285.0249328613281,0.0,0.0,0.0,0.0,1.0,1.0,1.3366321938157457e-12,1.9641116716796665e-19,-1.33663241065618e-12,-6.096093681934311e-13,0.0,0.0,0.0,0.0,60.0,0.0057181352749466,-0.0,-5.066788513209878e-25,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148860,298.6859130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6130065917969,0.0,0.0,2.558374519179285e-13,298.71014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6122741699219,0.0,0.0,2.6941011812935133e-13,299.1328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6188049316406,0.0,0.0,1.989858066731368e-13,298.49578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6105041503906,0.0,0.0,2.6940949471310205e-13,298.59832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6087341308594,0.0,0.0,1.2779552806610472e-12,285.5437927246094,294.1499938964844,290.95001220703125,289.7994689941406,294.71221923828125,293.7104797363281,285.0249938964844,0.0,0.0,0.0,0.0,1.0,1.0,1.3366321938157457e-12,1.9641168415584952e-19,-1.33663241065618e-12,-6.096093681934311e-13,0.0,0.0,0.0,0.0,60.0,0.0053803301416337,-0.0,-5.066788513209878e-25,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148920,298.6859130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6130065917969,0.0,0.0,2.558374519179285e-13,298.71014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6122741699219,0.0,0.0,2.6941011812935133e-13,299.1328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6188049316406,0.0,0.0,1.989858066731368e-13,298.49578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6105041503906,0.0,0.0,2.6940949471310205e-13,298.59832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6087341308594,0.0,0.0,1.2779552806610472e-12,285.5437927246094,294.1499938964844,290.95001220703125,289.7994689941406,294.71221923828125,293.7104797363281,285.0249938964844,0.0,0.0,0.0,0.0,1.0,1.0,1.3366321938157457e-12,1.9641168415584952e-19,-1.33663241065618e-12,-6.096093681934311e-13,0.0,0.0,0.0,0.0,60.0,0.0053803301416337,-0.0,-5.066788513209878e-25,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148980,298.6842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6130065917969,0.0,0.0,0.0,298.7084045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6122741699219,0.0,0.0,0.0,299.1306457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6188049316406,0.0,0.0,0.0,298.4945983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6105041503906,0.0,0.0,0.0,298.5976867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6087341308594,0.0,0.0,0.0,285.5437927246094,294.1499938964844,290.95001220703125,289.7822265625,294.71221923828125,293.7104797363281,285.0250244140625,0.0,0.0,0.0,0.0,1.0,1.0,1.280975000551854e-12,-4.2200123384131792e-19,-1.2809745668709849e-12,1.071867312789354e-12,0.0,0.0,0.0,0.0,60.0,0.0050650145858526,-0.0,-0.0,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149040,298.6842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6130065917969,0.0,0.0,0.0,298.7084045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6122741699219,0.0,0.0,0.0,299.1306457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6188049316406,0.0,0.0,0.0,298.4945983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6105041503906,0.0,0.0,0.0,298.5976867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6087341308594,0.0,0.0,0.0,285.5437927246094,294.1499938964844,290.95001220703125,289.7822265625,294.71221923828125,293.7104797363281,285.0250244140625,0.0,0.0,0.0,0.0,1.0,1.0,1.280975000551854e-12,-4.2200123384131792e-19,-1.2809745668709849e-12,1.071867312789354e-12,0.0,0.0,0.0,0.0,60.0,0.0050650145858526,-0.0,-0.0,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149100,298.6833801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6130065917969,0.0,0.0,0.0,298.7075500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6122741699219,0.0,0.0,0.0,299.12957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6188049316406,0.0,0.0,0.0,298.4939880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6105041503906,0.0,0.0,0.0,298.5973815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6087341308594,0.0,0.0,0.0,285.5437927246094,294.1499938964844,290.95001220703125,289.7732849121094,294.71221923828125,293.7104797363281,285.0250549316406,0.0,0.0,0.0,0.0,1.0,1.0,-1.4301883245401714e-12,1.6193186490334356e-18,1.4301866982369129e-12,-1.5836367590546518e-12,0.0,0.0,0.0,0.0,60.0,0.0049177976325154,-0.0,-0.0,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149160,298.6825256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6130065917969,0.0,0.0,-2.558374519179285e-13,298.7066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6122741699219,0.0,0.0,-2.6941011812935133e-13,299.1285095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6188049316406,0.0,0.0,-1.989858066731368e-13,298.493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6105041503906,0.0,0.0,-2.6940949471310205e-13,298.5970764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6087341308594,0.0,0.0,-1.2779552806610472e-12,285.5437927246094,294.1499938964844,290.95001220703125,289.7641906738281,294.71221923828125,293.7104797363281,285.02508544921875,0.0,0.0,0.0,0.0,1.0,1.0,-4.141351758052414e-12,3.660638583606977e-18,4.141347854924593e-12,-4.239140722478441e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0047940025106072,-0.0,-5.066788513209878e-25,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149220,298.6808166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6130065917969,0.0,0.0,0.0,298.7049255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6122741699219,0.0,0.0,0.0,299.1263732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6188049316406,0.0,0.0,0.0,298.4922180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6105041503906,0.0,0.0,0.0,298.5964660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6087341308594,0.0,0.0,0.0,285.5437927246094,294.1499938964844,290.95001220703125,289.74560546875,294.71221923828125,293.7104797363281,285.0251159667969,0.0,0.0,0.0,0.0,1.0,1.0,-1.4301883245401714e-12,1.6193188558285886e-18,1.4301866982369129e-12,-1.5836367590546518e-12,0.0,0.0,0.0,0.0,60.0,0.0045118466950953,-0.0,-0.0,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149280,298.6808166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6130065917969,0.0,0.0,0.0,298.7049255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6122741699219,0.0,0.0,0.0,299.1263732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6188049316406,0.0,0.0,0.0,298.4922180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6105041503906,0.0,0.0,0.0,298.5964660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6087341308594,0.0,0.0,0.0,285.5437927246094,294.1499938964844,290.95001220703125,289.74560546875,294.71221923828125,293.7104797363281,285.0251159667969,0.0,0.0,0.0,0.0,1.0,1.0,-1.4301883245401714e-12,1.6193188558285886e-18,1.4301866982369129e-12,-1.5836367590546518e-12,0.0,0.0,0.0,0.0,60.0,0.0045118466950953,-0.0,-0.0,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149340,298.67974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6130065917969,0.0,0.0,0.0,298.7038269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6122741699219,0.0,0.0,0.0,299.125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6188049316406,0.0,0.0,0.0,298.491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6105041503906,0.0,0.0,0.0,298.5960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6087341308594,0.0,0.0,0.0,285.5437927246094,294.1499938964844,290.95001220703125,289.7335205078125,294.71221923828125,293.7104797363281,285.025146484375,0.0,0.0,0.0,0.0,1.0,1.0,-1.4301883245401714e-12,1.619318752431012e-18,1.4301866982369129e-12,-1.5836367590546518e-12,0.0,0.0,0.0,0.0,60.0,0.0043454151600599,-0.0,-2.0181093644783387e-34,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149400,298.6791381835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6130065917969,0.0,0.0,0.0,298.70318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6122741699219,0.0,0.0,0.0,299.1242370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6188049316406,0.0,0.0,0.0,298.49102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6105041503906,0.0,0.0,0.0,298.5958557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6087341308594,0.0,0.0,0.0,285.5437927246094,294.1499938964844,290.95001220703125,289.7266845703125,294.71221923828125,293.7104797363281,285.025146484375,0.0,0.0,0.0,0.0,1.0,1.0,-1.4301883245401714e-12,1.619318752431012e-18,1.4301866982369129e-12,-1.5836367590546518e-12,0.0,0.0,0.0,0.0,60.0,0.0042518083937466,-0.0,-0.0,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149460,298.67742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6130065917969,0.0,0.0,0.0,298.7014465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6122741699219,0.0,0.0,0.0,299.1221008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6188049316406,0.0,0.0,0.0,298.4898376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6105041503906,0.0,0.0,0.0,298.59521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6087341308594,0.0,0.0,0.0,285.5437927246094,294.1499938964844,290.95001220703125,289.7076110839844,294.71221923828125,293.7104797363281,285.0251770019531,0.0,0.0,0.0,0.0,1.0,1.0,-4.085694456368305e-12,4.2790520444414214e-18,4.085690119559615e-12,-5.9206172950410085e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0040129888802766,-0.0,-0.0,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149520,298.67742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6130065917969,0.0,0.0,0.0,298.7014465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6122741699219,0.0,0.0,0.0,299.1221008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6188049316406,0.0,0.0,0.0,298.4898376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6105041503906,0.0,0.0,0.0,298.59521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6087341308594,0.0,0.0,0.0,285.5437927246094,294.1499938964844,290.95001220703125,289.7076110839844,294.71221923828125,293.7104797363281,285.0251770019531,0.0,0.0,0.0,0.0,1.0,1.0,-4.085694456368305e-12,4.2790520444414214e-18,4.085690119559615e-12,-5.9206172950410085e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0040129888802766,-0.0,-0.0,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149580,298.6757202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6130065917969,0.0,0.0,0.0,298.6997375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6122741699219,0.0,0.0,0.0,299.1199645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6188049316406,0.0,0.0,0.0,298.4886779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6105041503906,0.0,0.0,0.0,298.5946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6087341308594,0.0,0.0,0.0,285.5437927246094,294.1499938964844,290.95001220703125,289.6886291503906,294.71221923828125,293.7104797363281,285.02520751953125,0.0,0.0,0.0,0.0,1.0,1.0,-4.085694456368305e-12,4.2790520444414214e-18,4.085690119559615e-12,-5.9206172950410085e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0037978775799274,-0.0,-0.0,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149640,298.6757202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6130065917969,0.0,0.0,0.0,298.6997375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6122741699219,0.0,0.0,0.0,299.1199645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6188049316406,0.0,0.0,0.0,298.4886779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6105041503906,0.0,0.0,0.0,298.5946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6087341308594,0.0,0.0,0.0,285.5437927246094,294.1499938964844,290.95001220703125,289.6886291503906,294.71221923828125,293.7104797363281,285.02520751953125,0.0,0.0,0.0,0.0,1.0,1.0,-4.085694456368305e-12,4.2790520444414214e-18,4.085690119559615e-12,-5.9206172950410085e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0037978775799274,-0.0,-0.0,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149700,298.6748962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6130065917969,0.0,0.0,2.558374519179285e-13,298.6988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6122741699219,0.0,0.0,2.6941011812935133e-13,299.1189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6188049316406,0.0,0.0,1.989858066731368e-13,298.4880676269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6105041503906,0.0,0.0,2.6940949471310205e-13,298.59429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6087341308594,0.0,0.0,1.2779552806610472e-12,285.5437927246094,294.1499938964844,290.95001220703125,289.6792297363281,294.71221923828125,293.7104797363281,285.0252380371094,0.0,0.0,0.0,0.0,1.0,1.0,1.3366321938157457e-12,1.9641300247495075e-19,-1.33663241065618e-12,-6.096093681934311e-13,0.0,0.0,0.0,0.0,60.0,0.0036974523682147,-0.0,-5.066788513209878e-25,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149760,298.6740417480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6130065917969,0.0,0.0,2.558374519179285e-13,298.697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6122741699219,0.0,0.0,2.6941011812935133e-13,299.11785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6188049316406,0.0,0.0,1.989858066731368e-13,298.48748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6105041503906,0.0,0.0,2.6940949471310205e-13,298.593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6087341308594,0.0,0.0,1.2779552806610472e-12,285.5437927246094,294.1499938964844,290.95001220703125,289.6699523925781,294.71221923828125,293.7104797363281,285.0252380371094,0.0,0.0,0.0,0.0,1.0,1.0,-1.3745311312762798e-12,2.2377369695539785e-18,1.3745288544517176e-12,-3.265113440037437e-12,0.0,0.0,0.0,0.0,60.0,0.003606550162658,-0.0,-5.066788513209878e-25,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149820,298.6723327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6130065917969,0.0,0.0,0.0,298.6962585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6122741699219,0.0,0.0,0.0,299.11572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6188049316406,0.0,0.0,0.0,298.4862976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6105041503906,0.0,0.0,0.0,298.5933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6087341308594,0.0,0.0,0.0,285.5437927246094,294.1499938964844,290.95001220703125,289.6517639160156,294.71221923828125,293.7104797363281,285.0252685546875,0.0,0.0,0.0,0.0,1.0,1.0,-1.4301883245401714e-12,1.6193241291049936e-18,1.4301866982369129e-12,-1.5836367590546518e-12,0.0,0.0,0.0,0.0,60.0,0.0034207380376756,-0.0,-0.0,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
