time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18149880,298.6723327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6130065917969,0.0,0.0,0.0,298.6962585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6122741699219,0.0,0.0,0.0,299.11572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6188049316406,0.0,0.0,0.0,298.4862976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6105041503906,0.0,0.0,0.0,298.5933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6087341308594,0.0,0.0,0.0,285.5437927246094,294.1499938964844,290.95001220703125,289.6517639160156,294.71221923828125,293.7104797363281,285.0252685546875,0.0,0.0,0.0,0.0,1.0,1.0,-1.4301883245401714e-12,1.6193241291049936e-18,1.4301866982369129e-12,-1.5836367590546518e-12,0.0,0.0,0.0,0.0,60.0,0.0034207380376756,-0.0,-0.0,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149940,298.670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6130065917969,0.0,0.0,0.0,298.69451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6122741699219,0.0,0.0,0.0,299.1136169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6188049316406,0.0,0.0,0.0,298.4851379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6105041503906,0.0,0.0,0.0,298.5928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6087341308594,0.0,0.0,0.0,285.5437927246094,294.1499938964844,290.95001220703125,289.63433837890625,294.71221923828125,293.7104797363281,285.0252990722656,0.0,0.0,0.0,0.0,1.0,1.0,-1.4301883245401714e-12,1.6193241291049936e-18,1.4301866982369129e-12,-1.5836367590546518e-12,0.0,0.0,0.0,0.0,60.0,0.003218786092475,-0.0,-0.0,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150000,298.670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6130065917969,0.0,0.0,0.0,298.69451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6122741699219,0.0,0.0,0.0,299.1136169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6188049316406,0.0,0.0,0.0,298.4851379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6105041503906,0.0,0.0,0.0,298.5928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6087341308594,0.0,0.0,0.0,285.5437927246094,294.1499938964844,290.95001220703125,289.63433837890625,294.71221923828125,293.7104797363281,285.0252990722656,0.0,0.0,0.0,0.0,1.0,1.0,-1.4301883245401714e-12,1.6193241291049936e-18,1.4301866982369129e-12,-1.5836367590546518e-12,0.0,0.0,0.0,0.0,60.0,0.003218786092475,-0.0,-0.0,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150060,298.6689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6130065917969,0.0,0.0,0.0,298.6928100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6122741699219,0.0,0.0,0.0,299.1114807128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6188049316406,0.0,0.0,0.0,298.48394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6105041503906,0.0,0.0,0.0,298.5921936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6087341308594,0.0,0.0,0.0,285.5437927246094,294.1499938964844,290.95001220703125,289.6178283691406,294.71221923828125,293.7104797363281,285.0253295898437,0.0,0.0,0.0,0.0,1.0,1.0,-1.4301883245401714e-12,1.6193245426953e-18,1.4301866982369129e-12,-1.5836367590546518e-12,0.0,0.0,0.0,0.0,60.0,0.0030280058272182,-0.0,-0.0,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150120,298.6689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6130065917969,0.0,0.0,0.0,298.6928100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6122741699219,0.0,0.0,0.0,299.1114807128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6188049316406,0.0,0.0,0.0,298.48394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6105041503906,0.0,0.0,0.0,298.5921936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6087341308594,0.0,0.0,0.0,285.5437927246094,294.1499938964844,290.95001220703125,289.6178283691406,294.71221923828125,293.7104797363281,285.0253295898437,0.0,0.0,0.0,0.0,1.0,1.0,-1.4301883245401714e-12,1.6193245426953e-18,1.4301866982369129e-12,-1.5836367590546518e-12,0.0,0.0,0.0,0.0,60.0,0.0030280058272182,-0.0,-0.0,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150180,298.667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6130065917969,0.0,0.0,0.0,298.6910705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6122741699219,0.0,0.0,0.0,299.1093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6188049316406,0.0,0.0,0.0,298.4827880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6105041503906,0.0,0.0,0.0,298.5915832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6087341308594,0.0,0.0,0.0,285.5437927246094,294.1499938964844,290.95001220703125,289.6025085449219,294.71221923828125,293.7104797363281,285.0253601074219,0.0,0.0,0.0,0.0,1.0,1.0,-1.4301883245401714e-12,1.6193246460928765e-18,1.4301866982369129e-12,-1.5836367590546518e-12,0.0,0.0,0.0,0.0,60.0,0.0028483225032687,-0.0,-0.0,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150240,298.667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6130065917969,0.0,0.0,0.0,298.6910705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6122741699219,0.0,0.0,0.0,299.1093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6188049316406,0.0,0.0,0.0,298.4827880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6105041503906,0.0,0.0,0.0,298.5915832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6087341308594,0.0,0.0,0.0,285.5437927246094,294.1499938964844,290.95001220703125,289.6025085449219,294.71221923828125,293.7104797363281,285.0253601074219,0.0,0.0,0.0,0.0,1.0,1.0,-1.4301883245401714e-12,1.6193246460928765e-18,1.4301866982369129e-12,-1.5836367590546518e-12,0.0,0.0,0.0,0.0,60.0,0.0028483225032687,-0.0,-0.0,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150300,298.6663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6130065917969,0.0,0.0,0.0,298.6902160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6122741699219,0.0,0.0,0.0,299.1082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6188049316406,0.0,0.0,0.0,298.4822082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6105041503906,0.0,0.0,0.0,298.5912780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6087341308594,0.0,0.0,0.0,285.5437927246094,294.1499938964844,290.95001220703125,289.5953369140625,294.71221923828125,293.7104797363281,285.0253601074219,0.0,0.0,0.0,0.0,1.0,1.0,-4.085694456368305e-12,4.279055766754178e-18,4.085690119559615e-12,-5.9206172950410085e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0027814691420644,-0.0,-0.0,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150360,298.66552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6130065917969,0.0,0.0,2.558374519179285e-13,298.6893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6122741699219,0.0,0.0,2.6941011812935133e-13,299.1072082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6188049316406,0.0,0.0,1.989858066731368e-13,298.48162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6105041503906,0.0,0.0,2.6940949471310205e-13,298.5909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6087341308594,0.0,0.0,1.2779552806610472e-12,285.5437927246094,294.1499938964844,290.95001220703125,289.58856201171875,294.71221923828125,293.7104797363281,285.0253601074219,0.0,0.0,0.0,0.0,1.0,1.0,1.3366321938157457e-12,1.964157942095181e-19,-1.33663241065618e-12,-6.096093681934311e-13,0.0,0.0,0.0,0.0,60.0,0.0026957131922245,-0.0,-5.066788513209878e-25,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150420,298.663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6130065917969,0.0,0.0,2.558374519179285e-13,298.6876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6122741699219,0.0,0.0,2.6941011812935133e-13,299.1051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6188049316406,0.0,0.0,1.989858066731368e-13,298.4804382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6105041503906,0.0,0.0,2.6940949471310205e-13,298.5903625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6087341308594,0.0,0.0,1.2779552806610472e-12,285.5437927246094,294.1499938964844,290.95001220703125,289.5762023925781,294.71221923828125,293.7104797363281,285.025390625,0.0,0.0,0.0,0.0,1.0,1.0,1.3366321938157457e-12,1.9641596223058e-19,-1.33663241065618e-12,-6.096093681934311e-13,0.0,0.0,0.0,0.0,60.0,0.002529956633225,-0.0,-5.066788513209878e-25,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150480,298.663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6130065917969,0.0,0.0,2.558374519179285e-13,298.6876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6122741699219,0.0,0.0,2.6941011812935133e-13,299.1051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6188049316406,0.0,0.0,1.989858066731368e-13,298.4804382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6105041503906,0.0,0.0,2.6940949471310205e-13,298.5903625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6087341308594,0.0,0.0,1.2779552806610472e-12,285.5437927246094,294.1499938964844,290.95001220703125,289.5762023925781,294.71221923828125,293.7104797363281,285.025390625,0.0,0.0,0.0,0.0,1.0,1.0,1.3366321938157457e-12,1.9641596223058e-19,-1.33663241065618e-12,-6.096093681934311e-13,0.0,0.0,0.0,0.0,60.0,0.002529956633225,-0.0,-5.066788513209878e-25,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150540,298.66259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6130065917969,0.0,0.0,0.0,298.6863708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6122741699219,0.0,0.0,0.0,299.10357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6188049316406,0.0,0.0,0.0,298.4796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6105041503906,0.0,0.0,0.0,298.5899353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6087341308594,0.0,0.0,0.0,285.5437927246094,294.1499938964844,290.95001220703125,289.56842041015625,294.71221923828125,293.7104797363281,285.0254211425781,0.0,0.0,0.0,0.0,1.0,1.0,-4.085694456368305e-12,4.279055766754178e-18,4.085690119559615e-12,-5.9206172950410085e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0024342881515622,-0.0,-2.5339337989352618e-36,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150600,298.6621398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6130065917969,0.0,0.0,0.0,298.6858825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6122741699219,0.0,0.0,0.0,299.1029663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6188049316406,0.0,0.0,0.0,298.4792785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6105041503906,0.0,0.0,0.0,298.5897827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6087341308594,0.0,0.0,0.0,285.5437927246094,294.1499938964844,290.95001220703125,289.5656433105469,294.71221923828125,293.7104797363281,285.0254211425781,0.0,0.0,0.0,0.0,1.0,1.0,-4.085694456368305e-12,4.279055766754178e-18,4.085690119559615e-12,-5.9206172950410085e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0023970915935933,-0.0,-0.0,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150660,298.6604309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6130065917969,0.0,0.0,-2.558374519179285e-13,298.68414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6122741699219,0.0,0.0,-2.6941011812935133e-13,299.1008605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6188049316406,0.0,0.0,-1.989858066731368e-13,298.4781188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6105041503906,0.0,0.0,-2.6940949471310205e-13,298.58917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6087341308594,0.0,0.0,-1.2779552806610472e-12,285.5437927246094,294.1499938964844,290.95001220703125,289.5571594238281,294.71221923828125,293.7104797363281,285.02545166015625,0.0,0.0,0.0,0.0,1.0,1.0,-4.141351758052414e-12,3.660643546690653e-18,4.141347854924593e-12,-4.239140722478441e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0022458375897258,-0.0,-5.066788513209878e-25,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150720,298.6604309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6130065917969,0.0,0.0,-2.558374519179285e-13,298.68414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6122741699219,0.0,0.0,-2.6941011812935133e-13,299.1008605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6188049316406,0.0,0.0,-1.989858066731368e-13,298.4781188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6105041503906,0.0,0.0,-2.6940949471310205e-13,298.58917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6087341308594,0.0,0.0,-1.2779552806610472e-12,285.5437927246094,294.1499938964844,290.95001220703125,289.5571594238281,294.71221923828125,293.7104797363281,285.02545166015625,0.0,0.0,0.0,0.0,1.0,1.0,-4.141351758052414e-12,3.660643546690653e-18,4.141347854924593e-12,-4.239140722478441e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0022458375897258,-0.0,-5.066788513209878e-25,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150780,298.6587219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6130065917969,0.0,0.0,2.558374519179285e-13,298.68243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6122741699219,0.0,0.0,2.6941011812935133e-13,299.0987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6188049316406,0.0,0.0,1.989858066731368e-13,298.4769592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6105041503906,0.0,0.0,2.6940949471310205e-13,298.58856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6087341308594,0.0,0.0,1.2779552806610472e-12,285.5437927246094,294.1499938964844,290.95001220703125,289.5509033203125,294.71221923828125,293.7104797363281,285.02545166015625,0.0,0.0,0.0,0.0,1.0,1.0,1.3366321938157457e-12,1.9641703498043693e-19,-1.33663241065618e-12,-6.096093681934311e-13,0.0,0.0,0.0,0.0,60.0,0.0021067180205136,-0.0,-5.066788513209878e-25,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150840,298.6587219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6130065917969,0.0,0.0,2.558374519179285e-13,298.68243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6122741699219,0.0,0.0,2.6941011812935133e-13,299.0987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6188049316406,0.0,0.0,1.989858066731368e-13,298.4769592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6105041503906,0.0,0.0,2.6940949471310205e-13,298.58856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6087341308594,0.0,0.0,1.2779552806610472e-12,285.5437927246094,294.1499938964844,290.95001220703125,289.5509033203125,294.71221923828125,293.7104797363281,285.02545166015625,0.0,0.0,0.0,0.0,1.0,1.0,1.3366321938157457e-12,1.9641703498043693e-19,-1.33663241065618e-12,-6.096093681934311e-13,0.0,0.0,0.0,0.0,60.0,0.0021067180205136,-0.0,-5.066788513209878e-25,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150900,298.6578674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6130065917969,0.0,0.0,0.0,298.6815490722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6122741699219,0.0,0.0,0.0,299.0976867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6188049316406,0.0,0.0,0.0,298.47637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6105041503906,0.0,0.0,0.0,298.5882873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6087341308594,0.0,0.0,0.0,285.5437927246094,294.1499938964844,290.95001220703125,289.5486755371094,294.71221923828125,293.7104797363281,285.02545166015625,0.0,0.0,0.0,0.0,1.0,1.0,1.280975000551854e-12,-4.2199619320946013e-19,-1.2809745668709849e-12,1.071867312789354e-12,0.0,0.0,0.0,0.0,60.0,0.0020477476064115,-0.0,-0.0,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150960,298.656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6130065917969,0.0,0.0,0.0,298.6806945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6122741699219,0.0,0.0,0.0,299.0966491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6188049316406,0.0,0.0,0.0,298.4757995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6105041503906,0.0,0.0,0.0,298.5879821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6087341308594,0.0,0.0,0.0,285.5437927246094,294.1499938964844,290.95001220703125,289.547119140625,294.71221923828125,293.7104797363281,285.0254821777344,0.0,0.0,0.0,0.0,1.0,1.0,1.280975000551854e-12,-4.219960898118836e-19,-1.2809745668709849e-12,1.071867312789354e-12,0.0,0.0,0.0,0.0,60.0,0.0019839471206068,-0.0,-0.0,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151020,298.6552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6130065917969,0.0,0.0,0.0,298.678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6122741699219,0.0,0.0,0.0,299.0945129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6188049316406,0.0,0.0,0.0,298.4746398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6105041503906,0.0,0.0,0.0,298.5873718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6087341308594,0.0,0.0,0.0,285.5437927246094,294.1499938964844,290.95001220703125,289.5459899902344,294.71221923828125,293.7104797363281,285.0254821777344,0.0,0.0,0.0,0.0,1.0,1.0,1.280975000551854e-12,-4.219960898118836e-19,-1.2809745668709849e-12,1.071867312789354e-12,0.0,0.0,0.0,0.0,60.0,0.00186079274863,-0.0,-0.0,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151080,298.6552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6130065917969,0.0,0.0,0.0,298.678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6122741699219,0.0,0.0,0.0,299.0945129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6188049316406,0.0,0.0,0.0,298.4746398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6105041503906,0.0,0.0,0.0,298.5873718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6087341308594,0.0,0.0,0.0,285.5437927246094,294.1499938964844,290.95001220703125,289.5459899902344,294.71221923828125,293.7104797363281,285.0254821777344,0.0,0.0,0.0,0.0,1.0,1.0,1.280975000551854e-12,-4.219960898118836e-19,-1.2809745668709849e-12,1.071867312789354e-12,0.0,0.0,0.0,0.0,60.0,0.00186079274863,-0.0,-0.0,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151140,298.653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6130065917969,0.0,0.0,1.1420583367893755e-09,298.6772155761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6122741699219,0.0,0.0,1.2026467599568491e-09,299.0924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6188049316406,0.0,0.0,8.882726221237645e-10,298.4734802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6105041503906,0.0,0.0,1.2026439843992875e-09,298.5867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6087341308594,0.0,0.0,5.704792638283607e-09,285.5437927246094,294.1499938964844,290.95001220703125,289.5477905273437,294.71221923828125,293.7104797363281,285.0255126953125,0.0,0.0,0.0,0.0,1.0,1.0,-1.2168230867359853e-08,1.5220152070095916e-14,1.2168215768326718e-08,-2.7844587080494424e-08,0.0,0.0,0.0,-6.853952072560787e-08,60.0,0.0017452291212975,-0.0,-1.009673943757028e-17,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151200,298.653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6130065917969,0.0,0.0,1.1420583367893755e-09,298.6772155761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6122741699219,0.0,0.0,1.2026467599568491e-09,299.0924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6188049316406,0.0,0.0,8.882726221237645e-10,298.4734802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6105041503906,0.0,0.0,1.2026439843992875e-09,298.5867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6087341308594,0.0,0.0,5.704792638283607e-09,285.5437927246094,294.1499938964844,290.95001220703125,289.5477905273437,294.71221923828125,293.7104797363281,285.0255126953125,0.0,0.0,0.0,0.0,1.0,1.0,-1.2168230867359853e-08,1.5220152070095916e-14,1.2168215768326718e-08,-2.7844587080494424e-08,0.0,0.0,0.0,-6.853952072560787e-08,60.0,0.0017452291212975,-0.0,-1.009673943757028e-17,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151260,298.6518249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6112365722656,0.0,0.0,5.446625905847213e-08,298.67547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6105041503906,0.0,0.0,5.7355798332992e-08,299.0903015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.61700439453125,0.0,0.0,4.236288475567562e-08,298.4722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6087341308594,0.0,0.0,5.7355663329872186e-08,298.586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6069641113281,0.0,0.0,2.720690019941685e-07,285.5411376953125,294.1499938964844,290.9432067871094,289.54803466796875,294.71319580078125,293.7102355957031,285.0255126953125,0.0,0.0,0.0,0.0,1.0,1.0,-5.804322995572875e-07,7.259593859214319e-13,5.804316174362611e-07,-1.3281271549203666e-06,0.0,0.0,0.0,-3.2694078981876373e-06,60.0,0.0002039499522652,-0.0,-2.296463868134597e-14,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151320,298.6518249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6112365722656,0.0,0.0,5.446625905847213e-08,298.67547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6105041503906,0.0,0.0,5.7355798332992e-08,299.0903015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.61700439453125,0.0,0.0,4.236288475567562e-08,298.4722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6087341308594,0.0,0.0,5.7355663329872186e-08,298.586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6069641113281,0.0,0.0,2.720690019941685e-07,285.5411376953125,294.1499938964844,290.9432067871094,289.54803466796875,294.71319580078125,293.7102355957031,285.0255126953125,0.0,0.0,0.0,0.0,1.0,1.0,-5.804322995572875e-07,7.259593859214319e-13,5.804316174362611e-07,-1.3281271549203666e-06,0.0,0.0,0.0,-3.2694078981876373e-06,60.0,0.0002039499522652,-0.0,-2.296463868134597e-14,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151380,298.6500549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6112670898437,0.0,0.0,2.1594752297460218e-07,298.6737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.61053466796875,0.0,0.0,2.2740395877463013e-07,299.08819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6170349121094,0.0,0.0,1.679601382420515e-07,298.4710998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6087341308594,0.0,0.0,2.274034329730057e-07,298.5856018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.60699462890625,0.0,0.0,1.07869777821179e-06,285.5411682128906,294.1499938964844,290.92340087890625,289.5423889160156,294.7131652832031,293.7102355957031,285.0255432128906,0.0,0.0,0.0,0.0,1.0,1.0,-2.300990672665648e-06,2.877948964211119e-12,2.3009877168078674e-06,-5.265249910735292e-06,0.0,0.0,0.0,-1.2960823369212449e-05,60.0,0.0116948839277029,-0.0,-3.6099487114860107e-13,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151440,298.6500549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6112670898437,0.0,0.0,2.1594752297460218e-07,298.6737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.61053466796875,0.0,0.0,2.2740395877463013e-07,299.08819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6170349121094,0.0,0.0,1.679601382420515e-07,298.4710998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6087341308594,0.0,0.0,2.274034329730057e-07,298.5856018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.60699462890625,0.0,0.0,1.07869777821179e-06,285.5411682128906,294.1499938964844,290.92340087890625,289.5423889160156,294.7131652832031,293.7102355957031,285.0255432128906,0.0,0.0,0.0,0.0,1.0,1.0,-2.300990672665648e-06,2.877948964211119e-12,2.3009877168078674e-06,-5.265249910735292e-06,0.0,0.0,0.0,-1.2960823369212449e-05,60.0,0.0116948839277029,-0.0,-3.6099487114860107e-13,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151500,298.649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6112670898437,0.0,0.0,3.11881706238637e-07,298.6728210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.61053466796875,0.0,0.0,3.284276317572221e-07,299.0871276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6170349121094,0.0,0.0,2.425760214919137e-07,298.4704895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6087341308594,0.0,0.0,3.284268643710675e-07,298.5852966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.60699462890625,0.0,0.0,1.5579066712234637e-06,285.5411682128906,294.1499938964844,290.9089050292969,289.5374755859375,294.7131652832031,293.7102355957031,285.0255432128906,0.0,0.0,0.0,0.0,1.0,1.0,-3.327436616018531e-06,4.160712573086922e-12,3.327432295918697e-06,-7.611240107507911e-06,0.0,0.0,0.0,-1.874183362815529e-05,60.0,0.0171624775975942,-0.0,-7.52981607187592e-13,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151560,298.6482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6112670898437,0.0,0.0,6.17265641267295e-07,298.6719055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.61053466796875,0.0,0.0,6.500127938124933e-07,299.0860290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6170349121094,0.0,0.0,4.800982082997507e-07,298.4698791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6087646484375,0.0,0.0,6.500112590401841e-07,298.5849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.60699462890625,0.0,0.0,3.083355977651081e-06,285.5411682128906,294.1499938964844,290.8914794921875,289.5311889648437,294.713134765625,293.7102355957031,285.0255432128906,0.0,0.0,0.0,0.0,1.0,1.0,-6.5803474171843845e-06,8.22958541590868e-12,6.580339231732069e-06,-1.505541877122596e-05,0.0,0.0,0.0,-3.706474672071636e-05,60.0,0.0317231342196464,-0.0,-2.949502621307776e-12,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151620,298.6463928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6114807128906,0.0,0.0,1.924113803397632e-06,298.6700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6107482910156,0.0,0.0,2.0261918507458176e-06,299.0838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.61724853515625,0.0,0.0,1.4965413583922782e-06,298.468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.60894775390625,0.0,0.0,2.0261870758986333e-06,298.5843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6072082519531,0.0,0.0,9.611303539713845e-06,285.5414733886719,294.1499938964844,290.848388671875,289.5147705078125,294.712646484375,293.71026611328125,285.02557373046875,0.0,0.0,0.0,0.0,1.0,1.0,-2.050202783721033e-05,2.564297732488008e-11,2.0502002371358685e-05,-4.691385038313456e-05,0.0,0.0,0.0,-0.0001154821075033,60.0,0.1026142388582229,-0.0,-2.8659331852143307e-11,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151680,298.6463928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6114807128906,0.0,0.0,1.924113803397632e-06,298.6700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6107482910156,0.0,0.0,2.0261918507458176e-06,299.0838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.61724853515625,0.0,0.0,1.4965413583922782e-06,298.468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.60894775390625,0.0,0.0,2.0261870758986333e-06,298.5843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6072082519531,0.0,0.0,9.611303539713845e-06,285.5414733886719,294.1499938964844,290.848388671875,289.5147705078125,294.712646484375,293.71026611328125,285.02557373046875,0.0,0.0,0.0,0.0,1.0,1.0,-2.050202783721033e-05,2.564297732488008e-11,2.0502002371358685e-05,-4.691385038313456e-05,0.0,0.0,0.0,-0.0001154821075033,60.0,0.1026142388582229,-0.0,-2.8659331852143307e-11,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151740,298.6448059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6117858886719,0.0,0.0,3.3315907330688788e-06,298.6684875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6110534667969,0.0,0.0,3.508338068058947e-06,299.08203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6175842285156,0.0,0.0,2.59125181401032e-06,298.46734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6092834472656,0.0,0.0,3.508329882606631e-06,298.5838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6075134277344,0.0,0.0,1.6641910406178795e-05,285.5419616699219,294.1499938964844,290.80645751953125,289.49810791015625,294.7118835449219,293.7103271484375,285.0256042480469,0.0,0.0,0.0,0.0,1.0,1.0,-3.549928806023672e-05,4.440084064305516e-11,3.549924076651223e-05,-8.123128645820543e-05,0.0,0.0,0.0,-0.0001999573723878,60.0,0.1871987730264663,-0.0,-8.592268563312189e-11,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151800,298.6443786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6119384765625,0.0,0.0,3.8586094888160005e-06,298.6680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6112060546875,0.0,0.0,4.063316282554297e-06,299.0815734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6177062988281,0.0,0.0,3.001157665494248e-06,298.467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6094055175781,0.0,0.0,4.063306732859928e-06,298.58367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6076354980469,0.0,0.0,1.927446646732278e-05,285.54217529296875,294.1499938964844,290.79498291015625,289.49346923828125,294.7115478515625,293.7103271484375,285.0256042480469,0.0,0.0,0.0,0.0,1.0,1.0,-4.111486123292707e-05,5.1424503544339466e-11,4.111481030122377e-05,-9.408112964592874e-05,0.0,0.0,0.0,-0.0002315883320989,60.0,0.2170078158378601,-0.0,-1.152567069562238e-10,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151860,298.6422424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6127624511719,0.0,0.0,6.450678938563215e-06,298.6660461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6120300292969,0.0,0.0,6.792899966967525e-06,299.0792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6185913085937,0.0,0.0,5.017223429604201e-06,298.4654235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6102294921875,0.0,0.0,6.792884050810244e-06,298.5829772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6084899902344,0.0,0.0,3.222233135602437e-05,285.5433959960937,294.1499938964844,290.7322082519531,289.46759033203125,294.70947265625,293.7102355957031,285.025634765625,0.0,0.0,0.0,0.0,1.0,1.0,-6.873429811093956e-05,8.596957173923059e-11,6.873421079944819e-05,-0.0001572813343955,0.0,0.0,0.0,-0.0003871608059853,60.0,0.3676164448261261,-0.0,-3.221183042523277e-10,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151920,298.6422424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6127624511719,0.0,0.0,6.450678938563215e-06,298.6660461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6120300292969,0.0,0.0,6.792899966967525e-06,299.0792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6185913085937,0.0,0.0,5.017223429604201e-06,298.4654235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6102294921875,0.0,0.0,6.792884050810244e-06,298.5829772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6084899902344,0.0,0.0,3.222233135602437e-05,285.5433959960937,294.1499938964844,290.7322082519531,289.46759033203125,294.70947265625,293.7102355957031,285.025634765625,0.0,0.0,0.0,0.0,1.0,1.0,-6.873429811093956e-05,8.596957173923059e-11,6.873421079944819e-05,-0.0001572813343955,0.0,0.0,0.0,-0.0003871608059853,60.0,0.3676164448261261,-0.0,-3.221183042523277e-10,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151980,298.6398620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6143798828125,0.0,0.0,1.0090502655657474e-05,298.6639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6136779785156,0.0,0.0,1.0625823961163404e-05,299.0768737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6202697753906,0.0,0.0,7.848213499528356e-06,298.4637145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6118469238281,0.0,0.0,1.0625798495311756e-05,298.58221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.610107421875,0.0,0.0,5.040392716182396e-05,285.5455322265625,294.1499938964844,290.6609191894531,289.4374694824219,294.70513916015625,293.7091369628906,285.0256652832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001075180407497,1.3447840063740554e-10,0.0001075179097824,-0.0002460282121319,0.0,0.0,0.0,-0.0006056186975911,60.0,0.5768458247184753,-0.0,-7.881886254779145e-10,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152040,298.6398620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6143798828125,0.0,0.0,1.0090502655657474e-05,298.6639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6136779785156,0.0,0.0,1.0625823961163404e-05,299.0768737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6202697753906,0.0,0.0,7.848213499528356e-06,298.4637145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6118469238281,0.0,0.0,1.0625798495311756e-05,298.58221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.610107421875,0.0,0.0,5.040392716182396e-05,285.5455322265625,294.1499938964844,290.6609191894531,289.4374694824219,294.70513916015625,293.7091369628906,285.0256652832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001075180407497,1.3447840063740554e-10,0.0001075179097824,-0.0002460282121319,0.0,0.0,0.0,-0.0006056186975911,60.0,0.5768458247184753,-0.0,-7.881886254779145e-10,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152100,298.6385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6156311035156,0.0,0.0,1.188958231068682e-05,298.662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6148986816406,0.0,0.0,1.2520346899691503e-05,299.07568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6215515136719,0.0,0.0,9.247504749509972e-06,298.4628295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.613037109375,0.0,0.0,1.2520317795861048e-05,298.58184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.611328125,0.0,0.0,5.939065522397868e-05,285.5469665527344,294.1499938964844,290.62237548828125,289.4208984375,294.7015075683594,293.7074279785156,285.02569580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001266883482458,1.5845563750005454e-10,0.0001266882027266,-0.0002898943785112,0.0,0.0,0.0,-0.0007135995547287,60.0,0.7030851244926453,-0.0,-1.094303203608149e-09,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152160,298.6371459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.61724853515625,0.0,0.0,1.4535171430907212e-05,298.6617126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.61651611328125,0.0,0.0,1.5306290151784196e-05,299.0744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6231994628906,0.0,0.0,1.1305197403999044e-05,298.4619445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6146240234375,0.0,0.0,1.5306253771996126e-05,298.5814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6129455566406,0.0,0.0,7.260586426127702e-05,285.5483703613281,294.1499938964844,290.58203125,289.4034118652344,294.69586181640625,293.7034606933594,285.0257568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001548780419398,1.9371396153822208e-10,0.0001548778527649,-0.0003543994971551,0.0,0.0,0.0,-0.0008723841747269,60.0,0.8631967306137085,-0.0,-1.635478308337212e-09,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152220,298.63360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6226501464844,0.0,0.0,2.540027890063357e-05,298.6593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6219482421875,0.0,0.0,2.6747811716631983e-05,299.07183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6288452148437,0.0,0.0,1.9755883840844035e-05,298.4602355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6199645996094,0.0,0.0,2.6747749870992266e-05,298.5805053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.61834716796875,0.0,0.0,0.0001268790801987,285.5504150390625,294.1499938964844,290.4964599609375,289.36578369140625,294.67022705078125,293.6790466308594,285.02587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002706498489715,3.385157987256804e-10,0.0002706494997255,-0.0006193143781274,0.0,0.0,0.0,-0.0015244947280734,60.0,1.4643278121948242,-0.0,-4.9943769120375245e-09,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
