time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18152280,298.63360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6226501464844,0.0,0.0,2.540027890063357e-05,298.6593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6219482421875,0.0,0.0,2.6747811716631983e-05,299.07183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6288452148437,0.0,0.0,1.9755883840844035e-05,298.4602355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6199645996094,0.0,0.0,2.6747749870992266e-05,298.5805053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.61834716796875,0.0,0.0,0.0001268790801987,285.5504150390625,294.1499938964844,290.4964599609375,289.36578369140625,294.67022705078125,293.6790466308594,285.02587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002706498489715,3.385157987256804e-10,0.0002706494997255,-0.0006193143781274,0.0,0.0,0.0,-0.0015244947280734,60.0,1.4643278121948242,-0.0,-4.9943769120375245e-09,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152340,298.6300354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6266784667969,0.0,0.0,8.733503636904061e-05,298.6568908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6259765625,0.0,0.0,9.196832252200692e-05,299.0692443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.63299560546875,0.0,0.0,6.792762724217027e-05,298.45849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6239318847656,0.0,0.0,9.196811151923612e-05,298.57958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6223449707031,0.0,0.0,0.0004362546314951,285.5549621582031,294.1499938964844,290.40509033203125,289.32489013671875,294.6493835449219,293.655029296875,285.0260009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003497794677969,4.78620809651886e-10,0.0003497790021356,-0.0009085231577046,0.0,0.0,0.0,-0.0020121049601584,60.0,1.9257681369781487,-0.0,-5.9044744205039024e-08,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152400,298.6300354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6266784667969,0.0,0.0,8.733503636904061e-05,298.6568908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6259765625,0.0,0.0,9.196832252200692e-05,299.0692443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.63299560546875,0.0,0.0,6.792762724217027e-05,298.45849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6239318847656,0.0,0.0,9.196811151923612e-05,298.57958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6223449707031,0.0,0.0,0.0004362546314951,285.5549621582031,294.1499938964844,290.40509033203125,289.32489013671875,294.6493835449219,293.655029296875,285.0260009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003497794677969,4.78620809651886e-10,0.0003497790021356,-0.0009085231577046,0.0,0.0,0.0,-0.0020121049601584,60.0,1.9257681369781487,-0.0,-5.9044744205039024e-08,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152460,298.6257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.63458251953125,0.0,0.0,4.018241088488139e-05,298.654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6339416503906,0.0,0.0,4.231416460243054e-05,299.0664978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6412658691406,0.0,0.0,3.125316288787872e-05,298.45684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6317138671875,0.0,0.0,4.2314066377002746e-05,298.5785522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6302490234375,0.0,0.0,0.0002007185830734,285.5633850097656,294.1499938964844,290.308837890625,289.2810974121094,294.5575256347656,293.6063537597656,285.02618408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007564011029899,8.64287030832855e-10,0.0007564002298749,-0.0015158235328271,0.0,0.0,0.0,-0.0042104604654014,60.0,3.6139185428619385,-0.0,-1.2499020485279289e-08,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152520,298.6257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.63458251953125,0.0,0.0,4.018241088488139e-05,298.654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6339416503906,0.0,0.0,4.231416460243054e-05,299.0664978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6412658691406,0.0,0.0,3.125316288787872e-05,298.45684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6317138671875,0.0,0.0,4.2314066377002746e-05,298.5785522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6302490234375,0.0,0.0,0.0002007185830734,285.5633850097656,294.1499938964844,290.308837890625,289.2810974121094,294.5575256347656,293.6063537597656,285.02618408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007564011029899,8.64287030832855e-10,0.0007564002298749,-0.0015158235328271,0.0,0.0,0.0,-0.0042104604654014,60.0,3.6139185428619385,-0.0,-1.2499020485279289e-08,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152580,298.6206359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.66412353515625,0.0,0.0,9.013132512336595e-05,298.65155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.66357421875,0.0,0.0,9.491295350017026e-05,299.0635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.67193603515625,0.0,0.0,7.010252738837153e-05,298.4549865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6608581542969,0.0,0.0,9.491273522144184e-05,298.5773010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.65972900390625,0.0,0.0,0.0004502226656768,285.6074523925781,294.1499938964844,290.2085876464844,289.2347412109375,294.47857666015625,293.51904296875,285.0262451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008603207534179,1.1323424420339734e-09,0.0008603196474723,-0.0021166233345866,0.0,0.0,0.0,-0.0048754615709185,60.0,4.507256507873535,-0.0,-6.288613718652415e-08,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152640,298.6206359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.66412353515625,0.0,0.0,9.013132512336595e-05,298.65155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.66357421875,0.0,0.0,9.491295350017026e-05,299.0635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.67193603515625,0.0,0.0,7.010252738837153e-05,298.4549865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6608581542969,0.0,0.0,9.491273522144184e-05,298.5773010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.65972900390625,0.0,0.0,0.0004502226656768,285.6074523925781,294.1499938964844,290.2085876464844,289.2347412109375,294.47857666015625,293.51904296875,285.0262451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008603207534179,1.1323424420339734e-09,0.0008603196474723,-0.0021166233345866,0.0,0.0,0.0,-0.0048754615709185,60.0,4.507256507873535,-0.0,-6.288613718652415e-08,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152700,298.6178283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.657958984375,0.0,0.0,9.0177716629114e-05,298.6501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.65740966796875,0.0,0.0,9.49618115555495e-05,299.0621032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6656188964844,0.0,0.0,7.013860886218026e-05,298.4540405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6547546386719,0.0,0.0,9.496159327682108e-05,298.5766906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6535949707031,0.0,0.0,0.0004504544194787,285.59918212890625,294.1499938964844,290.1572570800781,289.2107238769531,294.4448547363281,293.4776611328125,285.0263061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008577551925554,1.1870514571299395e-09,0.0008577539701946,-0.0022630190942436,0.0,0.0,0.0,-0.0048873350024223,60.0,4.935407638549805,-0.0,-6.295086052432454e-08,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152760,298.614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.64892578125,0.0,0.0,9.01760213309899e-05,298.6486511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6483154296875,0.0,0.0,9.49600216699764e-05,299.06060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6563415527344,0.0,0.0,7.01372919138521e-05,298.4530334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6457824707031,0.0,0.0,9.4959803391248e-05,298.5760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.64459228515625,0.0,0.0,0.0004504459502641,285.5867004394531,294.1499938964844,290.10528564453125,289.18621826171875,294.4388122558594,293.432373046875,285.0265197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000961456913501,1.2887938494188234e-09,0.0009614556329324,-0.0024267984554171,0.0,0.0,0.0,-0.0054546645842492,60.0,4.788726806640625,-0.0,-6.294845888987767e-08,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152820,298.6093139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6419677734375,0.0,0.0,9.0200592239853e-05,298.6445007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6413879394531,0.0,0.0,9.498588769929484e-05,299.0575256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6492919921875,0.0,0.0,7.015639130258933e-05,298.4508972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.63885498046875,0.0,0.0,9.498567669652402e-05,298.57476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6376953125,0.0,0.0,0.0004505686811171,285.5778503417969,294.1499938964844,289.999755859375,289.1358947753906,294.36395263671875,293.340576171875,285.0270080566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611271088942,1.3187413383519695e-09,0.000961125770118,-0.0025058602914214,0.0,0.0,0.0,-0.0054665659554302,60.0,5.506275653839111,-0.0,-6.298268573345922e-08,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152880,298.6093139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6419677734375,0.0,0.0,9.0200592239853e-05,298.6445007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6413879394531,0.0,0.0,9.498588769929484e-05,299.0575256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6492919921875,0.0,0.0,7.015639130258933e-05,298.4508972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.63885498046875,0.0,0.0,9.498567669652402e-05,298.57476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6376953125,0.0,0.0,0.0004505686811171,285.5778503417969,294.1499938964844,289.999755859375,289.1358947753906,294.36395263671875,293.340576171875,285.0270080566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611271088942,1.3187413383519695e-09,0.000961125770118,-0.0025058602914214,0.0,0.0,0.0,-0.0054665659554302,60.0,5.506275653839111,-0.0,-6.298268573345922e-08,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152940,298.6049194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.63592529296875,0.0,0.0,9.022292215377092e-05,298.6387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6353454589844,0.0,0.0,9.500940359430388e-05,299.05474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6431579589844,0.0,0.0,7.017375901341438e-05,298.4488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6328430175781,0.0,0.0,9.500919259153306e-05,298.57354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6316833496094,0.0,0.0,0.0004506802652031,285.5702209472656,294.1499938964844,289.90582275390625,289.0904541015625,294.29754638671875,293.25518798828125,285.02752685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009613648289814,1.3465056847294932e-09,0.0009613634902052,-0.0025786149781197,0.0,0.0,0.0,-0.005480330903083,60.0,5.708505153656006,-0.0,-6.301380750528551e-08,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153000,298.6044616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6351013183594,0.0,0.0,9.024386963574216e-05,298.6377868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.634521484375,0.0,0.0,9.503145702183248e-05,299.0543518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.642333984375,0.0,0.0,7.019004988251254e-05,298.44854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6320495605469,0.0,0.0,9.503124601906164e-05,298.5733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6308898925781,0.0,0.0,0.0004507848934736,285.5691833496094,294.1499938964844,289.8929748535156,289.08416748046875,294.2884216308594,293.2400207519531,285.0276184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009615877643227,1.372591262871481e-09,0.0009615864255465,-0.0026469703298062,0.0,0.0,0.0,-0.0054932623170316,60.0,5.719005107879639,-0.0,-6.30430534442894e-08,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153060,298.60089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5899658203125,0.0,0.0,9.033932292368264e-05,298.6293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5892639160156,0.0,0.0,9.51319743762724e-05,299.0511169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5957946777344,0.0,0.0,7.026428647805005e-05,298.446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5873718261719,0.0,0.0,9.51317633735016e-05,298.5718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5858459472656,0.0,0.0,0.0004512617306318,285.5057373046875,294.1499938964844,289.7857971191406,289.031494140625,294.188720703125,293.1158447265625,285.0282287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012793045025318,1.808679650494582e-09,0.001279302756302,-0.0034757261164486,0.0,0.0,0.0,-0.007287757936865,60.0,6.7163615226745605,-0.0,-6.317644363207364e-08,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153120,298.60089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5899658203125,0.0,0.0,9.033932292368264e-05,298.6293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5892639160156,0.0,0.0,9.51319743762724e-05,299.0511169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5957946777344,0.0,0.0,7.026428647805005e-05,298.446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5873718261719,0.0,0.0,9.51317633735016e-05,298.5718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5858459472656,0.0,0.0,0.0004512617306318,285.5057373046875,294.1499938964844,289.7857971191406,289.031494140625,294.188720703125,293.1158447265625,285.0282287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012793045025318,1.808679650494582e-09,0.001279302756302,-0.0034757261164486,0.0,0.0,0.0,-0.007287757936865,60.0,6.7163615226745605,-0.0,-6.317644363207364e-08,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153180,298.5999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.58355712890625,0.0,0.0,9.09141599549912e-05,298.6185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5828857421875,0.0,0.0,9.5737304945942e-05,299.04766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.58935546875,0.0,0.0,7.07113795215264e-05,298.4433288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5809936523437,0.0,0.0,9.57370939431712e-05,298.5699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5794982910156,0.0,0.0,0.0004541331727523,285.4980163574219,294.1499938964844,289.6791381835937,288.9782409667969,294.0603332519531,292.9092102050781,285.0292053222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009686443954706,2.20751017465659e-09,0.0009686421835795,-0.0048348847776651,0.0,0.0,0.0,-0.0059067471884191,60.0,6.674223899841309,-0.0,-6.398291674258871e-08,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153240,298.5999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.58355712890625,0.0,0.0,9.09141599549912e-05,298.6185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5828857421875,0.0,0.0,9.5737304945942e-05,299.04766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.58935546875,0.0,0.0,7.07113795215264e-05,298.4433288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5809936523437,0.0,0.0,9.57370939431712e-05,298.5699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5794982910156,0.0,0.0,0.0004541331727523,285.4980163574219,294.1499938964844,289.6791381835937,288.9782409667969,294.0603332519531,292.9092102050781,285.0292053222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009686443954706,2.20751017465659e-09,0.0009686421835795,-0.0048348847776651,0.0,0.0,0.0,-0.0059067471884191,60.0,6.674223899841309,-0.0,-6.398291674258871e-08,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153300,298.60009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5801696777344,0.0,0.0,9.112882980844006e-05,298.612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5794677734375,0.0,0.0,9.596336167305708e-05,299.0458679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5859069824219,0.0,0.0,7.087834819685668e-05,298.4418640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5776062011719,0.0,0.0,9.596315794624388e-05,298.5688781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5761108398437,0.0,0.0,0.0004552055033855,285.493896484375,294.1499938964844,289.62628173828125,288.9515686035156,294.02215576171875,292.7812805175781,285.0296936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710167651064,2.47502462968896e-09,0.000971014262177,-0.0055357846431434,0.0,0.0,0.0,-0.0060397908091545,60.0,6.295683860778809,-0.0,-6.42853947852018e-08,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153360,298.5995483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5767517089844,0.0,0.0,9.13076801225543e-05,298.6060485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5760803222656,0.0,0.0,9.615169983590022e-05,299.04400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5824584960937,0.0,0.0,7.101744995452464e-05,298.4403686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.57421875,0.0,0.0,9.615149610908702e-05,298.5677185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.57275390625,0.0,0.0,0.000456098903669,285.48980712890625,294.1499938964844,289.57391357421875,288.9248962402344,293.9837341308594,292.6359558105469,285.0302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009729204466566,2.697821299690872e-09,0.0009729177691042,-0.0061195883899927,0.0,0.0,0.0,-0.0061502326279878,60.0,6.111676692962647,-0.0,-6.4537942989773e-08,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153420,298.5977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.57000732421875,0.0,0.0,9.169724944513292e-05,298.59259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5693359375,0.0,0.0,9.656193287810312e-05,299.0401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5756530761719,0.0,0.0,7.132044993340969e-05,298.4372863769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5675048828125,0.0,0.0,9.656172915128992e-05,298.5653381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5660400390625,0.0,0.0,0.0004580449021887,285.4817199707031,294.1499938964844,289.4709777832031,288.8719177246094,293.9063415527344,292.3092956542969,285.03155517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770706528797,3.183122210259625e-09,0.000977067509666,-0.0073912171646952,0.0,0.0,0.0,-0.0063908165320754,60.0,5.908082008361816,-0.0,-6.508974337293695e-08,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153480,298.5977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.57000732421875,0.0,0.0,9.169724944513292e-05,298.59259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5693359375,0.0,0.0,9.656193287810312e-05,299.0401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5756530761719,0.0,0.0,7.132044993340969e-05,298.4372863769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5675048828125,0.0,0.0,9.656172915128992e-05,298.5653381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5660400390625,0.0,0.0,0.0004580449021887,285.4817199707031,294.1499938964844,289.4709777832031,288.8719177246094,293.9063415527344,292.3092956542969,285.03155517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770706528797,3.183122210259625e-09,0.000977067509666,-0.0073912171646952,0.0,0.0,0.0,-0.0063908165320754,60.0,5.908082008361816,-0.0,-6.508974337293695e-08,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153540,298.5951538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5633544921875,0.0,0.0,9.184121154248714e-05,298.580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.56268310546875,0.0,0.0,9.6713520179037e-05,299.03631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5689392089844,0.0,0.0,7.143241236917675e-05,298.4340515136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5608825683594,0.0,0.0,9.671332372818142e-05,298.5631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5594482421875,0.0,0.0,0.0004587640287354,285.4737548828125,294.1499938964844,289.3713073730469,288.8197326660156,293.8283386230469,291.9978332519531,285.0329895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009786097798496,3.36241878784449e-09,0.0009786064038053,-0.0078610116615891,0.0,0.0,0.0,-0.0064797303639352,60.0,5.808431148529053,-0.0,-6.52942020451519e-08,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153600,298.5951538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5633544921875,0.0,0.0,9.184121154248714e-05,298.580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.56268310546875,0.0,0.0,9.6713520179037e-05,299.03631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5689392089844,0.0,0.0,7.143241236917675e-05,298.4340515136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5608825683594,0.0,0.0,9.671332372818142e-05,298.5631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5594482421875,0.0,0.0,0.0004587640287354,285.4737548828125,294.1499938964844,289.3713073730469,288.8197326660156,293.8283386230469,291.9978332519531,285.0329895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009786097798496,3.36241878784449e-09,0.0009786064038053,-0.0078610116615891,0.0,0.0,0.0,-0.0064797303639352,60.0,5.808431148529053,-0.0,-6.52942020451519e-08,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153660,298.5920104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5567932128906,0.0,0.0,9.177376341540366e-05,298.5699157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.55615234375,0.0,0.0,9.664249955676496e-05,299.0299377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.56231689453125,0.0,0.0,7.137994543882087e-05,298.43072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5543518066406,0.0,0.0,9.664229582995176e-05,298.56103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5529479980469,0.0,0.0,0.0004584271518979,285.46600341796875,294.1499938964844,289.2757263183594,288.7688293457031,293.7501220703125,291.7202453613281,285.03466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009778861422091,3.278317617372295e-09,0.0009778828825801,-0.007640650961548,0.0,0.0,0.0,-0.0064380159601569,60.0,5.7307233810424805,-0.0,-6.519825745954222e-08,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153720,298.5920104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5567932128906,0.0,0.0,9.177376341540366e-05,298.5699157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.55615234375,0.0,0.0,9.664249955676496e-05,299.0299377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.56231689453125,0.0,0.0,7.137994543882087e-05,298.43072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5543518066406,0.0,0.0,9.664229582995176e-05,298.56103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5529479980469,0.0,0.0,0.0004584271518979,285.46600341796875,294.1499938964844,289.2757263183594,288.7688293457031,293.7501220703125,291.7202453613281,285.03466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009778861422091,3.278317617372295e-09,0.0009778828825801,-0.007640650961548,0.0,0.0,0.0,-0.0064380159601569,60.0,5.7307233810424805,-0.0,-6.519825745954222e-08,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153780,298.58856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5503234863281,0.0,0.0,9.164657967630774e-05,298.5616149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5496826171875,0.0,0.0,9.650856372900309e-05,299.0216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5557556152344,0.0,0.0,7.128102151909843e-05,298.4273376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.54791259765625,0.0,0.0,9.650836727814748e-05,298.5590515136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5465087890625,0.0,0.0,0.0004577918443828,285.4583740234375,294.1499938964844,289.1851806640625,288.7197570800781,293.6718139648437,291.4765625,285.03643798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009765349095687,3.1197955330242166e-09,0.000976531766355,-0.0072252787649631,0.0,0.0,0.0,-0.0063594519160687,60.0,5.658806800842285,-0.0,-6.501760196897521e-08,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153840,298.58856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5503234863281,0.0,0.0,9.164657967630774e-05,298.5616149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5496826171875,0.0,0.0,9.650856372900309e-05,299.0216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5557556152344,0.0,0.0,7.128102151909843e-05,298.4273376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.54791259765625,0.0,0.0,9.650836727814748e-05,298.5590515136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5465087890625,0.0,0.0,0.0004577918443828,285.4583740234375,294.1499938964844,289.1851806640625,288.7197570800781,293.6718139648437,291.4765625,285.03643798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009765349095687,3.1197955330242166e-09,0.000976531766355,-0.0072252787649631,0.0,0.0,0.0,-0.0063594519160687,60.0,5.658806800842285,-0.0,-6.501760196897521e-08,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153900,298.5867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.547119140625,0.0,0.0,9.158645843854174e-05,298.5583801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5464782714844,0.0,0.0,9.644524834584443e-05,299.0166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5525207519531,0.0,0.0,7.123425893951207e-05,298.42559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5447082519531,0.0,0.0,9.644505189498886e-05,298.5580139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5433044433594,0.0,0.0,0.0004574915510602,285.45458984375,294.1499938964844,289.14208984375,288.6960144042969,293.6326599121094,291.35870361328125,285.0373840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758897358551,3.044854590683599e-09,0.0009758867090567,-0.0070289177820086,0.0,0.0,0.0,-0.0063222791068255,60.0,5.625030994415283,-0.0,-6.49322871026925e-08,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153960,298.5849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4931335449219,0.0,0.0,9.143477655015886e-05,298.5554504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4926147460937,0.0,0.0,9.628551924834028e-05,299.0113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4968566894531,0.0,0.0,7.11162865627557e-05,298.4238586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4913635253906,0.0,0.0,9.62853227974847e-05,298.5570983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.48944091796875,0.0,0.0,0.0004567338910419,285.3775939941406,294.1499938964844,289.1005859375,288.67291259765625,293.5433044433594,291.2423400878906,285.03857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012704906985163,3.1525619892391883e-09,0.0012704875553026,-0.0070174816064536,0.0,0.0,0.0,-0.0078519033268094,60.0,6.506973743438721,-0.0,-6.47173763468345e-08,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154020,298.58111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.48663330078125,0.0,0.0,9.177999891107902e-05,298.5521850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4861145019531,0.0,0.0,9.664905519457534e-05,298.9998474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4903259277344,0.0,0.0,7.13847839506343e-05,298.42022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4848937988281,0.0,0.0,9.664885874371976e-05,298.5547180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4830017089844,0.0,0.0,0.0004584583512041,285.370361328125,294.1499938964844,289.0227966308594,288.62890625,293.45831298828125,290.9820556640625,285.0404357910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098899344448,3.2969720287212563e-09,0.0009889901848509,-0.0076785832643508,0.0,0.0,0.0,-0.0065022939816117,60.0,5.803264617919922,-0.0,-6.520691897549113e-08,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154080,298.58111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.48663330078125,0.0,0.0,9.177999891107902e-05,298.5521850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4861145019531,0.0,0.0,9.664905519457534e-05,298.9998474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4903259277344,0.0,0.0,7.13847839506343e-05,298.42022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4848937988281,0.0,0.0,9.664885874371976e-05,298.5547180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4830017089844,0.0,0.0,0.0004584583512041,285.370361328125,294.1499938964844,289.0227966308594,288.62890625,293.45831298828125,290.9820556640625,285.0404357910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098899344448,3.2969720287212563e-09,0.0009889901848509,-0.0076785832643508,0.0,0.0,0.0,-0.0065022939816117,60.0,5.803264617919922,-0.0,-6.520691897549113e-08,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154140,298.57720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.48046875,0.0,0.0,9.221812069881707e-05,298.5531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4799499511719,0.0,0.0,9.711040911497548e-05,298.98858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.484130859375,0.0,0.0,7.172554614953697e-05,298.4164428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4787292480469,0.0,0.0,9.711021994007751e-05,298.55194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.47686767578125,0.0,0.0,0.0004606468428391,285.363525390625,294.1499938964844,288.95538330078125,288.5897216796875,293.3900451660156,290.7243347167969,285.0425109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826141176745,3.831705619461445e-09,0.0009826102759689,-0.0090906396508216,0.0,0.0,0.0,-0.0067123309709131,60.0,5.519853115081787,-0.0,-6.583087497347151e-08,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154200,298.5770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.480224609375,0.0,0.0,9.223890083376318e-05,298.5532531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4797058105469,0.0,0.0,9.713229519547896e-05,298.9881286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4838562011719,0.0,0.0,7.174170605139807e-05,298.416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4784851074219,0.0,0.0,9.713210602058098e-05,298.55181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.47662353515625,0.0,0.0,0.0004607506562024,285.3632507324219,294.1499938964844,288.9527587890625,288.5881652832031,293.38690185546875,290.71356201171875,285.0426025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828357724472,3.857596464484914e-09,0.0009828318143263,-0.0091584781184792,0.0,0.0,0.0,-0.006725167389959,60.0,5.518529415130615,-0.0,-6.586054723811685e-08,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154260,298.57281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.473876953125,0.0,0.0,9.275317279389128e-05,298.5577697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4733581542969,0.0,0.0,9.767384472070262e-05,298.9769897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4774780273437,0.0,0.0,7.214169454528019e-05,298.4119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.47216796875,0.0,0.0,9.767365554580464e-05,298.5484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4703063964844,0.0,0.0,0.0004633195640053,285.35626220703125,294.1499938964844,288.8913269042969,288.5512084960937,293.30889892578125,290.4365539550781,285.0448913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883171878755,4.498272865305353e-09,0.0009883126476779,-0.0108370976522564,0.0,0.0,0.0,-0.0070427902974188,60.0,5.487826824188232,-0.0,-6.659691820232183e-08,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154320,298.57281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.473876953125,0.0,0.0,9.275317279389128e-05,298.5577697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4733581542969,0.0,0.0,9.767384472070262e-05,298.9769897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4774780273437,0.0,0.0,7.214169454528019e-05,298.4119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.47216796875,0.0,0.0,9.767365554580464e-05,298.5484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4703063964844,0.0,0.0,0.0004633195640053,285.35626220703125,294.1499938964844,288.8913269042969,288.5512084960937,293.30889892578125,290.4365539550781,285.0448913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883171878755,4.498272865305353e-09,0.0009883126476779,-0.0108370976522564,0.0,0.0,0.0,-0.0070427902974188,60.0,5.487826824188232,-0.0,-6.659691820232183e-08,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154380,298.5685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.46759033203125,0.0,0.0,9.321044490206988e-05,298.5634155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.46710205078125,0.0,0.0,9.81553821475245e-05,298.9668884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4711608886719,0.0,0.0,7.249735062941909e-05,298.40753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4659118652344,0.0,0.0,9.815519297262654e-05,298.5449523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4640808105469,0.0,0.0,0.0004656037781387,285.349365234375,294.1499938964844,288.8394470214844,288.5185546875,293.2309875488281,290.1771850585937,285.0473327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931918466463,5.067946950987334e-09,0.0009931867243722,-0.0123296100646257,0.0,0.0,0.0,-0.0073252157308161,60.0,5.462621212005615,-0.0,-6.725511525473848e-08,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154440,298.5685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.46759033203125,0.0,0.0,9.321044490206988e-05,298.5634155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.46710205078125,0.0,0.0,9.81553821475245e-05,298.9668884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4711608886719,0.0,0.0,7.249735062941909e-05,298.40753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4659118652344,0.0,0.0,9.815519297262654e-05,298.5449523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4640808105469,0.0,0.0,0.0004656037781387,285.349365234375,294.1499938964844,288.8394470214844,288.5185546875,293.2309875488281,290.1771850585937,285.0473327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931918466463,5.067946950987334e-09,0.0009931867243722,-0.0123296100646257,0.0,0.0,0.0,-0.0073252157308161,60.0,5.462621212005615,-0.0,-6.725511525473848e-08,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154500,298.5663452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4644775390625,0.0,0.0,9.341516852146016e-05,298.5657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4639587402344,0.0,0.0,9.837096149567516e-05,298.9620666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.468017578125,0.0,0.0,7.265657768584788e-05,298.4052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4627990722656,0.0,0.0,9.837077232077718e-05,298.5431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4609680175781,0.0,0.0,0.0004666263994295,285.3459777832031,294.1499938964844,288.8173522949219,288.5040283203125,293.19207763671875,290.05230712890625,285.048583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953763801604,5.322986496025805e-09,0.0009953710250556,-0.0129977706819772,0.0,0.0,0.0,-0.0074516674503684,60.0,5.450757026672363,-0.0,-6.755083603593448e-08,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154560,298.564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4613952636719,0.0,0.0,9.35449788812548e-05,298.5667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4609069824219,0.0,0.0,9.85076549113728e-05,298.9580383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.46490478515625,0.0,0.0,7.275753887370229e-05,298.40301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.459716796875,0.0,0.0,9.850746573647484e-05,298.5414733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4579162597656,0.0,0.0,0.000467274832772,285.3426513671875,294.1499938964844,288.7980041503906,288.49072265625,293.1535339355469,289.9381103515625,285.0498962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967539226636,5.484683818224312e-09,0.0009967484511435,-0.0134213892742991,0.0,0.0,0.0,-0.007531801238656,60.0,5.439516544342041,-0.0,-6.773866800813266e-08,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
