time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18154620,298.5599670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4552917480469,0.0,0.0,9.375957597512752e-05,298.5682067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4548034667969,0.0,0.0,9.873363160295412e-05,298.9504089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.458740234375,0.0,0.0,7.292444206541404e-05,298.39862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4536437988281,0.0,0.0,9.873344242805616e-05,298.5382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.45184326171875,0.0,0.0,0.0004683468141593,285.3360290527344,294.1499938964844,288.76788330078125,288.4682006835937,293.0768127441406,289.7290954589844,285.05255126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990455582737,5.751998877201458e-09,0.000999039853923,-0.0141216767951846,0.0,0.0,0.0,-0.0076643489301204,60.0,5.41715669631958,-0.0,-6.804973651242109e-08,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154680,298.5599670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4552917480469,0.0,0.0,9.375957597512752e-05,298.5682067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4548034667969,0.0,0.0,9.873363160295412e-05,298.9504089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.458740234375,0.0,0.0,7.292444206541404e-05,298.39862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4536437988281,0.0,0.0,9.873344242805616e-05,298.5382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.45184326171875,0.0,0.0,0.0004683468141593,285.3360290527344,294.1499938964844,288.76788330078125,288.4682006835937,293.0768127441406,289.7290954589844,285.05255126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990455582737,5.751998877201458e-09,0.000999039853923,-0.0141216767951846,0.0,0.0,0.0,-0.0076643489301204,60.0,5.41715669631958,-0.0,-6.804973651242109e-08,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154740,298.5558166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4492492675781,0.0,0.0,9.38322045840323e-05,298.568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4487609863281,0.0,0.0,9.88101091934368e-05,298.9440612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.45269775390625,0.0,0.0,7.298093260033056e-05,298.3944396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4476318359375,0.0,0.0,9.880992729449643e-05,298.5352478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.44586181640625,0.0,0.0,0.0004687096225097,285.3295593261719,294.1499938964844,288.75,288.4514465332031,293.0010986328125,289.55242919921875,285.0553283691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998193709179,5.8424296511816465e-09,0.0009998135501518,-0.0143585763871669,0.0,0.0,0.0,-0.0077091814018785,60.0,5.395375728607178,-0.0,-6.815513842184373e-08,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154800,298.5558166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4492492675781,0.0,0.0,9.38322045840323e-05,298.568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4487609863281,0.0,0.0,9.88101091934368e-05,298.9440612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.45269775390625,0.0,0.0,7.298093260033056e-05,298.3944396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4476318359375,0.0,0.0,9.880992729449643e-05,298.5352478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.44586181640625,0.0,0.0,0.0004687096225097,285.3295593261719,294.1499938964844,288.75,288.4514465332031,293.0010986328125,289.55242919921875,285.0553283691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998193709179,5.8424296511816465e-09,0.0009998135501518,-0.0143585763871669,0.0,0.0,0.0,-0.0077091814018785,60.0,5.395375728607178,-0.0,-6.815513842184373e-08,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154860,298.5517883300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4433288574219,0.0,0.0,9.375905938213692e-05,298.56756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4428405761719,0.0,0.0,9.873307863017544e-05,298.93914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4467163085937,0.0,0.0,7.292403461178765e-05,298.390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.44171142578125,0.0,0.0,9.873289673123507e-05,298.5326843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4399719238281,0.0,0.0,0.0004683442530222,285.3232421875,294.1499938964844,288.7410583496094,288.4390563964844,292.9266357421875,289.4093933105469,285.05816650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990399703383,5.751227050154739e-09,0.0009990341495722,-0.0141196539625525,0.0,0.0,0.0,-0.0076639708131551,60.0,5.37290096282959,-0.0,-6.804884122857402e-08,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154920,298.5517883300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4433288574219,0.0,0.0,9.375905938213692e-05,298.56756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4428405761719,0.0,0.0,9.873307863017544e-05,298.93914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4467163085937,0.0,0.0,7.292403461178765e-05,298.390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.44171142578125,0.0,0.0,9.873289673123507e-05,298.5326843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4399719238281,0.0,0.0,0.0004683442530222,285.3232421875,294.1499938964844,288.7410583496094,288.4390563964844,292.9266357421875,289.4093933105469,285.05816650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990399703383,5.751227050154739e-09,0.0009990341495722,-0.0141196539625525,0.0,0.0,0.0,-0.0076639708131551,60.0,5.37290096282959,-0.0,-6.804884122857402e-08,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154980,298.54791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4375,0.0,0.0,9.354377834824844e-05,298.566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4370422363281,0.0,0.0,9.850637434283271e-05,298.9357604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4408569335937,0.0,0.0,7.275658572325483e-05,298.3872375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4359130859375,0.0,0.0,9.850619971984996e-05,298.5306701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4342041015625,0.0,0.0,0.0004672689246945,285.31707763671875,294.1499938964844,288.7369384765625,288.4292907714844,292.85369873046875,289.2972412109375,285.0610656738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967463556677,5.482945653056959e-09,0.0009967408841475,-0.0134168276563286,0.0,0.0,0.0,-0.0075309760868549,60.0,5.348270893096924,-0.0,-6.773663585590839e-08,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155040,298.54791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4375,0.0,0.0,9.354377834824844e-05,298.566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4370422363281,0.0,0.0,9.850637434283271e-05,298.9357604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4408569335937,0.0,0.0,7.275658572325483e-05,298.3872375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4359130859375,0.0,0.0,9.850619971984996e-05,298.5306701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4342041015625,0.0,0.0,0.0004672689246945,285.31707763671875,294.1499938964844,288.7369384765625,288.4292907714844,292.85369873046875,289.2972412109375,285.0610656738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967463556677,5.482945653056959e-09,0.0009967408841475,-0.0134168276563286,0.0,0.0,0.0,-0.0075309760868549,60.0,5.348270893096924,-0.0,-6.773663585590839e-08,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155100,298.5460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.43463134765625,0.0,0.0,9.340368706034496e-05,298.5648803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.43414306640625,0.0,0.0,9.835884702624752e-05,298.9344787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4379577636719,0.0,0.0,7.264762825798243e-05,298.3856811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4330444335937,0.0,0.0,9.83586724032648e-05,298.5298156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.43133544921875,0.0,0.0,0.000466569152195,285.31402587890625,294.1499938964844,288.736572265625,288.4253234863281,292.8176574707031,289.24957275390625,285.06256103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952574037015,5.3083728523972695e-09,0.000995252165012,-0.0129594802856445,0.0,0.0,0.0,-0.0074444534257054,60.0,5.335267066955566,-0.0,-6.753386827540453e-08,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155160,298.54412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4317626953125,0.0,0.0,9.322447294835e-05,298.5633239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4312744140625,0.0,0.0,9.817012323765084e-05,298.93341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.43505859375,0.0,0.0,7.25082354620099e-05,298.3841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.43017578125,0.0,0.0,9.81699486146681e-05,298.5290222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4284973144531,0.0,0.0,0.0004656739474739,285.3110046386719,294.1499938964844,288.7373046875,288.42193603515625,292.7817687988281,289.2062072753906,285.0640563964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933430701494,5.0850506028155e-09,0.0009933380642905,-0.0123744150623679,0.0,0.0,0.0,-0.0073337201029062,60.0,5.32178258895874,-0.0,-6.727492518621149e-08,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155220,298.54058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4261779785156,0.0,0.0,9.274946205550803e-05,298.556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4256896972656,0.0,0.0,9.766991570359096e-05,298.9333801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.429443359375,0.0,0.0,7.21387768862769e-05,298.3817443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.42462158203125,0.0,0.0,9.766974108060822e-05,298.5281677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4229431152344,0.0,0.0,0.0004633012285921,285.3051452636719,294.1499938964844,288.7418518066406,288.41680908203125,292.71209716796875,289.14239501953125,285.0671081542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882767917588,4.493166727570497e-09,0.0009882722515612,-0.0108237164095044,0.0,0.0,0.0,-0.0070402747951447,60.0,5.2913899421691895,-0.0,-6.659103490846975e-08,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155280,298.54058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4261779785156,0.0,0.0,9.274946205550803e-05,298.556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4256896972656,0.0,0.0,9.766991570359096e-05,298.9333801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.429443359375,0.0,0.0,7.21387768862769e-05,298.3817443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.42462158203125,0.0,0.0,9.766974108060822e-05,298.5281677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4229431152344,0.0,0.0,0.0004633012285921,285.3051452636719,294.1499938964844,288.7418518066406,288.41680908203125,292.71209716796875,289.14239501953125,285.0671081542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882767917588,4.493166727570497e-09,0.0009882722515612,-0.0108237164095044,0.0,0.0,0.0,-0.0070402747951447,60.0,5.2913899421691895,-0.0,-6.659103490846975e-08,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155340,298.5372009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4206848144531,0.0,0.0,9.226268593920396e-05,298.547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.42022705078125,0.0,0.0,9.715730993775652e-05,298.9350280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4239196777344,0.0,0.0,7.176016515586525e-05,298.3797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4191589355469,0.0,0.0,9.715714259073138e-05,298.52783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4175109863281,0.0,0.0,0.000460869690869,285.2994384765625,294.1499938964844,288.7502136230469,288.413818359375,292.6440734863281,289.0975036621094,285.0701904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830929338932,3.886626132043602e-09,0.0009830889757722,-0.0092345308512449,0.0,0.0,0.0,-0.0067396033555269,60.0,5.261465072631836,-0.0,-6.589381484900514e-08,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155400,298.5372009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4206848144531,0.0,0.0,9.226268593920396e-05,298.547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.42022705078125,0.0,0.0,9.715730993775652e-05,298.9350280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4239196777344,0.0,0.0,7.176016515586525e-05,298.3797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4191589355469,0.0,0.0,9.715714259073138e-05,298.52783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4175109863281,0.0,0.0,0.000460869690869,285.2994384765625,294.1499938964844,288.7502136230469,288.413818359375,292.6440734863281,289.0975036621094,285.0701904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830929338932,3.886626132043602e-09,0.0009830889757722,-0.0092345308512449,0.0,0.0,0.0,-0.0067396033555269,60.0,5.261465072631836,-0.0,-6.589381484900514e-08,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155460,298.53387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.415283203125,0.0,0.0,9.179381595458835e-05,298.5356140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4148254394531,0.0,0.0,9.666356345405802e-05,298.9380187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.41845703125,0.0,0.0,7.139548688428476e-05,298.3780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.41375732421875,0.0,0.0,9.66633961070329e-05,298.5278625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4121398925781,0.0,0.0,0.0004585275892168,285.2938537597656,294.1499938964844,288.7620849609375,288.4126892089844,292.5773010253906,289.0606384277344,285.0733642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009780932450667,3.30239680046418e-09,0.0009780899854376,-0.0077037429437041,0.0,0.0,0.0,-0.0064499592408537,60.0,5.232682704925537,-0.0,-6.522571993627936e-08,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155520,298.53387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.415283203125,0.0,0.0,9.179381595458835e-05,298.5356140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4148254394531,0.0,0.0,9.666356345405802e-05,298.9380187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.41845703125,0.0,0.0,7.139548688428476e-05,298.3780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.41375732421875,0.0,0.0,9.66633961070329e-05,298.5278625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4121398925781,0.0,0.0,0.0004585275892168,285.2938537597656,294.1499938964844,288.7620849609375,288.4126892089844,292.5773010253906,289.0606384277344,285.0733642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009780932450667,3.30239680046418e-09,0.0009780899854376,-0.0077037429437041,0.0,0.0,0.0,-0.0064499592408537,60.0,5.232682704925537,-0.0,-6.522571993627936e-08,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155580,298.5316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4100036621094,0.0,0.0,9.165139636024831e-05,298.5235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4095458984375,0.0,0.0,9.651358413975686e-05,298.9433288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.41314697265625,0.0,0.0,7.128471042960882e-05,298.3768615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.40850830078125,0.0,0.0,9.651342406868936e-05,298.5279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4068908691406,0.0,0.0,0.0004578162042889,285.2884521484375,294.1499938964844,288.77716064453125,288.4133605957031,292.5126342773437,289.0337829589844,285.0765686035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009765746071934,3.124902780982097e-09,0.0009765714639797,-0.0072386651299893,0.0,0.0,0.0,-0.0063619636930525,60.0,5.217776775360107,-0.0,-6.502342131398109e-08,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155640,298.5316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4100036621094,0.0,0.0,9.165139636024831e-05,298.5235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4095458984375,0.0,0.0,9.651358413975686e-05,298.9433288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.41314697265625,0.0,0.0,7.128471042960882e-05,298.3768615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.40850830078125,0.0,0.0,9.651342406868936e-05,298.5279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4068908691406,0.0,0.0,0.0004578162042889,285.2884521484375,294.1499938964844,288.77716064453125,288.4133605957031,292.5126342773437,289.0337829589844,285.0765686035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009765746071934,3.124902780982097e-09,0.0009765714639797,-0.0072386651299893,0.0,0.0,0.0,-0.0063619636930525,60.0,5.217776775360107,-0.0,-6.502342131398109e-08,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155700,298.53057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2982482910156,0.0,0.0,9.096071880776436e-05,298.5171203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.29791259765625,0.0,0.0,9.578627214068548e-05,298.94610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2980041503906,0.0,0.0,7.074751920299605e-05,298.37628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.29803466796875,0.0,0.0,9.578610479366034e-05,298.5283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.295166015625,0.0,0.0,0.0004543661489151,285.1281433105469,294.1499938964844,288.7857666015625,288.4142761230469,292.3876953125,288.97967529296875,285.07861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0024442316498607,3.741844611937495e-09,0.0024442279245704,-0.0073929405771195,0.0,0.0,0.0,-0.0140192043036222,60.0,7.155467987060547,-0.0,-6.404711427876465e-08,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155760,298.5296936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4278869628906,0.0,0.0,9.071109525393696e-05,298.51104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4273681640625,0.0,0.0,9.552339906804264e-05,298.94903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4317626953125,0.0,0.0,7.055336027406156e-05,298.3757629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4261169433594,0.0,0.0,9.552323899697512e-05,298.5279235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4248046875,0.0,0.0,0.0004531192535068,285.3185119628906,294.1499938964844,288.7950744628906,288.41558837890625,292.1744384765625,288.85711669921875,285.078369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0031943612266331,4.184832924636339e-09,0.0031943570356816,-0.0078073912300169,0.0,0.0,0.0,-0.0179913565516471,60.0,7.673566818237305,-0.0,-6.369599248046144e-08,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155820,298.52813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.44158935546875,0.0,0.0,9.171220881398769e-05,298.5015563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4411315917969,0.0,0.0,9.657761984271929e-05,298.95635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.446044921875,0.0,0.0,7.133200415410101e-05,298.3748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4396667480469,0.0,0.0,9.657745977165176e-05,298.5274963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4385681152344,0.0,0.0,0.0004581200191751,285.3409729003906,294.1499938964844,288.8155212402344,288.4192199707031,292.0751342773437,288.8352355957031,285.0803527832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012542222393676,3.478006993518079e-09,0.001254218746908,-0.0078892791643738,0.0,0.0,0.0,-0.0079174730926752,60.0,5.731966495513916,-0.0,-6.510961014782879e-08,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155880,298.52813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.44158935546875,0.0,0.0,9.171220881398769e-05,298.5015563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4411315917969,0.0,0.0,9.657761984271929e-05,298.95635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.446044921875,0.0,0.0,7.133200415410101e-05,298.3748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4396667480469,0.0,0.0,9.657745977165176e-05,298.5274963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4385681152344,0.0,0.0,0.0004581200191751,285.3409729003906,294.1499938964844,288.8155212402344,288.4192199707031,292.0751342773437,288.8352355957031,285.0803527832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012542222393676,3.478006993518079e-09,0.001254218746908,-0.0078892791643738,0.0,0.0,0.0,-0.0079174730926752,60.0,5.731966495513916,-0.0,-6.510961014782879e-08,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155940,298.52655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.43658447265625,0.0,0.0,9.182382927974686e-05,298.4952697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4361267089844,0.0,0.0,9.66951556620188e-05,298.9609680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.44097900390625,0.0,0.0,7.141881360439584e-05,298.37420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4346618652344,0.0,0.0,9.66949955909513e-05,298.5269470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.43359375,0.0,0.0,0.0004586776194628,285.3355712890625,294.1499938964844,288.8381652832031,288.4241027832031,291.9986877441406,288.7953186035156,285.08551025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985461869277,3.346629418032876e-09,0.000985458609648,-0.0078126527369022,0.0,0.0,0.0,-0.0065070246346294,60.0,5.569429397583008,-0.0,-6.526812512674951e-08,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156000,298.52655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.43658447265625,0.0,0.0,9.182382927974686e-05,298.4952697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4361267089844,0.0,0.0,9.66951556620188e-05,298.9609680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.44097900390625,0.0,0.0,7.141881360439584e-05,298.37420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4346618652344,0.0,0.0,9.66949955909513e-05,298.5269470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.43359375,0.0,0.0,0.0004586776194628,285.3355712890625,294.1499938964844,288.8381652832031,288.4241027832031,291.9986877441406,288.7953186035156,285.08551025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985461869277,3.346629418032876e-09,0.000985458609648,-0.0078126527369022,0.0,0.0,0.0,-0.0065070246346294,60.0,5.569429397583008,-0.0,-6.526812512674951e-08,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156060,298.52471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4316711425781,0.0,0.0,9.172716090688482e-05,298.4923400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.43121337890625,0.0,0.0,9.659335773903877e-05,298.9615783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4360046386719,0.0,0.0,7.134362385841087e-05,298.3735656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4297790527344,0.0,0.0,9.659319766797124e-05,298.5264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4287109375,0.0,0.0,0.0004581947287078,285.330322265625,294.1499938964844,288.8627014160156,288.4300842285156,291.95037841796875,288.7889404296875,285.0892028808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009773790370672,3.219072119975408e-09,0.0009773757774382,-0.0074854139238595,0.0,0.0,0.0,-0.0064086429774761,60.0,5.2935791015625,-0.0,-6.513071326708086e-08,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156120,298.52471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4316711425781,0.0,0.0,9.172716090688482e-05,298.4923400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.43121337890625,0.0,0.0,9.659335773903877e-05,298.9615783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4360046386719,0.0,0.0,7.134362385841087e-05,298.3735656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4297790527344,0.0,0.0,9.659319766797124e-05,298.5264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4287109375,0.0,0.0,0.0004581947287078,285.330322265625,294.1499938964844,288.8627014160156,288.4300842285156,291.95037841796875,288.7889404296875,285.0892028808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009773790370672,3.219072119975408e-09,0.0009773757774382,-0.0074854139238595,0.0,0.0,0.0,-0.0064086429774761,60.0,5.2935791015625,-0.0,-6.513071326708086e-08,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156180,298.5228881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4268493652344,0.0,0.0,9.131718979915604e-05,298.4927673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4263916015625,0.0,0.0,9.616163151804358e-05,298.9609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.43115234375,0.0,0.0,7.102475501596928e-05,298.372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4249572753906,0.0,0.0,9.616147872293368e-05,298.52642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4239196777344,0.0,0.0,0.0004561468667816,285.3251953125,294.1499938964844,288.8887939453125,288.4369812011719,291.8978271484375,288.7977294921875,285.0927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730134042911,2.70823896642014e-09,0.000973010668531,-0.0061468817293643,0.0,0.0,0.0,-0.0061554159037768,60.0,5.273972034454346,-0.0,-6.454975931546869e-08,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156240,298.5228881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4268493652344,0.0,0.0,9.131718979915604e-05,298.4927673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4263916015625,0.0,0.0,9.616163151804358e-05,298.9609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.43115234375,0.0,0.0,7.102475501596928e-05,298.372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4249572753906,0.0,0.0,9.616147872293368e-05,298.52642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4239196777344,0.0,0.0,0.0004561468667816,285.3251953125,294.1499938964844,288.8887939453125,288.4369812011719,291.8978271484375,288.7977294921875,285.0927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730134042911,2.70823896642014e-09,0.000973010668531,-0.0061468817293643,0.0,0.0,0.0,-0.0061554159037768,60.0,5.273972034454346,-0.0,-6.454975931546869e-08,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156300,298.5217590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4244689941406,0.0,0.0,9.111857070820406e-05,298.4939880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4240417480469,0.0,0.0,9.595247684046626e-05,298.9604187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4287414550781,0.0,0.0,7.087027188390493e-05,298.3724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.422607421875,0.0,0.0,9.595232404535636e-05,298.52655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.42156982421875,0.0,0.0,0.0004551547463051,285.3226928710937,294.1499938964844,288.9022827148437,288.4407043457031,291.8721923828125,288.8016357421875,285.0945739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009708951693028,2.460756931554897e-09,0.000970892724581,-0.0054983980953693,0.0,0.0,0.0,-0.0060327197425067,60.0,5.263748645782471,-0.0,-6.42692370433906e-08,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156360,298.52008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.422119140625,0.0,0.0,9.091594256460668e-05,298.49566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4216613769531,0.0,0.0,9.57390948315151e-05,298.9598999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4263610839844,0.0,0.0,7.07126673660241e-05,298.3721008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4202575683594,0.0,0.0,9.573894931236282e-05,298.5267333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4192199707031,0.0,0.0,0.0004541426023934,285.3201904296875,294.1499938964844,288.91607666015625,288.4446105957031,291.84686279296875,288.8061218261719,285.09637451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009687394485808,2.2082842221493593e-09,0.0009687372366897,-0.0048368242569267,0.0,0.0,0.0,-0.0059075755998492,60.0,5.253787040710449,-0.0,-6.398369123417069e-08,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156420,298.51629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4159240722656,0.0,0.0,9.048142965184525e-05,298.5005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4154968261719,0.0,0.0,9.528153168503196e-05,298.9587707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4200744628906,0.0,0.0,7.03747064108029e-05,298.3715209960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.41412353515625,0.0,0.0,9.528137888992204e-05,298.52734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4130859375,0.0,0.0,0.0004519721260294,285.3128967285156,294.1499938964844,288.9442749023437,288.45281982421875,291.79736328125,288.8130798339844,285.0999755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009700199007056,1.672799454510709e-09,0.0009700182126834,-0.0034277804661542,0.0,0.0,0.0,-0.005671567749232,60.0,5.253706932067871,-0.0,-6.337349844898199e-08,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156480,298.51629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4159240722656,0.0,0.0,9.048142965184525e-05,298.5005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4154968261719,0.0,0.0,9.528153168503196e-05,298.9587707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4200744628906,0.0,0.0,7.03747064108029e-05,298.3715209960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.41412353515625,0.0,0.0,9.528137888992204e-05,298.52734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4130859375,0.0,0.0,0.0004519721260294,285.3128967285156,294.1499938964844,288.9442749023437,288.45281982421875,291.79736328125,288.8130798339844,285.0999755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009700199007056,1.672799454510709e-09,0.0009700182126834,-0.0034277804661542,0.0,0.0,0.0,-0.005671567749232,60.0,5.253706932067871,-0.0,-6.337349844898199e-08,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156540,298.5124816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.411376953125,0.0,0.0,9.02406609384343e-05,298.5060729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.41094970703125,0.0,0.0,9.50279863900505e-05,298.9576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4154663085937,0.0,0.0,7.018743781372905e-05,298.3710632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4095764160156,0.0,0.0,9.502784087089822e-05,298.52801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4085388183594,0.0,0.0,0.0004507694393396,285.3081359863281,294.1499938964844,288.9730224609375,288.46148681640625,291.7341003417969,288.8134155273437,285.10357666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009615391609258,1.366855961748569e-09,0.000961537763942,-0.0026319411117583,0.0,0.0,0.0,-0.0054904213175177,60.0,5.449763298034668,-0.0,-6.303662303253077e-08,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156600,298.5124816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.411376953125,0.0,0.0,9.02406609384343e-05,298.5060729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.41094970703125,0.0,0.0,9.50279863900505e-05,298.9576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4154663085937,0.0,0.0,7.018743781372905e-05,298.3710632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4095764160156,0.0,0.0,9.502784087089822e-05,298.52801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4085388183594,0.0,0.0,0.0004507694393396,285.3081359863281,294.1499938964844,288.9730224609375,288.46148681640625,291.7341003417969,288.8134155273437,285.10357666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009615391609258,1.366855961748569e-09,0.000961537763942,-0.0026319411117583,0.0,0.0,0.0,-0.0054904213175177,60.0,5.449763298034668,-0.0,-6.303662303253077e-08,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156660,298.5097961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3910522460937,0.0,0.0,9.016074182000013e-05,298.51177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.390625,0.0,0.0,9.494382538832724e-05,298.9565124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3945617675781,0.0,0.0,7.012527930783108e-05,298.3706359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3894348144531,0.0,0.0,9.494367986917496e-05,298.5286560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3882141113281,0.0,0.0,0.000450370251201,285.2803649902344,294.1499938964844,289.00201416015625,288.47039794921875,291.6794128417969,288.8096618652344,285.1073608398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010645919246599,1.371318392173748e-09,0.0010645906440913,-0.0025406207423657,0.0,0.0,0.0,-0.0060104485601186,60.0,5.548759937286377,-0.0,-6.29249754524608e-08,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156720,298.5097961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3910522460937,0.0,0.0,9.016074182000013e-05,298.51177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.390625,0.0,0.0,9.494382538832724e-05,298.9565124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3945617675781,0.0,0.0,7.012527930783108e-05,298.3706359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3894348144531,0.0,0.0,9.494367986917496e-05,298.5286560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3882141113281,0.0,0.0,0.000450370251201,285.2803649902344,294.1499938964844,289.00201416015625,288.47039794921875,291.6794128417969,288.8096618652344,285.1073608398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010645919246599,1.371318392173748e-09,0.0010645906440913,-0.0025406207423657,0.0,0.0,0.0,-0.0060104485601186,60.0,5.548759937286377,-0.0,-6.29249754524608e-08,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156780,298.5082702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3865661621094,0.0,0.0,9.01746898307465e-05,298.5166931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3861389160156,0.0,0.0,9.495850827079266e-05,298.95538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3900451660156,0.0,0.0,7.013612776063383e-05,298.3702087402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3849792480469,0.0,0.0,9.4958370027598e-05,298.5292053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3837890625,0.0,0.0,0.000450439954875,285.27587890625,294.1499938964844,289.0309143066406,288.4794311523437,291.6532897949219,288.8077087402344,285.1109924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009613297879695,1.2850726038848848e-09,0.000961328507401,-0.0024171425029635,0.0,0.0,0.0,-0.0054523409344255,60.0,5.087022304534912,-0.0,-6.294439458542911e-08,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156840,298.5082702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3865661621094,0.0,0.0,9.01746898307465e-05,298.5166931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3861389160156,0.0,0.0,9.495850827079266e-05,298.95538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3900451660156,0.0,0.0,7.013612776063383e-05,298.3702087402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3849792480469,0.0,0.0,9.4958370027598e-05,298.5292053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3837890625,0.0,0.0,0.000450439954875,285.27587890625,294.1499938964844,289.0309143066406,288.4794311523437,291.6532897949219,288.8077087402344,285.1109924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009613297879695,1.2850726038848848e-09,0.000961328507401,-0.0024171425029635,0.0,0.0,0.0,-0.0054523409344255,60.0,5.087022304534912,-0.0,-6.294439458542911e-08,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156900,298.508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3843688964844,0.0,0.0,9.01347302715294e-05,298.5182800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3839416503906,0.0,0.0,9.491643140790984e-05,298.9548034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3878173828125,0.0,0.0,7.010504486970603e-05,298.3699645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3827819824219,0.0,0.0,9.491628588875756e-05,298.52947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.381591796875,0.0,0.0,0.0004502403608057,285.273681640625,294.1499938964844,289.0452575683594,288.48394775390625,291.6312561035156,288.8104553222656,285.1128234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009604104561731,1.2347691757952362e-09,0.0009604091756045,-0.0022858143784105,0.0,0.0,0.0,-0.0054249446839094,60.0,5.142773628234863,-0.0,-6.288859566438988e-08,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
