time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18156960,298.50811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3822021484375,0.0,0.0,9.008268534671517e-05,298.51934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3817749023437,0.0,0.0,9.48616216192022e-05,298.9542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3856201171875,0.0,0.0,7.006456144154072e-05,298.36968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.380615234375,0.0,0.0,9.486148337600751e-05,298.5297241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3794250488281,0.0,0.0,0.0004499804053921,285.2715148925781,294.1499938964844,289.0594177246094,288.4884338378906,291.60955810546875,288.81365966796875,285.1146545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009598541073501,1.1699075042059803e-09,0.0009598529431968,-0.0021158494055271,0.0,0.0,0.0,-0.005392781458795,60.0,5.172922611236572,-0.0,-6.281597109136784e-08,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157020,298.5088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3825378417969,0.0,0.0,3.688598735607229e-05,298.5206604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3821105957031,0.0,0.0,3.8842805224703625e-05,298.953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.38604736328125,0.0,0.0,2.8689202736131847e-05,298.3690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.38092041015625,0.0,0.0,3.884275065502152e-05,298.5302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3797912597656,0.0,0.0,0.0001842526107793,285.2718200683594,294.1499938964844,289.087158203125,288.4972229003906,291.58062744140625,288.8201904296875,285.1182861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008038589148782,9.030671765941634e-10,0.0008038580417633,-0.0015703191747888,0.0,0.0,0.0,-0.0044651613570749,60.0,4.663619995117188,-0.0,-1.053197795641836e-08,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157080,298.5088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3825378417969,0.0,0.0,3.688598735607229e-05,298.5206604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3821105957031,0.0,0.0,3.8842805224703625e-05,298.953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.38604736328125,0.0,0.0,2.8689202736131847e-05,298.3690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.38092041015625,0.0,0.0,3.884275065502152e-05,298.5302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3797912597656,0.0,0.0,0.0001842526107793,285.2718200683594,294.1499938964844,289.087158203125,288.4972229003906,291.58062744140625,288.8201904296875,285.1182861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008038589148782,9.030671765941634e-10,0.0008038580417633,-0.0015703191747888,0.0,0.0,0.0,-0.0044651613570749,60.0,4.663619995117188,-0.0,-1.053197795641836e-08,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157140,298.5098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4129638671875,0.0,0.0,3.263855978730135e-05,298.52166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4125671386719,0.0,0.0,3.437004852457903e-05,298.9520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4175109863281,0.0,0.0,2.538563421694562e-05,298.3685913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4110107421875,0.0,0.0,3.437000123085454e-05,298.5307922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4103088378906,0.0,0.0,0.0001630359038244,285.31768798828125,294.1499938964844,289.1138610839844,288.50567626953125,291.550048828125,288.824951171875,285.1215209960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004197139933239,5.070325825862199e-10,0.000419713469455,-0.00091328372946,0.0,0.0,0.0,-0.0023531401529908,60.0,3.527230024337769,-0.0,-8.246103355702417e-09,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157200,298.5098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4129638671875,0.0,0.0,3.263855978730135e-05,298.52166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4125671386719,0.0,0.0,3.437004852457903e-05,298.9520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4175109863281,0.0,0.0,2.538563421694562e-05,298.3685913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4110107421875,0.0,0.0,3.437000123085454e-05,298.5307922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4103088378906,0.0,0.0,0.0001630359038244,285.31768798828125,294.1499938964844,289.1138610839844,288.50567626953125,291.550048828125,288.824951171875,285.1215209960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004197139933239,5.070325825862199e-10,0.000419713469455,-0.00091328372946,0.0,0.0,0.0,-0.0023531401529908,60.0,3.527230024337769,-0.0,-8.246103355702417e-09,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157260,298.510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5101318359375,0.0,0.0,9.007346670841798e-05,298.5219421386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.50982666015625,0.0,0.0,9.485190821578726e-05,298.9508972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5179748535156,0.0,0.0,7.005738734733313e-05,298.36773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.50714111328125,0.0,0.0,9.48517699725926e-05,298.5311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5076904296875,0.0,0.0,0.0004499343631323,285.4582824707031,294.1499938964844,289.13916015625,288.5136108398437,291.4532165527344,288.7821960449219,285.12530517578125,0.0,0.0,0.0,0.0,1.0,1.0,2.2546360924025063e-05,1.7443567423836015e-10,-2.2546535547007807e-05,-0.0004811408289242,0.0,0.0,0.0,-4.0575978346169e-06,60.0,3.397719621658325,-0.0,-6.280297526473079e-08,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157320,298.510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5101318359375,0.0,0.0,9.007346670841798e-05,298.5219421386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.50982666015625,0.0,0.0,9.485190821578726e-05,298.9508972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5179748535156,0.0,0.0,7.005738734733313e-05,298.36773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.50714111328125,0.0,0.0,9.48517699725926e-05,298.5311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5076904296875,0.0,0.0,0.0004499343631323,285.4582824707031,294.1499938964844,289.13916015625,288.5136108398437,291.4532165527344,288.7821960449219,285.12530517578125,0.0,0.0,0.0,0.0,1.0,1.0,2.2546360924025063e-05,1.7443567423836015e-10,-2.2546535547007807e-05,-0.0004811408289242,0.0,0.0,0.0,-4.0575978346169e-06,60.0,3.397719621658325,-0.0,-6.280297526473079e-08,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157380,298.5119934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.53094482421875,0.0,0.0,1.3568494068749716e-05,298.5218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5306396484375,0.0,0.0,1.428830910299439e-05,298.9497985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5394592285156,0.0,0.0,1.055330994859105e-05,298.3670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5277404785156,0.0,0.0,1.428828909411095e-05,298.5316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.52850341796875,0.0,0.0,6.777725502615795e-05,285.4869384765625,294.1499938964844,289.1627197265625,288.5209045410156,291.4072265625,288.7768249511719,285.1292419433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001446173992007,1.8086980524412155e-10,0.0001446172100258,-0.0003308926243335,0.0,0.0,0.0,-0.0008145822794176,60.0,2.211199283599853,-0.0,-1.425114359854262e-09,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157440,298.5119934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.53094482421875,0.0,0.0,1.3568494068749716e-05,298.5218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5306396484375,0.0,0.0,1.428830910299439e-05,298.9497985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5394592285156,0.0,0.0,1.055330994859105e-05,298.3670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5277404785156,0.0,0.0,1.428828909411095e-05,298.5316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.52850341796875,0.0,0.0,6.777725502615795e-05,285.4869384765625,294.1499938964844,289.1627197265625,288.5209045410156,291.4072265625,288.7768249511719,285.1292419433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001446173992007,1.8086980524412155e-10,0.0001446172100258,-0.0003308926243335,0.0,0.0,0.0,-0.0008145822794176,60.0,2.211199283599853,-0.0,-1.425114359854262e-09,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157500,298.51239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5316467285156,0.0,0.0,1.1243080734857358e-05,298.52166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5313720703125,0.0,0.0,1.1839531907753552e-05,298.9492492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5401916503906,0.0,0.0,8.744648766878527e-06,298.3668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5284423828125,0.0,0.0,1.183951462735422e-05,298.53179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5292358398437,0.0,0.0,5.6161363318096846e-05,285.4880065917969,294.1499938964844,289.1737365722656,288.5242614746094,291.4061279296875,288.7785949707031,285.13092041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001197988749481,1.4983816964964092e-10,0.000119798729429,-0.0002741283969953,0.0,0.0,0.0,-0.000674792798236,60.0,1.7512717247009275,-0.0,-9.78491510039703e-10,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157560,298.5126342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5321960449219,0.0,0.0,9.46209274843568e-06,298.521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5318908691406,0.0,0.0,9.964061064238194e-06,298.9486694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5407409667969,0.0,0.0,7.359430583164794e-06,298.3666076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5289611816406,0.0,0.0,9.964046512322966e-06,298.5319519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5297546386719,0.0,0.0,4.726498082163744e-05,285.48876953125,294.1499938964844,289.1842346191406,288.52740478515625,291.4053649902344,288.7799072265625,285.1326599121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001008219915092,1.2610282262848216e-10,0.000100821860542,-0.0002307046524947,0.0,0.0,0.0,-0.00056790135568,60.0,1.4642655849456787,-0.0,-6.93043900046319e-10,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157620,298.51287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5328063964844,0.0,0.0,6.3731072259543e-06,298.5209350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5325012207031,0.0,0.0,6.71120369588607e-06,298.94744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5413818359375,0.0,0.0,4.956878456141567e-06,298.3663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5295715332031,0.0,0.0,6.711194146191701e-06,298.5321655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5303649902344,0.0,0.0,3.183490116498433e-05,285.4897155761719,294.1499938964844,289.203369140625,288.532958984375,291.40447998046875,288.7815246582031,285.1360778808594,0.0,0.0,0.0,0.0,1.0,1.0,-6.790796032873914e-05,8.493560715860937e-11,6.790787301724777e-05,-0.0001553893962409,0.0,0.0,0.0,-0.0003825059975497,60.0,1.1023815870285034,-0.0,-3.1440455794395916e-10,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157680,298.51287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5328063964844,0.0,0.0,6.3731072259543e-06,298.5209350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5325012207031,0.0,0.0,6.71120369588607e-06,298.94744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5413818359375,0.0,0.0,4.956878456141567e-06,298.3663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5295715332031,0.0,0.0,6.711194146191701e-06,298.5321655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5303649902344,0.0,0.0,3.183490116498433e-05,285.4897155761719,294.1499938964844,289.203369140625,288.532958984375,291.40447998046875,288.7815246582031,285.1360778808594,0.0,0.0,0.0,0.0,1.0,1.0,-6.790796032873914e-05,8.493560715860937e-11,6.790787301724777e-05,-0.0001553893962409,0.0,0.0,0.0,-0.0003825059975497,60.0,1.1023815870285034,-0.0,-3.1440455794395916e-10,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157740,298.5126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.53289794921875,0.0,0.0,3.5922125789511483e-06,298.520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5326232910156,0.0,0.0,3.782781050176709e-06,298.9461364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5414733886719,0.0,0.0,2.7939527171838563e-06,298.3660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5296630859375,0.0,0.0,3.7827755932084975e-06,298.5322570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5304870605469,0.0,0.0,1.794379568309523e-05,285.4898986816406,294.1499938964844,289.2198181152344,288.53741455078125,291.4042053222656,288.7820739746094,285.13946533203125,0.0,0.0,0.0,0.0,1.0,1.0,-3.827655018540099e-05,4.7874228886746195e-11,3.82765028916765e-05,-8.7585678556934e-05,0.0,0.0,0.0,-0.0002156007831217,60.0,0.8631274700164795,-0.0,-9.988733451482544e-11,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157800,298.5126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.53289794921875,0.0,0.0,3.5922125789511483e-06,298.520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5326232910156,0.0,0.0,3.782781050176709e-06,298.9461364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5414733886719,0.0,0.0,2.7939527171838563e-06,298.3660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5296630859375,0.0,0.0,3.7827755932084975e-06,298.5322570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5304870605469,0.0,0.0,1.794379568309523e-05,285.4898986816406,294.1499938964844,289.2198181152344,288.53741455078125,291.4042053222656,288.7820739746094,285.13946533203125,0.0,0.0,0.0,0.0,1.0,1.0,-3.827655018540099e-05,4.7874228886746195e-11,3.82765028916765e-05,-8.7585678556934e-05,0.0,0.0,0.0,-0.0002156007831217,60.0,0.8631274700164795,-0.0,-9.988733451482544e-11,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157860,298.5122375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.53289794921875,0.0,0.0,1.572455403220374e-06,298.5195007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5326232910156,0.0,0.0,1.6558749393880134e-06,298.9447631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.54150390625,0.0,0.0,1.223025151375623e-06,298.3658142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5296630859375,0.0,0.0,1.6558725519644213e-06,298.5322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5304870605469,0.0,0.0,7.854718205635436e-06,285.4898986816406,294.1499938964844,289.23321533203125,288.5406494140625,291.4041748046875,288.7821655273437,285.1427001953125,0.0,0.0,0.0,0.0,1.0,1.0,-1.675535531830974e-05,2.095667042678605e-11,1.67553353094263e-05,-3.834004746749997e-05,0.0,0.0,0.0,-9.437806147616357e-05,60.0,0.6872092485427856,-0.0,-1.914004892078492e-11,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157920,298.5122375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.53289794921875,0.0,0.0,1.572455403220374e-06,298.5195007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5326232910156,0.0,0.0,1.6558749393880134e-06,298.9447631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.54150390625,0.0,0.0,1.223025151375623e-06,298.3658142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5296630859375,0.0,0.0,1.6558725519644213e-06,298.5322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5304870605469,0.0,0.0,7.854718205635436e-06,285.4898986816406,294.1499938964844,289.23321533203125,288.5406494140625,291.4041748046875,288.7821655273437,285.1427001953125,0.0,0.0,0.0,0.0,1.0,1.0,-1.675535531830974e-05,2.095667042678605e-11,1.67553353094263e-05,-3.834004746749997e-05,0.0,0.0,0.0,-9.437806147616357e-05,60.0,0.6872092485427856,-0.0,-1.914004892078492e-11,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157980,298.5115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.53289794921875,0.0,0.0,6.161958481243346e-07,298.5186462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5326232910156,0.0,0.0,6.488853045993892e-07,298.9432983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.54150390625,0.0,0.0,4.792651111529267e-07,298.3653869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5296630859375,0.0,0.0,6.488843951046874e-07,298.5321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5304870605469,0.0,0.0,3.0780174711253494e-06,285.48992919921875,294.1499938964844,289.2432556152344,288.54248046875,291.4041748046875,288.7821655273437,285.14581298828125,0.0,0.0,0.0,0.0,1.0,1.0,-6.56608881399734e-06,8.212468899371217e-12,6.566080628545024e-06,-1.5024571439425928e-05,0.0,0.0,0.0,-3.69848421541974e-05,60.0,0.569450855255127,-0.0,-2.939164536752692e-12,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158040,298.5115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.53289794921875,0.0,0.0,6.161958481243346e-07,298.5186462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5326232910156,0.0,0.0,6.488853045993892e-07,298.9432983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.54150390625,0.0,0.0,4.792651111529267e-07,298.3653869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5296630859375,0.0,0.0,6.488843951046874e-07,298.5321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5304870605469,0.0,0.0,3.0780174711253494e-06,285.48992919921875,294.1499938964844,289.2432556152344,288.54248046875,291.4041748046875,288.7821655273437,285.14581298828125,0.0,0.0,0.0,0.0,1.0,1.0,-6.56608881399734e-06,8.212468899371217e-12,6.566080628545024e-06,-1.5024571439425928e-05,0.0,0.0,0.0,-3.69848421541974e-05,60.0,0.569450855255127,-0.0,-2.939164536752692e-12,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158100,298.5111999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.53289794921875,0.0,0.0,3.233594725315925e-07,298.5181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5326232910156,0.0,0.0,3.405138215839543e-07,298.9425354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.54150390625,0.0,0.0,2.515026835681056e-07,298.3651428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5296630859375,0.0,0.0,3.40513338414894e-07,298.5320129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5304870605469,0.0,0.0,1.6152430362126324e-06,285.48992919921875,294.1499938964844,289.2469177246094,288.5428466796875,291.4041748046875,288.7821655273437,285.1473388671875,0.0,0.0,0.0,0.0,1.0,1.0,-3.4498793866077904e-06,4.313838349034871e-12,3.449875066507957e-06,-7.89128080214141e-06,0.0,0.0,0.0,-1.943150709848851e-05,60.0,0.5219244956970215,-0.0,-8.09389393615495e-13,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158160,298.51080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.53289794921875,0.0,0.0,1.6644442268898277e-07,298.5177307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5326232910156,0.0,0.0,1.7527436568798296e-07,298.9417724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.54150390625,0.0,0.0,1.2945722005497373e-07,298.3648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5296630859375,0.0,0.0,1.752741241034528e-07,298.5318908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5304870605469,0.0,0.0,8.314220281135931e-07,285.48992919921875,294.1499938964844,289.2496337890625,288.54278564453125,291.4041748046875,288.7821655273437,285.1488342285156,0.0,0.0,0.0,0.0,1.0,1.0,-1.7772729279386112e-06,2.22199125418654e-12,1.7772707678886943e-06,-4.064367203682195e-06,0.0,0.0,0.0,-1.0010291589424014e-05,60.0,0.4846654236316681,-0.0,-2.144494027885372e-13,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158220,298.5099182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.53289794921875,0.0,0.0,1.4428255035170425e-08,298.5167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5326232910156,0.0,0.0,1.5193680980019053e-08,298.940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.54150390625,0.0,0.0,1.1222014428824424e-08,298.3641967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5296630859375,0.0,0.0,1.519365788738014e-08,298.5316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5304870605469,0.0,0.0,7.207191998759299e-08,285.48992919921875,294.1499938964844,289.2519836425781,288.5414123535156,291.4041748046875,288.7821655273437,285.1517028808594,0.0,0.0,0.0,0.0,1.0,1.0,-1.5377939632799098e-07,1.9235105858366602e-13,1.5377921158687968e-07,-3.5185846058993775e-07,0.0,0.0,0.0,-8.662027539685369e-07,60.0,0.4259023666381836,-0.0,-1.6114394186907198e-15,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158280,298.5099182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.53289794921875,0.0,0.0,1.4428255035170425e-08,298.5167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5326232910156,0.0,0.0,1.5193680980019053e-08,298.940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.54150390625,0.0,0.0,1.1222014428824424e-08,298.3641967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5296630859375,0.0,0.0,1.519365788738014e-08,298.5316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5304870605469,0.0,0.0,7.207191998759299e-08,285.48992919921875,294.1499938964844,289.2519836425781,288.5414123535156,291.4041748046875,288.7821655273437,285.1517028808594,0.0,0.0,0.0,0.0,1.0,1.0,-1.5377939632799098e-07,1.9235105858366602e-13,1.5377921158687968e-07,-3.5185846058993775e-07,0.0,0.0,0.0,-8.662027539685369e-07,60.0,0.4259023666381836,-0.0,-1.6114394186907198e-15,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158340,298.5089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.53289794921875,0.0,0.0,5.519552370714109e-09,298.5155944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5326232910156,0.0,0.0,5.812367476210056e-09,298.9385070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.54150390625,0.0,0.0,4.293000177568729e-09,298.3633728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5296630859375,0.0,0.0,5.812359038515069e-09,298.53125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5304870605469,0.0,0.0,2.7571232408263323e-08,285.48992919921875,294.1499938964844,289.25,288.5382080078125,291.4041748046875,288.7821655273437,285.15435791015625,0.0,0.0,0.0,0.0,1.0,1.0,-5.9183363987358495e-08,7.395377577467876e-14,5.918328938037121e-08,-1.351829439499852e-07,0.0,0.0,0.0,-3.333116183057428e-07,60.0,0.3886992335319519,-0.0,-2.3582731328451647e-16,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158400,298.5089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.53289794921875,0.0,0.0,5.519552370714109e-09,298.5155944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5326232910156,0.0,0.0,5.812367476210056e-09,298.9385070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.54150390625,0.0,0.0,4.293000177568729e-09,298.3633728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5296630859375,0.0,0.0,5.812359038515069e-09,298.53125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5304870605469,0.0,0.0,2.7571232408263323e-08,285.48992919921875,294.1499938964844,289.25,288.5382080078125,291.4041748046875,288.7821655273437,285.15435791015625,0.0,0.0,0.0,0.0,1.0,1.0,-5.9183363987358495e-08,7.395377577467876e-14,5.918328938037121e-08,-1.351829439499852e-07,0.0,0.0,0.0,-3.333116183057428e-07,60.0,0.3886992335319519,-0.0,-2.3582731328451647e-16,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158460,298.5078430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.53289794921875,0.0,0.0,1.790899650799815e-09,298.5144348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5326232910156,0.0,0.0,1.885907652265928e-09,298.936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.54150390625,0.0,0.0,1.39292677392433e-09,298.36248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5296630859375,0.0,0.0,1.885904987730669e-09,298.5307922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5304870605469,0.0,0.0,8.945889362621529e-09,285.48992919921875,294.1499938964844,289.244384765625,288.53271484375,291.4041748046875,288.7821655273437,285.1568908691406,0.0,0.0,0.0,0.0,1.0,1.0,-1.9407956131090032e-08,2.4217114113198923e-14,1.940793126209428e-08,-4.4197864923489773e-08,0.0,0.0,0.0,-1.0928488336503508e-07,60.0,0.3572877943515777,-0.0,-2.482726360296259e-17,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158520,298.5078430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.53289794921875,0.0,0.0,1.790899650799815e-09,298.5144348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5326232910156,0.0,0.0,1.885907652265928e-09,298.936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.54150390625,0.0,0.0,1.39292677392433e-09,298.36248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5296630859375,0.0,0.0,1.885904987730669e-09,298.5307922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5304870605469,0.0,0.0,8.945889362621529e-09,285.48992919921875,294.1499938964844,289.244384765625,288.53271484375,291.4041748046875,288.7821655273437,285.1568908691406,0.0,0.0,0.0,0.0,1.0,1.0,-1.9407956131090032e-08,2.4217114113198923e-14,1.940793126209428e-08,-4.4197864923489773e-08,0.0,0.0,0.0,-1.0928488336503508e-07,60.0,0.3572877943515777,-0.0,-2.482726360296259e-17,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158580,298.5067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.53289794921875,0.0,0.0,5.822982096503893e-10,298.51324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5326232910156,0.0,0.0,6.13189388154467e-10,298.9349670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.54150390625,0.0,0.0,4.529001895736684e-10,298.36151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5296630859375,0.0,0.0,6.131884999760472e-10,298.53033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5304870605469,0.0,0.0,2.9086921760068662e-09,285.48992919921875,294.1499938964844,289.2362060546875,288.5246887207031,291.4041748046875,288.7821655273437,285.1593017578125,0.0,0.0,0.0,0.0,1.0,1.0,-6.312914635486777e-09,7.860115078879744e-15,6.312906641881e-09,-1.4374560208807452e-08,0.0,0.0,0.0,-3.553577698767185e-08,60.0,0.3298874497413635,-0.0,-2.6246856494565376e-18,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158640,298.5067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.53289794921875,0.0,0.0,5.822982096503893e-10,298.51324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5326232910156,0.0,0.0,6.13189388154467e-10,298.9349670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.54150390625,0.0,0.0,4.529001895736684e-10,298.36151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5296630859375,0.0,0.0,6.131884999760472e-10,298.53033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5304870605469,0.0,0.0,2.9086921760068662e-09,285.48992919921875,294.1499938964844,289.2362060546875,288.5246887207031,291.4041748046875,288.7821655273437,285.1593017578125,0.0,0.0,0.0,0.0,1.0,1.0,-6.312914635486777e-09,7.860115078879744e-15,6.312906641881e-09,-1.4374560208807452e-08,0.0,0.0,0.0,-3.553577698767185e-08,60.0,0.3298874497413635,-0.0,-2.6246856494565376e-18,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158700,298.5061340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.532470703125,0.0,0.0,3.3873587268473645e-10,298.5126037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5321960449219,0.0,0.0,3.56705970316895e-10,298.9340515136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5410461425781,0.0,0.0,2.6346214099248755e-10,298.36102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5292358398437,0.0,0.0,3.567054429609584e-10,298.5300598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5300598144531,0.0,0.0,1.6920511658469195e-09,285.4892578125,294.1499938964844,289.231201171875,288.5198059082031,291.404296875,288.7820129394531,285.16046142578125,0.0,0.0,0.0,0.0,1.0,1.0,-3.6763121435967605e-09,4.572125454117577e-15,3.676307702704662e-09,-8.366974668660987e-09,0.0,0.0,0.0,-2.0692823454737663e-08,60.0,0.3172884583473205,-0.0,-8.881958326792e-19,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158760,298.5055236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5322265625,0.0,0.0,1.9469637013713726e-10,298.5119934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5319519042969,0.0,0.0,2.0502510800213256e-10,298.9331359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5408020019531,0.0,0.0,1.5143103437864625e-10,298.3605041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5290222167969,0.0,0.0,2.0502480269080079e-10,298.5298156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5298156738281,0.0,0.0,9.725460436982303e-10,285.4888916015625,294.1499938964844,289.22564697265625,288.51434326171875,291.4043884277344,288.78192138671875,285.1615600585937,0.0,0.0,0.0,0.0,1.0,1.0,-2.114565189614836e-09,2.625645223634852e-15,2.114562525079577e-09,-4.811388176761966e-09,0.0,0.0,0.0,-1.1903466656804085e-08,60.0,0.3055124282836914,-0.0,-2.9342836363034974e-19,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158820,298.5043334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.531982421875,0.0,0.0,5.807631459076035e-11,298.5107116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5317077636719,0.0,0.0,6.115729450639762e-11,298.9313049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5405578613281,0.0,0.0,4.517062418551987e-11,298.3594665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5287780761719,0.0,0.0,6.115720430077687e-11,298.5292663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5295715332031,0.0,0.0,2.9010241431315364e-10,285.488525390625,294.1499938964844,289.212890625,288.5018615722656,291.40447998046875,288.7818298339844,285.16375732421875,0.0,0.0,0.0,0.0,1.0,1.0,-6.30870078399681e-10,7.76891525320711e-16,6.30869301243564e-10,-1.4346746013416123e-09,0.0,0.0,0.0,-3.5506673157215123e-09,60.0,0.2833828330039978,-0.0,-2.61086538720064e-20,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158880,298.5043334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.531982421875,0.0,0.0,5.807631459076035e-11,298.5107116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5317077636719,0.0,0.0,6.115729450639762e-11,298.9313049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5405578613281,0.0,0.0,4.517062418551987e-11,298.3594665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5287780761719,0.0,0.0,6.115720430077687e-11,298.5292663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5295715332031,0.0,0.0,2.9010241431315364e-10,285.488525390625,294.1499938964844,289.212890625,288.5018615722656,291.40447998046875,288.7818298339844,285.16375732421875,0.0,0.0,0.0,0.0,1.0,1.0,-6.30870078399681e-10,7.76891525320711e-16,6.30869301243564e-10,-1.4346746013416123e-09,0.0,0.0,0.0,-3.5506673157215123e-09,60.0,0.2833828330039978,-0.0,-2.61086538720064e-20,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158940,298.50311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.53192138671875,0.0,0.0,1.842068164670252e-11,298.5093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5316467285156,0.0,0.0,1.939790689187149e-11,298.9294128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5404968261719,0.0,0.0,1.4327245986822668e-11,298.3583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5286865234375,0.0,0.0,1.939787913629587e-11,298.5286865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5295104980469,0.0,0.0,9.201486794729874e-11,285.4884338378906,294.1499938964844,289.1981506347656,288.4874267578125,291.4045104980469,288.78179931640625,285.16583251953125,0.0,0.0,0.0,0.0,1.0,1.0,-2.0670511136078318e-10,2.468830784796552e-16,2.0670486156060264e-10,-4.6543635612295015e-10,0.0,0.0,0.0,-1.164153218269348e-09,60.0,0.2637771964073181,-0.0,-2.626623177869776e-21,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159000,298.50311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.53192138671875,0.0,0.0,1.842068164670252e-11,298.5093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5316467285156,0.0,0.0,1.939790689187149e-11,298.9294128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5404968261719,0.0,0.0,1.4327245986822668e-11,298.3583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5286865234375,0.0,0.0,1.939787913629587e-11,298.5286865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5295104980469,0.0,0.0,9.201486794729874e-11,285.4884338378906,294.1499938964844,289.1981506347656,288.4874267578125,291.4045104980469,288.78179931640625,285.16583251953125,0.0,0.0,0.0,0.0,1.0,1.0,-2.0670511136078318e-10,2.468830784796552e-16,2.0670486156060264e-10,-4.6543635612295015e-10,0.0,0.0,0.0,-1.164153218269348e-09,60.0,0.2637771964073181,-0.0,-2.626623177869776e-21,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159060,298.5018615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5318908691406,0.0,0.0,7.419440929690158e-12,298.5080871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5316162109375,0.0,0.0,7.813046216942343e-12,298.9275207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5404663085937,0.0,0.0,5.770696420714927e-12,298.35723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5286560058594,0.0,0.0,7.81303494123975e-12,298.528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.52947998046875,0.0,0.0,3.706154133586992e-11,285.4883728027344,294.1499938964844,289.181640625,288.4712219238281,291.4045104980469,288.7817687988281,285.16778564453125,0.0,0.0,0.0,0.0,1.0,1.0,-8.428958225836779e-11,9.528390752438362e-17,8.428949205274705e-11,-1.892947604220652e-10,0.0,0.0,0.0,-4.656612873077393e-10,60.0,0.2459819316864013,-0.0,-4.261169125804444e-22,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159120,298.5018615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5318908691406,0.0,0.0,7.419440929690158e-12,298.5080871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5316162109375,0.0,0.0,7.813046216942343e-12,298.9275207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5404663085937,0.0,0.0,5.770696420714927e-12,298.35723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5286560058594,0.0,0.0,7.81303494123975e-12,298.528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.52947998046875,0.0,0.0,3.706154133586992e-11,285.4883728027344,294.1499938964844,289.181640625,288.4712219238281,291.4045104980469,288.7817687988281,285.16778564453125,0.0,0.0,0.0,0.0,1.0,1.0,-8.428958225836779e-11,9.528390752438362e-17,8.428949205274705e-11,-1.892947604220652e-10,0.0,0.0,0.0,-4.656612873077393e-10,60.0,0.2459819316864013,-0.0,-4.261169125804444e-22,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159180,298.5005798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5318908691406,0.0,0.0,2.558428078766606e-12,298.5067443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5315856933594,0.0,0.0,2.694153710888769e-12,298.92559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5404357910156,0.0,0.0,1.989895227760829e-12,298.3561096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5286560058594,0.0,0.0,2.694149807760949e-12,298.5274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5294494628906,0.0,0.0,1.2779842288590526e-11,285.4883728027344,294.1499938964844,289.1634826660156,288.4534606933594,291.4045104980469,288.7817687988281,285.16961669921875,0.0,0.0,0.0,0.0,1.0,1.0,-2.9637101800483734e-11,2.706127495103763e-17,2.963707404490812e-11,-6.458863305303096e-11,0.0,0.0,0.0,-1.6007106751203534e-10,60.0,0.2297315299510955,-0.0,-5.066788592095969e-23,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
