time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18159240,298.5005798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5318908691406,0.0,0.0,2.558428078766606e-12,298.5067443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5315856933594,0.0,0.0,2.694153710888769e-12,298.92559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5404357910156,0.0,0.0,1.989895227760829e-12,298.3561096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5286560058594,0.0,0.0,2.694149807760949e-12,298.5274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5294494628906,0.0,0.0,1.2779842288590526e-11,285.4883728027344,294.1499938964844,289.1634826660156,288.4534606933594,291.4045104980469,288.7817687988281,285.16961669921875,0.0,0.0,0.0,0.0,1.0,1.0,-2.9637101800483734e-11,2.706127495103763e-17,2.963707404490812e-11,-6.458863305303096e-11,0.0,0.0,0.0,-1.6007106751203534e-10,60.0,0.2297315299510955,-0.0,-5.066788592095969e-23,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159300,298.4999389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5318603515625,0.0,0.0,1.5350568038918766e-12,298.5060729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5315856933594,0.0,0.0,1.6164923132694353e-12,298.9246520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5404357910156,0.0,0.0,1.193937201708628e-12,298.3554992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5286560058594,0.0,0.0,1.616489928024656e-12,298.5271301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5294494628906,0.0,0.0,7.667905373154316e-12,285.48834228515625,294.1499938964844,289.1539001464844,288.4440612792969,291.4045104980469,288.7817687988281,285.17047119140625,0.0,0.0,0.0,0.0,1.0,1.0,-1.9182048310861788e-11,1.456710719075695e-17,1.9182032698350504e-11,-4.219628119139784e-11,0.0,0.0,0.0,-1.0186340659856795e-10,60.0,0.222266137599945,-0.0,-1.8240437858694656e-23,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159360,298.4992980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5318603515625,0.0,0.0,7.675284019459383e-13,298.5054016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5315856933594,0.0,0.0,8.08246156634718e-13,298.9236755371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5404357910156,0.0,0.0,5.96968600854314e-13,298.3549194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5286560058594,0.0,0.0,8.082449640123279e-13,298.5268249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5294494628906,0.0,0.0,3.833952686577158e-12,285.48834228515625,294.1499938964844,289.1439514160156,288.434326171875,291.4045104980469,288.7817687988281,285.1713256835937,0.0,0.0,0.0,0.0,1.0,1.0,-1.4038006868055676e-11,7.392400637823101e-18,1.4037999929161768e-11,-2.8477891919620468e-11,0.0,0.0,0.0,-7.275957614183426e-11,60.0,0.2150659412145614,-0.0,-4.560109464673664e-24,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159420,298.4980163574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5318603515625,0.0,0.0,2.55842791613628e-13,298.5040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5315856933594,0.0,0.0,2.69415376509888e-13,298.9217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5404357910156,0.0,0.0,1.989895336181047e-13,298.353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5286560058594,0.0,0.0,2.694149970391274e-13,298.5261535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5294494628906,0.0,0.0,1.2779842288590526e-12,285.48834228515625,294.1499938964844,289.1231994628906,288.4139709472656,291.4045104980469,288.7817687988281,285.1729736328125,0.0,0.0,0.0,0.0,1.0,1.0,-6.182803401200143e-12,-1.8236224375642592e-18,6.182805135923619e-12,-1.2103995757073438e-11,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,0.20120470225811,-0.0,-5.066788513209878e-25,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159480,298.4980163574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5318603515625,0.0,0.0,2.55842791613628e-13,298.5040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5315856933594,0.0,0.0,2.69415376509888e-13,298.9217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5404357910156,0.0,0.0,1.989895336181047e-13,298.353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5286560058594,0.0,0.0,2.694149970391274e-13,298.5261535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5294494628906,0.0,0.0,1.2779842288590526e-12,285.48834228515625,294.1499938964844,289.1231994628906,288.4139709472656,291.4045104980469,288.7817687988281,285.1729736328125,0.0,0.0,0.0,0.0,1.0,1.0,-6.182803401200143e-12,-1.8236224375642592e-18,6.182805135923619e-12,-1.2103995757073438e-11,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,0.20120470225811,-0.0,-5.066788513209878e-25,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159540,298.4967346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5318603515625,0.0,0.0,5.11685583227256e-13,298.502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5315856933594,0.0,0.0,5.38830753019776e-13,298.9197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5404357910156,0.0,0.0,3.979790672362094e-13,298.3525695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5286560058594,0.0,0.0,5.388299940782548e-13,298.5254821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5294494628906,0.0,0.0,2.555968457718105e-12,285.48834228515625,294.1499938964844,289.1014099121094,288.39263916015625,291.4045104980469,288.7817687988281,285.17449951171875,0.0,0.0,0.0,0.0,1.0,1.0,-8.161337816496583e-13,-6.5246774219070134e-18,8.161402868626932e-13,-5.111511040822858e-12,0.0,0.0,0.0,0.0,60.0,0.1884906589984893,-0.0,-2.0267154052839512e-24,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159600,298.4967346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5318603515625,0.0,0.0,5.11685583227256e-13,298.502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5315856933594,0.0,0.0,5.38830753019776e-13,298.9197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5404357910156,0.0,0.0,3.979790672362094e-13,298.3525695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5286560058594,0.0,0.0,5.388299940782548e-13,298.5254821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5294494628906,0.0,0.0,2.555968457718105e-12,285.48834228515625,294.1499938964844,289.1014099121094,288.39263916015625,291.4045104980469,288.7817687988281,285.17449951171875,0.0,0.0,0.0,0.0,1.0,1.0,-8.161337816496583e-13,-6.5246774219070134e-18,8.161402868626932e-13,-5.111511040822858e-12,0.0,0.0,0.0,0.0,60.0,0.1884906589984893,-0.0,-2.0267154052839512e-24,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159660,298.49542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5318603515625,0.0,0.0,2.55842791613628e-13,298.5013122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5315856933594,0.0,0.0,2.69415376509888e-13,298.9178771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5404357910156,0.0,0.0,1.989895336181047e-13,298.35137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5286560058594,0.0,0.0,2.694149970391274e-13,298.5248107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5294494628906,0.0,0.0,1.2779842288590526e-12,285.48834228515625,294.1499938964844,289.0788269042969,288.3705139160156,291.4045104980469,288.7817687988281,285.17596435546875,0.0,0.0,0.0,0.0,1.0,1.0,-8.7179097491355e-13,-7.143092537102681e-18,8.71798130647889e-13,-3.4300344682602897e-12,0.0,0.0,0.0,0.0,60.0,0.1767947673797607,-0.0,-5.066788513209878e-25,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159720,298.49542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5318603515625,0.0,0.0,2.55842791613628e-13,298.5013122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5315856933594,0.0,0.0,2.69415376509888e-13,298.9178771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5404357910156,0.0,0.0,1.989895336181047e-13,298.35137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5286560058594,0.0,0.0,2.694149970391274e-13,298.5248107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5294494628906,0.0,0.0,1.2779842288590526e-12,285.48834228515625,294.1499938964844,289.0788269042969,288.3705139160156,291.4045104980469,288.7817687988281,285.17596435546875,0.0,0.0,0.0,0.0,1.0,1.0,-8.7179097491355e-13,-7.143092537102681e-18,8.71798130647889e-13,-3.4300344682602897e-12,0.0,0.0,0.0,0.0,60.0,0.1767947673797607,-0.0,-5.066788513209878e-25,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159780,298.4941101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5318603515625,0.0,0.0,0.0,298.4999389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5315856933594,0.0,0.0,0.0,298.9159240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5404357910156,0.0,0.0,0.0,298.3501892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5286560058594,0.0,0.0,0.0,298.5241394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5294494628906,0.0,0.0,0.0,285.48834228515625,294.1499938964844,289.0555725097656,288.3477478027344,291.4045104980469,288.7817687988281,285.17730712890625,0.0,0.0,0.0,0.0,1.0,1.0,-3.5829542457954666e-12,-5.101773326312177e-18,3.5829594499658945e-12,-6.0855383232638616e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1659682691097259,-0.0,-0.0,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159840,298.4941101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5318603515625,0.0,0.0,0.0,298.4999389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5315856933594,0.0,0.0,0.0,298.9159240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5404357910156,0.0,0.0,0.0,298.3501892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5286560058594,0.0,0.0,0.0,298.5241394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5294494628906,0.0,0.0,0.0,285.48834228515625,294.1499938964844,289.0555725097656,288.3477478027344,291.4045104980469,288.7817687988281,285.17730712890625,0.0,0.0,0.0,0.0,1.0,1.0,-3.5829542457954666e-12,-5.101773326312177e-18,3.5829594499658945e-12,-6.0855383232638616e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1659682691097259,-0.0,-0.0,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159900,298.49346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5318603515625,0.0,0.0,0.0,298.499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5315856933594,0.0,0.0,0.0,298.9149475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5404357910156,0.0,0.0,0.0,298.3495788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5286560058594,0.0,0.0,0.0,298.5237731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5294494628906,0.0,0.0,0.0,285.48834228515625,294.1499938964844,289.0437927246094,288.336181640625,291.4045104980469,288.7817687988281,285.1779479980469,0.0,0.0,0.0,0.0,1.0,1.0,-3.5829542457954666e-12,-5.1017729127218694e-18,3.5829594499658945e-12,-6.0855383232638616e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1609780490398407,-0.0,-0.0,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159960,298.4927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5318603515625,0.0,0.0,0.0,298.4985656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5315856933594,0.0,0.0,0.0,298.9139709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5404357910156,0.0,0.0,0.0,298.3489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5286560058594,0.0,0.0,0.0,298.5234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5294494628906,0.0,0.0,0.0,285.48834228515625,294.1499938964844,289.0318908691406,288.3245544433594,291.4045104980469,288.7817687988281,285.1785583496094,0.0,0.0,0.0,0.0,1.0,1.0,-3.5829542457954666e-12,-5.101772499131563e-18,3.5829594499658945e-12,-6.0855383232638616e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1561734825372696,-0.0,-0.0,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160020,298.4914855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5318603515625,0.0,0.0,0.0,298.4971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5315856933594,0.0,0.0,0.0,298.9120178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5404357910156,0.0,0.0,0.0,298.3477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5286560058594,0.0,0.0,0.0,298.5227355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5294494628906,0.0,0.0,0.0,285.48834228515625,294.1499938964844,289.00799560546875,288.3011169433594,291.4045104980469,288.7817687988281,285.17974853515625,0.0,0.0,0.0,0.0,1.0,1.0,-9.274482223875502e-13,-7.7615043435759e-18,9.274559202229749e-13,-1.7485577872775049e-12,0.0,0.0,0.0,0.0,60.0,0.1469338089227676,-0.0,-0.0,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160080,298.4914855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5318603515625,0.0,0.0,0.0,298.4971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5315856933594,0.0,0.0,0.0,298.9120178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5404357910156,0.0,0.0,0.0,298.3477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5286560058594,0.0,0.0,0.0,298.5227355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5294494628906,0.0,0.0,0.0,285.48834228515625,294.1499938964844,289.00799560546875,288.3011169433594,291.4045104980469,288.7817687988281,285.17974853515625,0.0,0.0,0.0,0.0,1.0,1.0,-9.274482223875502e-13,-7.7615043435759e-18,9.274559202229749e-13,-1.7485577872775049e-12,0.0,0.0,0.0,0.0,60.0,0.1469338089227676,-0.0,-0.0,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160140,298.4902038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5318603515625,0.0,0.0,2.55842791613628e-13,298.495849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5315856933594,0.0,0.0,2.69415376509888e-13,298.9100952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5404357910156,0.0,0.0,1.989895336181047e-13,298.3465881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5286560058594,0.0,0.0,2.694149970391274e-13,298.52203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5294494628906,0.0,0.0,1.2779842288590526e-12,285.48834228515625,294.1499938964844,288.9840087890625,288.2776184082031,291.4045104980469,288.7817687988281,285.18084716796875,0.0,0.0,0.0,0.0,1.0,1.0,1.7280579094405837e-12,-1.0421234947249319e-17,-1.7280475010997276e-12,2.5884229655492867e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.138517826795578,-0.0,-5.066788513209878e-25,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160200,298.4902038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5318603515625,0.0,0.0,2.55842791613628e-13,298.495849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5315856933594,0.0,0.0,2.69415376509888e-13,298.9100952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5404357910156,0.0,0.0,1.989895336181047e-13,298.3465881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5286560058594,0.0,0.0,2.694149970391274e-13,298.52203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5294494628906,0.0,0.0,1.2779842288590526e-12,285.48834228515625,294.1499938964844,288.9840087890625,288.2776184082031,291.4045104980469,288.7817687988281,285.18084716796875,0.0,0.0,0.0,0.0,1.0,1.0,1.7280579094405837e-12,-1.0421234947249319e-17,-1.7280475010997276e-12,2.5884229655492867e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.138517826795578,-0.0,-5.066788513209878e-25,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160260,298.4888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5318603515625,0.0,0.0,0.0,298.4944763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5315856933594,0.0,0.0,0.0,298.9081420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5404357910156,0.0,0.0,0.0,298.34539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5286560058594,0.0,0.0,0.0,298.5213317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5294494628906,0.0,0.0,0.0,285.48834228515625,294.1499938964844,288.9601745605469,288.2542724609375,291.4045104980469,288.7817687988281,285.181884765625,0.0,0.0,0.0,0.0,1.0,1.0,-3.5829542457954666e-12,-5.101770844770338e-18,3.5829594499658945e-12,-6.0855383232638616e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1306103765964508,-0.0,-0.0,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160320,298.4888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5318603515625,0.0,0.0,0.0,298.4944763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5315856933594,0.0,0.0,0.0,298.9081420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5404357910156,0.0,0.0,0.0,298.34539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5286560058594,0.0,0.0,0.0,298.5213317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5294494628906,0.0,0.0,0.0,285.48834228515625,294.1499938964844,288.9601745605469,288.2542724609375,291.4045104980469,288.7817687988281,285.181884765625,0.0,0.0,0.0,0.0,1.0,1.0,-3.5829542457954666e-12,-5.101770844770338e-18,3.5829594499658945e-12,-6.0855383232638616e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1306103765964508,-0.0,-0.0,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160380,298.4877014160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5318603515625,0.0,0.0,5.11685583227256e-13,298.4931945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5315856933594,0.0,0.0,5.38830753019776e-13,298.9062805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5404357910156,0.0,0.0,3.979790672362094e-13,298.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5286560058594,0.0,0.0,5.388299940782548e-13,298.5206604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5294494628906,0.0,0.0,2.555968457718105e-12,285.48834228515625,294.1499938964844,288.9366760253906,288.23126220703125,291.4045104980469,288.7817687988281,285.1827392578125,0.0,0.0,0.0,0.0,1.0,1.0,1.839372404388584e-12,-9.184408852761045e-18,-1.839363080249901e-12,-7.74530342206176e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.1241746470332145,-0.0,-2.0267154052839512e-24,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160440,298.4877014160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5318603515625,0.0,0.0,5.11685583227256e-13,298.4931945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5315856933594,0.0,0.0,5.38830753019776e-13,298.9062805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5404357910156,0.0,0.0,3.979790672362094e-13,298.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5286560058594,0.0,0.0,5.388299940782548e-13,298.5206604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5294494628906,0.0,0.0,2.555968457718105e-12,285.48834228515625,294.1499938964844,288.9366760253906,288.23126220703125,291.4045104980469,288.7817687988281,285.1827392578125,0.0,0.0,0.0,0.0,1.0,1.0,1.839372404388584e-12,-9.184408852761045e-18,-1.839363080249901e-12,-7.74530342206176e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.1241746470332145,-0.0,-2.0267154052839512e-24,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160500,298.487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5318603515625,0.0,0.0,0.0,298.4925231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5315856933594,0.0,0.0,0.0,298.90533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5404357910156,0.0,0.0,0.0,298.3437194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5286560058594,0.0,0.0,0.0,298.52032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5294494628906,0.0,0.0,0.0,285.48834228515625,294.1499938964844,288.9251403808594,288.2199401855469,291.4045104980469,288.7817687988281,285.1832580566406,0.0,0.0,0.0,0.0,1.0,1.0,-9.274482223875502e-13,-7.761501862034063e-18,9.274559202229749e-13,-1.7485577872775049e-12,0.0,0.0,0.0,0.0,60.0,0.120463341474533,-0.0,-0.0,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160560,298.4864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5318603515625,0.0,0.0,0.0,298.4918518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5315856933594,0.0,0.0,0.0,298.90435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5404357910156,0.0,0.0,0.0,298.3431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5286560058594,0.0,0.0,0.0,298.5199890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5294494628906,0.0,0.0,0.0,285.48834228515625,294.1499938964844,288.9137268066406,288.208740234375,291.4045104980469,288.7817687988281,285.1837158203125,0.0,0.0,0.0,0.0,1.0,1.0,1.7280558494564557e-12,2.1744088490375322e-17,-1.728077641920123e-12,2.588452455848378e-12,0.0,0.0,0.0,0.0,60.0,0.1168612539768219,-0.0,-0.0,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160620,298.4851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5318603515625,0.0,0.0,0.0,298.49053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5315856933594,0.0,0.0,0.0,298.9024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5404357910156,0.0,0.0,0.0,298.34197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5286560058594,0.0,0.0,0.0,298.519287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5294494628906,0.0,0.0,0.0,285.48834228515625,294.1499938964844,288.8914794921875,288.1869506835937,291.4045104980469,288.7817687988281,285.1846618652344,0.0,0.0,0.0,0.0,1.0,1.0,1.7280558494564557e-12,2.1744088490375322e-17,-1.728077641920123e-12,2.588452455848378e-12,0.0,0.0,0.0,0.0,60.0,0.1098605915904045,-0.0,-0.0,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160680,298.4851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5318603515625,0.0,0.0,0.0,298.49053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5315856933594,0.0,0.0,0.0,298.9024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5404357910156,0.0,0.0,0.0,298.34197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5286560058594,0.0,0.0,0.0,298.519287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5294494628906,0.0,0.0,0.0,285.48834228515625,294.1499938964844,288.8914794921875,288.1869506835937,291.4045104980469,288.7817687988281,285.1846618652344,0.0,0.0,0.0,0.0,1.0,1.0,1.7280558494564557e-12,2.1744088490375322e-17,-1.728077641920123e-12,2.588452455848378e-12,0.0,0.0,0.0,0.0,60.0,0.1098605915904045,-0.0,-0.0,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160740,298.4839782714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5318603515625,0.0,0.0,0.0,298.4892272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5315856933594,0.0,0.0,0.0,298.9005432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5404357910156,0.0,0.0,0.0,298.3408508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5286560058594,0.0,0.0,0.0,298.51861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5294494628906,0.0,0.0,0.0,285.48834228515625,294.1499938964844,288.8701477050781,288.16607666015625,291.4045104980469,288.7817687988281,285.1855163574219,0.0,0.0,0.0,0.0,1.0,1.0,-9.274482223875502e-13,-7.761501862034063e-18,9.274559202229749e-13,-1.7485577872775049e-12,0.0,0.0,0.0,0.0,60.0,0.1032965779304504,-0.0,-0.0,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160800,298.4839782714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5318603515625,0.0,0.0,0.0,298.4892272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5315856933594,0.0,0.0,0.0,298.9005432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5404357910156,0.0,0.0,0.0,298.3408508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5286560058594,0.0,0.0,0.0,298.51861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5294494628906,0.0,0.0,0.0,285.48834228515625,294.1499938964844,288.8701477050781,288.16607666015625,291.4045104980469,288.7817687988281,285.1855163574219,0.0,0.0,0.0,0.0,1.0,1.0,-9.274482223875502e-13,-7.761501862034063e-18,9.274559202229749e-13,-1.7485577872775049e-12,0.0,0.0,0.0,0.0,60.0,0.1032965779304504,-0.0,-0.0,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160860,298.4827880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5318603515625,0.0,0.0,2.55842791613628e-13,298.4879455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5315856933594,0.0,0.0,2.69415376509888e-13,298.898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5404357910156,0.0,0.0,1.989895336181047e-13,298.3397521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5286560058594,0.0,0.0,2.694149970391274e-13,298.5179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5294494628906,0.0,0.0,1.2779842288590526e-12,285.48834228515625,294.1499938964844,288.8499450683594,288.1462707519531,291.4045104980469,288.7817687988281,285.1863708496094,0.0,0.0,0.0,0.0,1.0,1.0,1.7280579094405837e-12,-1.0421234947249319e-17,-1.7280475010997276e-12,2.5884229655492867e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0971109345555305,-0.0,-5.066788513209878e-25,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160920,298.4827880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5318603515625,0.0,0.0,2.55842791613628e-13,298.4879455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5315856933594,0.0,0.0,2.69415376509888e-13,298.898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5404357910156,0.0,0.0,1.989895336181047e-13,298.3397521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5286560058594,0.0,0.0,2.694149970391274e-13,298.5179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5294494628906,0.0,0.0,1.2779842288590526e-12,285.48834228515625,294.1499938964844,288.8499450683594,288.1462707519531,291.4045104980469,288.7817687988281,285.1863708496094,0.0,0.0,0.0,0.0,1.0,1.0,1.7280579094405837e-12,-1.0421234947249319e-17,-1.7280475010997276e-12,2.5884229655492867e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0971109345555305,-0.0,-5.066788513209878e-25,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160980,298.48162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5318603515625,0.0,0.0,0.0,298.4866638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5315856933594,0.0,0.0,0.0,298.8968200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5404357910156,0.0,0.0,0.0,298.33868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5286560058594,0.0,0.0,0.0,298.51727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5294494628906,0.0,0.0,0.0,285.48834228515625,294.1499938964844,288.8310241699219,288.12774658203125,291.4045104980469,288.7817687988281,285.1871643066406,0.0,0.0,0.0,0.0,1.0,1.0,-3.5829542457954666e-12,-5.101768776818808e-18,3.5829594499658945e-12,-6.0855383232638616e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0912952497601509,-0.0,-0.0,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161040,298.48162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5318603515625,0.0,0.0,0.0,298.4866638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5315856933594,0.0,0.0,0.0,298.8968200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5404357910156,0.0,0.0,0.0,298.33868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5286560058594,0.0,0.0,0.0,298.51727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5294494628906,0.0,0.0,0.0,285.48834228515625,294.1499938964844,288.8310241699219,288.12774658203125,291.4045104980469,288.7817687988281,285.1871643066406,0.0,0.0,0.0,0.0,1.0,1.0,-3.5829542457954666e-12,-5.101768776818808e-18,3.5829594499658945e-12,-6.0855383232638616e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0912952497601509,-0.0,-0.0,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161100,298.4810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5318603515625,0.0,0.0,0.0,298.4860534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5315856933594,0.0,0.0,0.0,298.8959045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5404357910156,0.0,0.0,0.0,298.3381652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5286560058594,0.0,0.0,0.0,298.5169372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5294494628906,0.0,0.0,0.0,285.48834228515625,294.1499938964844,288.8221435546875,288.1190185546875,291.4045104980469,288.7817687988281,285.1875305175781,0.0,0.0,0.0,0.0,1.0,1.0,-3.5829542457954666e-12,-5.101769190409113e-18,3.5829594499658945e-12,-6.0855383232638616e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0885526314377784,-0.0,-0.0,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161160,298.48052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5318603515625,0.0,0.0,2.55842791613628e-13,298.48541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5315856933594,0.0,0.0,2.69415376509888e-13,298.8949890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5404357910156,0.0,0.0,1.989895336181047e-13,298.337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5286560058594,0.0,0.0,2.694149970391274e-13,298.5166320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5294494628906,0.0,0.0,1.2779842288590526e-12,285.48834228515625,294.1499938964844,288.8136291503906,288.1106872558594,291.4045104980469,288.7817687988281,285.1878967285156,0.0,0.0,0.0,0.0,1.0,1.0,-8.7179097491355e-13,-7.143089228380231e-18,8.71798130647889e-13,-3.4300344682602897e-12,0.0,0.0,0.0,0.0,60.0,0.0858796536922454,-0.0,-5.066788513209878e-25,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161220,298.4794311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5318603515625,0.0,0.0,0.0,298.4841003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5315856933594,0.0,0.0,0.0,298.8932189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5404357910156,0.0,0.0,0.0,298.3366394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5286560058594,0.0,0.0,0.0,298.5159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5294494628906,0.0,0.0,0.0,285.48834228515625,294.1499938964844,288.79791259765625,288.0953063964844,291.4045104980469,288.7817687988281,285.1885986328125,0.0,0.0,0.0,0.0,1.0,1.0,-9.274482223875502e-13,-7.761502689214675e-18,9.274559202229749e-13,-1.7485577872775049e-12,0.0,0.0,0.0,0.0,60.0,0.0806716829538345,-0.0,-0.0,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161280,298.4794311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5318603515625,0.0,0.0,0.0,298.4841003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5315856933594,0.0,0.0,0.0,298.8932189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5404357910156,0.0,0.0,0.0,298.3366394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5286560058594,0.0,0.0,0.0,298.5159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5294494628906,0.0,0.0,0.0,285.48834228515625,294.1499938964844,288.79791259765625,288.0953063964844,291.4045104980469,288.7817687988281,285.1885986328125,0.0,0.0,0.0,0.0,1.0,1.0,-9.274482223875502e-13,-7.761502689214675e-18,9.274559202229749e-13,-1.7485577872775049e-12,0.0,0.0,0.0,0.0,60.0,0.0806716829538345,-0.0,-0.0,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161340,298.4784240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5318603515625,0.0,0.0,2.55842791613628e-13,298.4826965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5315856933594,0.0,0.0,2.69415376509888e-13,298.8914489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5404357910156,0.0,0.0,1.989895336181047e-13,298.335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.52862548828125,0.0,0.0,2.694149970391274e-13,298.51544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5294494628906,0.0,0.0,1.2779842288590526e-12,285.48834228515625,294.1499938964844,288.7840881347656,288.0817565917969,291.4045104980469,288.7817687988281,285.18927001953125,0.0,0.0,0.0,0.0,1.0,1.0,-8.7179097491355e-13,-7.143089228380231e-18,8.71798130647889e-13,-3.4300344682602897e-12,0.0,0.0,0.0,0.0,60.0,0.0758014991879463,-0.0,-5.066788513209878e-25,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161400,298.4784240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5318603515625,0.0,0.0,2.55842791613628e-13,298.4826965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5315856933594,0.0,0.0,2.69415376509888e-13,298.8914489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5404357910156,0.0,0.0,1.989895336181047e-13,298.335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.52862548828125,0.0,0.0,2.694149970391274e-13,298.51544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5294494628906,0.0,0.0,1.2779842288590526e-12,285.48834228515625,294.1499938964844,288.7840881347656,288.0817565917969,291.4045104980469,288.7817687988281,285.18927001953125,0.0,0.0,0.0,0.0,1.0,1.0,-8.7179097491355e-13,-7.143089228380231e-18,8.71798130647889e-13,-3.4300344682602897e-12,0.0,0.0,0.0,0.0,60.0,0.0758014991879463,-0.0,-5.066788513209878e-25,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161460,298.4775085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5318603515625,0.0,0.0,0.0,298.4810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5315856933594,0.0,0.0,0.0,298.8897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5404357910156,0.0,0.0,0.0,298.3348083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5286560058594,0.0,0.0,0.0,298.5149230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5294494628906,0.0,0.0,0.0,285.48834228515625,294.1499938964844,288.7723388671875,288.0702209472656,291.4045104980469,288.7817687988281,285.1899108886719,0.0,0.0,0.0,0.0,1.0,1.0,-3.5829542457954666e-12,-5.101768776818808e-18,3.5829594499658945e-12,-6.0855383232638616e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0712482929229736,-0.0,-0.0,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161520,298.4775085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5318603515625,0.0,0.0,0.0,298.4810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5315856933594,0.0,0.0,0.0,298.8897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5404357910156,0.0,0.0,0.0,298.3348083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5286560058594,0.0,0.0,0.0,298.5149230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5294494628906,0.0,0.0,0.0,285.48834228515625,294.1499938964844,288.7723388671875,288.0702209472656,291.4045104980469,288.7817687988281,285.1899108886719,0.0,0.0,0.0,0.0,1.0,1.0,-3.5829542457954666e-12,-5.101768776818808e-18,3.5829594499658945e-12,-6.0855383232638616e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0712482929229736,-0.0,-0.0,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161580,298.4766540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5318603515625,0.0,0.0,2.55842791613628e-13,298.4794006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5315856933594,0.0,0.0,2.69415376509888e-13,298.8881225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5404357910156,0.0,0.0,1.989895336181047e-13,298.3340148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.52862548828125,0.0,0.0,2.694149970391274e-13,298.51446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5294494628906,0.0,0.0,1.2779842288590526e-12,285.48834228515625,294.1499938964844,288.7628479003906,288.0609436035156,291.4045104980469,288.7817687988281,285.19049072265625,0.0,0.0,0.0,0.0,1.0,1.0,-8.7179097491355e-13,-7.143089228380231e-18,8.71798130647889e-13,-3.4300344682602897e-12,0.0,0.0,0.0,0.0,60.0,0.0669379234313964,-0.0,-5.066788513209878e-25,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
