time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18161640,298.4766540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5318603515625,0.0,0.0,2.55842791613628e-13,298.4794006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5315856933594,0.0,0.0,2.69415376509888e-13,298.8881225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5404357910156,0.0,0.0,1.989895336181047e-13,298.3340148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.52862548828125,0.0,0.0,2.694149970391274e-13,298.51446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5294494628906,0.0,0.0,1.2779842288590526e-12,285.48834228515625,294.1499938964844,288.7628479003906,288.0609436035156,291.4045104980469,288.7817687988281,285.19049072265625,0.0,0.0,0.0,0.0,1.0,1.0,-8.7179097491355e-13,-7.143089228380231e-18,8.71798130647889e-13,-3.4300344682602897e-12,0.0,0.0,0.0,0.0,60.0,0.0669379234313964,-0.0,-5.066788513209878e-25,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161700,298.47625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5318603515625,0.0,0.0,0.0,298.47857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5315856933594,0.0,0.0,0.0,298.8873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5404357910156,0.0,0.0,0.0,298.3336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.52862548828125,0.0,0.0,0.0,298.5142517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5294494628906,0.0,0.0,0.0,285.48834228515625,294.1499938964844,288.759033203125,288.05718994140625,291.4045104980469,288.7817687988281,285.1907653808594,0.0,0.0,0.0,0.0,1.0,1.0,-3.5829542457954666e-12,-5.1017700175897255e-18,3.5829594499658945e-12,-6.0855383232638616e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0649231001734733,-0.0,-0.0,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161760,298.47589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5318603515625,0.0,0.0,-2.55842791613628e-13,298.4777526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5315856933594,0.0,0.0,-2.69415376509888e-13,298.88653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5404357910156,0.0,0.0,-1.989895336181047e-13,298.333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.52862548828125,0.0,0.0,-2.694149970391274e-13,298.5140380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5294494628906,0.0,0.0,-1.2779842288590526e-12,285.48834228515625,294.1499938964844,288.7558288574219,288.0540771484375,291.4045104980469,288.7817687988281,285.1910400390625,0.0,0.0,0.0,0.0,1.0,1.0,-3.638611547479576e-12,-5.720183892014476e-18,3.6386171853308724e-12,-4.4040617507012936e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0629535540938377,-0.0,-5.066788513209878e-25,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161820,298.47515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5318603515625,0.0,0.0,0.0,298.4761047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5315856933594,0.0,0.0,0.0,298.885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5404357910156,0.0,0.0,0.0,298.33258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.52862548828125,0.0,0.0,0.0,298.5136413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5294494628906,0.0,0.0,0.0,285.48834228515625,294.1499938964844,288.7514953613281,288.0498352050781,291.4045104980469,288.7817687988281,285.19158935546875,0.0,0.0,0.0,0.0,1.0,1.0,-9.274482223875502e-13,-7.761503516395288e-18,9.274559202229749e-13,-1.7485577872775049e-12,0.0,0.0,0.0,0.0,60.0,0.0591158047318458,-0.0,-0.0,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161880,298.47515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5318603515625,0.0,0.0,0.0,298.4761047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5315856933594,0.0,0.0,0.0,298.885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5404357910156,0.0,0.0,0.0,298.33258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.52862548828125,0.0,0.0,0.0,298.5136413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5294494628906,0.0,0.0,0.0,285.48834228515625,294.1499938964844,288.7514953613281,288.0498352050781,291.4045104980469,288.7817687988281,285.19158935546875,0.0,0.0,0.0,0.0,1.0,1.0,-9.274482223875502e-13,-7.761503516395288e-18,9.274559202229749e-13,-1.7485577872775049e-12,0.0,0.0,0.0,0.0,60.0,0.0591158047318458,-0.0,-0.0,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161940,298.4745483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5318603515625,0.0,0.0,2.55842791613628e-13,298.4745178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5315856933594,0.0,0.0,2.69415376509888e-13,298.883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5404357910156,0.0,0.0,1.989895336181047e-13,298.3319702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.52862548828125,0.0,0.0,2.694149970391274e-13,298.5133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5294494628906,0.0,0.0,1.2779842288590526e-12,285.48834228515625,294.1499938964844,288.75,288.0483703613281,291.4045104980469,288.7817687988281,285.19207763671875,0.0,0.0,0.0,0.0,1.0,1.0,-8.7179097491355e-13,-7.143090882741456e-18,8.71798130647889e-13,-3.4300344682602897e-12,0.0,0.0,0.0,0.0,60.0,0.0555347874760627,-0.0,-5.066788513209878e-25,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162000,298.4745483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5318603515625,0.0,0.0,2.55842791613628e-13,298.4745178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5315856933594,0.0,0.0,2.69415376509888e-13,298.883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5404357910156,0.0,0.0,1.989895336181047e-13,298.3319702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.52862548828125,0.0,0.0,2.694149970391274e-13,298.5133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5294494628906,0.0,0.0,1.2779842288590526e-12,285.48834228515625,294.1499938964844,288.75,288.0483703613281,291.4045104980469,288.7817687988281,285.19207763671875,0.0,0.0,0.0,0.0,1.0,1.0,-8.7179097491355e-13,-7.143090882741456e-18,8.71798130647889e-13,-3.4300344682602897e-12,0.0,0.0,0.0,0.0,60.0,0.0555347874760627,-0.0,-5.066788513209878e-25,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162060,298.4739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5318603515625,0.0,0.0,0.0,298.4729919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5315856933594,0.0,0.0,0.0,298.8821105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5404357910156,0.0,0.0,0.0,298.3314514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.52862548828125,0.0,0.0,0.0,298.5129699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5294494628906,0.0,0.0,0.0,285.48834228515625,294.1499938964844,288.7506103515625,288.0489501953125,291.4045104980469,288.7817687988281,285.19256591796875,0.0,0.0,0.0,0.0,1.0,1.0,-9.274482223875502e-13,-7.761505170756513e-18,9.274559202229749e-13,-1.7485577872775049e-12,0.0,0.0,0.0,0.0,60.0,0.0521821454167366,-0.0,-0.0,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162120,298.4739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5318603515625,0.0,0.0,0.0,298.4729919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5315856933594,0.0,0.0,0.0,298.8821105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5404357910156,0.0,0.0,0.0,298.3314514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.52862548828125,0.0,0.0,0.0,298.5129699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5294494628906,0.0,0.0,0.0,285.48834228515625,294.1499938964844,288.7506103515625,288.0489501953125,291.4045104980469,288.7817687988281,285.19256591796875,0.0,0.0,0.0,0.0,1.0,1.0,-9.274482223875502e-13,-7.761505170756513e-18,9.274559202229749e-13,-1.7485577872775049e-12,0.0,0.0,0.0,0.0,60.0,0.0521821454167366,-0.0,-0.0,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162180,298.4736022949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5318603515625,0.0,0.0,0.0,298.4716186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5315856933594,0.0,0.0,0.0,298.8807983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5404357910156,0.0,0.0,0.0,298.3309936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.52862548828125,0.0,0.0,0.0,298.5126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5294494628906,0.0,0.0,0.0,285.48834228515625,294.1499938964844,288.75250244140625,288.0508117675781,291.4045104980469,288.7817687988281,285.1929931640625,0.0,0.0,0.0,0.0,1.0,1.0,-9.274482223875502e-13,-7.7615043435759e-18,9.274559202229749e-13,-1.7485577872775049e-12,0.0,0.0,0.0,0.0,60.0,0.0490836724638938,-0.0,-0.0,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162240,298.4736022949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5318603515625,0.0,0.0,0.0,298.4716186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5315856933594,0.0,0.0,0.0,298.8807983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5404357910156,0.0,0.0,0.0,298.3309936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.52862548828125,0.0,0.0,0.0,298.5126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5294494628906,0.0,0.0,0.0,285.48834228515625,294.1499938964844,288.75250244140625,288.0508117675781,291.4045104980469,288.7817687988281,285.1929931640625,0.0,0.0,0.0,0.0,1.0,1.0,-9.274482223875502e-13,-7.7615043435759e-18,9.274559202229749e-13,-1.7485577872775049e-12,0.0,0.0,0.0,0.0,60.0,0.0490836724638938,-0.0,-0.0,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162300,298.4734191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5318603515625,0.0,0.0,0.0,298.4709777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5315856933594,0.0,0.0,0.0,298.8801574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5404357910156,0.0,0.0,0.0,298.3308410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.52862548828125,0.0,0.0,0.0,298.5125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5294494628906,0.0,0.0,0.0,285.48834228515625,294.1499938964844,288.75396728515625,288.05224609375,291.4045104980469,288.7817687988281,285.19317626953125,0.0,0.0,0.0,0.0,1.0,1.0,-9.274482223875502e-13,-7.7615043435759e-18,9.274559202229749e-13,-1.7485577872775049e-12,0.0,0.0,0.0,0.0,60.0,0.0476340726017952,-0.0,-0.0,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162360,298.4732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5318603515625,0.0,0.0,0.0,298.4703674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5315856933594,0.0,0.0,0.0,298.8795471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5404357910156,0.0,0.0,0.0,298.3306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.52862548828125,0.0,0.0,0.0,298.512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5294494628906,0.0,0.0,0.0,285.48834228515625,294.1499938964844,288.7558288574219,288.0540466308594,291.4045104980469,288.7817687988281,285.1933898925781,0.0,0.0,0.0,0.0,1.0,1.0,-3.5829542457954666e-12,-5.1017720855412584e-18,3.5829594499658945e-12,-6.0855383232638616e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0462211892008781,-0.0,-0.0,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162420,298.4730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5318603515625,0.0,0.0,2.55842791613628e-13,298.4692077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5315856933594,0.0,0.0,2.69415376509888e-13,298.8783264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5404357910156,0.0,0.0,1.989895336181047e-13,298.3304138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.52862548828125,0.0,0.0,2.694149970391274e-13,298.51220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5294494628906,0.0,0.0,1.2779842288590526e-12,285.48834228515625,294.1499938964844,288.7606811523437,288.0588073730469,291.4045104980469,288.7817687988281,285.1937866210937,0.0,0.0,0.0,0.0,1.0,1.0,-8.7179097491355e-13,-7.143091709922069e-18,8.71798130647889e-13,-3.4300344682602897e-12,0.0,0.0,0.0,0.0,60.0,0.0434649027884006,-0.0,-5.066788513209878e-25,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162480,298.4730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5318603515625,0.0,0.0,2.55842791613628e-13,298.4692077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5315856933594,0.0,0.0,2.69415376509888e-13,298.8783264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5404357910156,0.0,0.0,1.989895336181047e-13,298.3304138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.52862548828125,0.0,0.0,2.694149970391274e-13,298.51220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5294494628906,0.0,0.0,1.2779842288590526e-12,285.48834228515625,294.1499938964844,288.7606811523437,288.0588073730469,291.4045104980469,288.7817687988281,285.1937866210937,0.0,0.0,0.0,0.0,1.0,1.0,-8.7179097491355e-13,-7.143091709922069e-18,8.71798130647889e-13,-3.4300344682602897e-12,0.0,0.0,0.0,0.0,60.0,0.0434649027884006,-0.0,-5.066788513209878e-25,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162540,298.4728698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5318603515625,0.0,0.0,2.55842791613628e-13,298.4681701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5315856933594,0.0,0.0,2.69415376509888e-13,298.877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5404357910156,0.0,0.0,1.989895336181047e-13,298.3302307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.52862548828125,0.0,0.0,2.694149970391274e-13,298.51202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5294494628906,0.0,0.0,1.2779842288590526e-12,285.48834228515625,294.1499938964844,288.7672119140625,288.0652160644531,291.4045104980469,288.7817687988281,285.19415283203125,0.0,0.0,0.0,0.0,1.0,1.0,-8.7179097491355e-13,-7.143092537102681e-18,8.71798130647889e-13,-3.4300344682602897e-12,0.0,0.0,0.0,0.0,60.0,0.0408822558820247,-0.0,-5.066788513209878e-25,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162600,298.4728698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5318603515625,0.0,0.0,2.55842791613628e-13,298.4681701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5315856933594,0.0,0.0,2.69415376509888e-13,298.877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5404357910156,0.0,0.0,1.989895336181047e-13,298.3302307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.52862548828125,0.0,0.0,2.694149970391274e-13,298.51202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5294494628906,0.0,0.0,1.2779842288590526e-12,285.48834228515625,294.1499938964844,288.7672119140625,288.0652160644531,291.4045104980469,288.7817687988281,285.19415283203125,0.0,0.0,0.0,0.0,1.0,1.0,-8.7179097491355e-13,-7.143092537102681e-18,8.71798130647889e-13,-3.4300344682602897e-12,0.0,0.0,0.0,0.0,60.0,0.0408822558820247,-0.0,-5.066788513209878e-25,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162660,298.4728698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5318603515625,0.0,0.0,0.0,298.4677124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5315856933594,0.0,0.0,0.0,298.8766174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5404357910156,0.0,0.0,0.0,298.3301696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.52862548828125,0.0,0.0,0.0,298.511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5294494628906,0.0,0.0,0.0,285.48834228515625,294.1499938964844,288.7713317871094,288.0692443847656,291.4045104980469,288.7817687988281,285.1943054199219,0.0,0.0,0.0,0.0,1.0,1.0,-3.5829542457954666e-12,-5.1017729127218694e-18,3.5829594499658945e-12,-6.0855383232638616e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0396319217979908,-0.0,-2.7286636145239413e-35,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162720,298.47283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5318603515625,0.0,0.0,0.0,298.46728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5315856933594,0.0,0.0,0.0,298.8760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5404357910156,0.0,0.0,0.0,298.33013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.52862548828125,0.0,0.0,0.0,298.5118713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5294494628906,0.0,0.0,0.0,285.48834228515625,294.1499938964844,288.77557373046875,288.0733947753906,291.4045104980469,288.7817687988281,285.1944885253906,0.0,0.0,0.0,0.0,1.0,1.0,-3.5829542457954666e-12,-5.1017729127218694e-18,3.5829594499658945e-12,-6.0855383232638616e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0384778827428817,-0.0,-0.0,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162780,298.4728698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5318603515625,0.0,0.0,0.0,298.466552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5315856933594,0.0,0.0,0.0,298.8750915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5404357910156,0.0,0.0,0.0,298.33013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.52862548828125,0.0,0.0,0.0,298.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5294494628906,0.0,0.0,0.0,285.48834228515625,294.1499938964844,288.78582763671875,288.0834655761719,291.4045104980469,288.7817687988281,285.1947937011719,0.0,0.0,0.0,0.0,1.0,1.0,-9.274482223875502e-13,-7.7615043435759e-18,9.274559202229749e-13,-1.7485577872775049e-12,0.0,0.0,0.0,0.0,60.0,0.0361794158816337,-0.0,-0.0,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162840,298.4728698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5318603515625,0.0,0.0,0.0,298.466552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5315856933594,0.0,0.0,0.0,298.8750915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5404357910156,0.0,0.0,0.0,298.33013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.52862548828125,0.0,0.0,0.0,298.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5294494628906,0.0,0.0,0.0,285.48834228515625,294.1499938964844,288.78582763671875,288.0834655761719,291.4045104980469,288.7817687988281,285.1947937011719,0.0,0.0,0.0,0.0,1.0,1.0,-9.274482223875502e-13,-7.7615043435759e-18,9.274559202229749e-13,-1.7485577872775049e-12,0.0,0.0,0.0,0.0,60.0,0.0361794158816337,-0.0,-0.0,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162900,298.47296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5318603515625,0.0,0.0,-2.55842791613628e-13,298.4662780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5315856933594,0.0,0.0,-2.69415376509888e-13,298.8746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5404357910156,0.0,0.0,-1.989895336181047e-13,298.3301696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.52862548828125,0.0,0.0,-2.694149970391274e-13,298.51171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5294494628906,0.0,0.0,-1.2779842288590526e-12,285.48834228515625,294.1499938964844,288.791748046875,288.0892639160156,291.4045104980469,288.7817687988281,285.1949462890625,0.0,0.0,0.0,0.0,1.0,1.0,-3.638611547479576e-12,-5.7201843056047824e-18,3.6386171853308724e-12,-4.4040617507012936e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0351022258400917,-0.0,-5.066788513209878e-25,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162960,298.4730529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5318603515625,0.0,0.0,0.0,298.46600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5315856933594,0.0,0.0,0.0,298.8741760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5404357910156,0.0,0.0,0.0,298.3302307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.52862548828125,0.0,0.0,0.0,298.5116577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5294494628906,0.0,0.0,0.0,285.48834228515625,294.1499938964844,288.7981872558594,288.0955505371094,291.4045104980469,288.7817687988281,285.1950988769531,0.0,0.0,0.0,0.0,1.0,1.0,1.7280558494564557e-12,2.1744085181652866e-17,-1.728077641920123e-12,2.588452455848378e-12,0.0,0.0,0.0,0.0,60.0,0.0340486764907836,-0.0,-0.0,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163020,298.4732971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5318603515625,0.0,0.0,0.0,298.465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5315856933594,0.0,0.0,0.0,298.8733215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5404357910156,0.0,0.0,0.0,298.3304138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.52862548828125,0.0,0.0,0.0,298.5116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5294494628906,0.0,0.0,0.0,285.48834228515625,294.1499938964844,288.8127136230469,288.1097717285156,291.4045104980469,288.7817687988281,285.1954040527344,0.0,0.0,0.0,0.0,1.0,1.0,-9.274482223875502e-13,-7.7615043435759e-18,9.274559202229749e-13,-1.7485577872775049e-12,0.0,0.0,0.0,0.0,60.0,0.0320008210837841,-0.0,-0.0,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163080,298.4732971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5318603515625,0.0,0.0,0.0,298.465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5315856933594,0.0,0.0,0.0,298.8733215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5404357910156,0.0,0.0,0.0,298.3304138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.52862548828125,0.0,0.0,0.0,298.5116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5294494628906,0.0,0.0,0.0,285.48834228515625,294.1499938964844,288.8127136230469,288.1097717285156,291.4045104980469,288.7817687988281,285.1954040527344,0.0,0.0,0.0,0.0,1.0,1.0,-9.274482223875502e-13,-7.7615043435759e-18,9.274559202229749e-13,-1.7485577872775049e-12,0.0,0.0,0.0,0.0,60.0,0.0320008210837841,-0.0,-0.0,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163140,298.4736633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5318603515625,0.0,0.0,2.55842791613628e-13,298.46533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5315856933594,0.0,0.0,2.69415376509888e-13,298.8725280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5404357910156,0.0,0.0,1.989895336181047e-13,298.3306579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.52862548828125,0.0,0.0,2.694149970391274e-13,298.5115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5294494628906,0.0,0.0,1.2779842288590526e-12,285.48834228515625,294.1499938964844,288.8295288085937,288.12628173828125,291.4045104980469,288.7817687988281,285.1956787109375,0.0,0.0,0.0,0.0,1.0,1.0,-8.7179097491355e-13,-7.143090055560844e-18,8.71798130647889e-13,-3.4300344682602897e-12,0.0,0.0,0.0,0.0,60.0,0.0300858095288276,-0.0,-5.066788513209878e-25,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163200,298.4736633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5318603515625,0.0,0.0,2.55842791613628e-13,298.46533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5315856933594,0.0,0.0,2.69415376509888e-13,298.8725280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5404357910156,0.0,0.0,1.989895336181047e-13,298.3306579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.52862548828125,0.0,0.0,2.694149970391274e-13,298.5115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5294494628906,0.0,0.0,1.2779842288590526e-12,285.48834228515625,294.1499938964844,288.8295288085937,288.12628173828125,291.4045104980469,288.7817687988281,285.1956787109375,0.0,0.0,0.0,0.0,1.0,1.0,-8.7179097491355e-13,-7.143090055560844e-18,8.71798130647889e-13,-3.4300344682602897e-12,0.0,0.0,0.0,0.0,60.0,0.0300858095288276,-0.0,-5.066788513209878e-25,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163260,298.47412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5318603515625,0.0,0.0,0.0,298.4652709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5315856933594,0.0,0.0,0.0,298.871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5404357910156,0.0,0.0,0.0,298.3310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.52862548828125,0.0,0.0,0.0,298.5116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5294494628906,0.0,0.0,0.0,285.48834228515625,294.1499938964844,288.84881591796875,288.1451721191406,291.4045104980469,288.7817687988281,285.1959228515625,0.0,0.0,0.0,0.0,1.0,1.0,-9.274482223875502e-13,-7.761503516395288e-18,9.274559202229749e-13,-1.7485577872775049e-12,0.0,0.0,0.0,0.0,60.0,0.0282855760306119,-0.0,-0.0,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163320,298.47412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5318603515625,0.0,0.0,0.0,298.4652709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5315856933594,0.0,0.0,0.0,298.871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5404357910156,0.0,0.0,0.0,298.3310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.52862548828125,0.0,0.0,0.0,298.5116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5294494628906,0.0,0.0,0.0,285.48834228515625,294.1499938964844,288.84881591796875,288.1451721191406,291.4045104980469,288.7817687988281,285.1959228515625,0.0,0.0,0.0,0.0,1.0,1.0,-9.274482223875502e-13,-7.761503516395288e-18,9.274559202229749e-13,-1.7485577872775049e-12,0.0,0.0,0.0,0.0,60.0,0.0282855760306119,-0.0,-0.0,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163380,298.4747009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5318603515625,0.0,0.0,0.0,298.4653625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5315856933594,0.0,0.0,0.0,298.8712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5404357910156,0.0,0.0,0.0,298.3315124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.52862548828125,0.0,0.0,0.0,298.5116882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5294494628906,0.0,0.0,0.0,285.48834228515625,294.1499938964844,288.8706970214844,288.1665954589844,291.4045104980469,288.7817687988281,285.1961669921875,0.0,0.0,0.0,0.0,1.0,1.0,-9.274482223875502e-13,-7.761503516395288e-18,9.274559202229749e-13,-1.7485577872775049e-12,0.0,0.0,0.0,0.0,60.0,0.0265919920057058,-0.0,-0.0,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163440,298.4747009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5318603515625,0.0,0.0,0.0,298.4653625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5315856933594,0.0,0.0,0.0,298.8712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5404357910156,0.0,0.0,0.0,298.3315124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.52862548828125,0.0,0.0,0.0,298.5116882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5294494628906,0.0,0.0,0.0,285.48834228515625,294.1499938964844,288.8706970214844,288.1665954589844,291.4045104980469,288.7817687988281,285.1961669921875,0.0,0.0,0.0,0.0,1.0,1.0,-9.274482223875502e-13,-7.761503516395288e-18,9.274559202229749e-13,-1.7485577872775049e-12,0.0,0.0,0.0,0.0,60.0,0.0265919920057058,-0.0,-0.0,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163500,298.4750671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5318603515625,0.0,0.0,-2.55842791613628e-13,298.46551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5315856933594,0.0,0.0,-2.69415376509888e-13,298.8709411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5404357910156,0.0,0.0,-1.989895336181047e-13,298.3318176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.52862548828125,0.0,0.0,-2.694149970391274e-13,298.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5294494628906,0.0,0.0,-1.2779842288590526e-12,285.48834228515625,294.1499938964844,288.88262939453125,288.17828369140625,291.4045104980469,288.7817687988281,285.1962890625,0.0,0.0,0.0,0.0,1.0,1.0,-3.638611547479576e-12,-5.72018347842417e-18,3.6386171853308724e-12,-4.4040617507012936e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0257987864315509,-0.0,-5.066788513209878e-25,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163560,298.4754333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5318603515625,0.0,0.0,0.0,298.4657287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5315856933594,0.0,0.0,0.0,298.8706970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5404357910156,0.0,0.0,0.0,298.3321228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.52862548828125,0.0,0.0,0.0,298.5118103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5294494628906,0.0,0.0,0.0,285.48834228515625,294.1499938964844,288.8952331542969,288.1906433105469,291.4045104980469,288.7817687988281,285.1963806152344,0.0,0.0,0.0,0.0,1.0,1.0,-9.274482223875502e-13,-7.761502689214675e-18,9.274559202229749e-13,-1.7485577872775049e-12,0.0,0.0,0.0,0.0,60.0,0.0250214822590351,-0.0,-0.0,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163620,298.47625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5318603515625,0.0,0.0,0.0,298.4661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5315856933594,0.0,0.0,0.0,298.8702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5404357910156,0.0,0.0,0.0,298.3327941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.52862548828125,0.0,0.0,0.0,298.5119323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5294494628906,0.0,0.0,0.0,285.48834228515625,294.1499938964844,288.9226379394531,288.2174987792969,291.4045104980469,288.7817687988281,285.19659423828125,0.0,0.0,0.0,0.0,1.0,1.0,-9.274482223875502e-13,-7.761502689214675e-18,9.274559202229749e-13,-1.7485577872775049e-12,0.0,0.0,0.0,0.0,60.0,0.0235103443264961,-0.0,-0.0,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163680,298.47625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5318603515625,0.0,0.0,0.0,298.4661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5315856933594,0.0,0.0,0.0,298.8702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5404357910156,0.0,0.0,0.0,298.3327941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.52862548828125,0.0,0.0,0.0,298.5119323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5294494628906,0.0,0.0,0.0,285.48834228515625,294.1499938964844,288.9226379394531,288.2174987792969,291.4045104980469,288.7817687988281,285.19659423828125,0.0,0.0,0.0,0.0,1.0,1.0,-9.274482223875502e-13,-7.761502689214675e-18,9.274559202229749e-13,-1.7485577872775049e-12,0.0,0.0,0.0,0.0,60.0,0.0235103443264961,-0.0,-0.0,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163740,298.4772644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5318603515625,0.0,0.0,2.55842791613628e-13,298.4669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5315856933594,0.0,0.0,2.69415376509888e-13,298.869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5404357910156,0.0,0.0,1.989895336181047e-13,298.3336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.52862548828125,0.0,0.0,2.694149970391274e-13,298.5121459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5294494628906,0.0,0.0,1.2779842288590526e-12,285.48834228515625,294.1499938964844,288.9529724121094,288.2472229003906,291.4045104980469,288.7817687988281,285.1968078613281,0.0,0.0,0.0,0.0,1.0,1.0,1.7280579094405837e-12,-1.0421235774429933e-17,-1.7280475010997276e-12,2.5884229655492867e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.02209790982306,-0.0,-5.066788513209878e-25,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163800,298.4772644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5318603515625,0.0,0.0,2.55842791613628e-13,298.4669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5315856933594,0.0,0.0,2.69415376509888e-13,298.869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5404357910156,0.0,0.0,1.989895336181047e-13,298.3336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.52862548828125,0.0,0.0,2.694149970391274e-13,298.5121459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5294494628906,0.0,0.0,1.2779842288590526e-12,285.48834228515625,294.1499938964844,288.9529724121094,288.2472229003906,291.4045104980469,288.7817687988281,285.1968078613281,0.0,0.0,0.0,0.0,1.0,1.0,1.7280579094405837e-12,-1.0421235774429933e-17,-1.7280475010997276e-12,2.5884229655492867e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.02209790982306,-0.0,-5.066788513209878e-25,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163860,298.4779357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5318603515625,0.0,0.0,0.0,298.46746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5315856933594,0.0,0.0,0.0,298.8697204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5404357910156,0.0,0.0,0.0,298.33416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.52862548828125,0.0,0.0,0.0,298.51226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5294494628906,0.0,0.0,0.0,285.48834228515625,294.1499938964844,288.97265625,288.2664794921875,291.4045104980469,288.7817687988281,285.1969299316406,0.0,0.0,0.0,0.0,1.0,1.0,-9.274482223875502e-13,-7.761502689214675e-18,9.274559202229749e-13,-1.7485577872775049e-12,0.0,0.0,0.0,0.0,60.0,0.021313089877367,-0.0,-3.260518272043704e-34,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163920,298.4784240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5318603515625,0.0,0.0,0.0,298.4678649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5315856933594,0.0,0.0,0.0,298.86962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5404357910156,0.0,0.0,0.0,298.33453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.52862548828125,0.0,0.0,0.0,298.5123596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5294494628906,0.0,0.0,0.0,285.48834228515625,294.1499938964844,288.9864196777344,288.27996826171875,291.4045104980469,288.7817687988281,285.1969909667969,0.0,0.0,0.0,0.0,1.0,1.0,-9.274482223875502e-13,-7.761502689214675e-18,9.274559202229749e-13,-1.7485577872775049e-12,0.0,0.0,0.0,0.0,60.0,0.0207899287343025,-0.0,-0.0,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163980,298.4797668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5318603515625,0.0,0.0,0.0,298.4690246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5315856933594,0.0,0.0,0.0,298.86944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5404357910156,0.0,0.0,0.0,298.3356018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.52862548828125,0.0,0.0,0.0,298.5126647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5294494628906,0.0,0.0,0.0,285.48834228515625,294.1499938964844,289.0230407714844,288.3158569335937,291.4045104980469,288.7817687988281,285.1971740722656,0.0,0.0,0.0,0.0,1.0,1.0,-9.274482223875502e-13,-7.761501862034063e-18,9.274559202229749e-13,-1.7485577872775049e-12,0.0,0.0,0.0,0.0,60.0,0.0195321720093488,-0.0,-0.0,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164040,298.4797668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5318603515625,0.0,0.0,0.0,298.4690246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5315856933594,0.0,0.0,0.0,298.86944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5404357910156,0.0,0.0,0.0,298.3356018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.52862548828125,0.0,0.0,0.0,298.5126647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5294494628906,0.0,0.0,0.0,285.48834228515625,294.1499938964844,289.0230407714844,288.3158569335937,291.4045104980469,288.7817687988281,285.1971740722656,0.0,0.0,0.0,0.0,1.0,1.0,-9.274482223875502e-13,-7.761501862034063e-18,9.274559202229749e-13,-1.7485577872775049e-12,0.0,0.0,0.0,0.0,60.0,0.0195321720093488,-0.0,-0.0,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
