time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18164100,298.4805603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5318603515625,0.0,0.0,0.0,298.4697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5315856933594,0.0,0.0,0.0,298.8694152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5404357910156,0.0,0.0,0.0,298.3362121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.52862548828125,0.0,0.0,0.0,298.5128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5294494628906,0.0,0.0,0.0,285.48834228515625,294.1499938964844,289.0426025390625,288.33502197265625,291.4045104980469,288.7817687988281,285.197265625,0.0,0.0,0.0,0.0,1.0,1.0,-9.274482223875502e-13,-7.761501862034063e-18,9.274559202229749e-13,-1.7485577872775049e-12,0.0,0.0,0.0,0.0,60.0,0.0189458802342414,-0.0,-0.0,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164160,298.4813842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5318603515625,0.0,0.0,0.0,298.47052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5315856933594,0.0,0.0,0.0,298.869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5404357910156,0.0,0.0,0.0,298.3368530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.52862548828125,0.0,0.0,0.0,298.51300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5294494628906,0.0,0.0,0.0,285.48834228515625,294.1499938964844,289.0630187988281,288.35504150390625,291.4045104980469,288.7817687988281,285.19732666015625,0.0,0.0,0.0,0.0,1.0,1.0,-9.274482223875502e-13,-7.761501862034063e-18,9.274559202229749e-13,-1.7485577872775049e-12,0.0,0.0,0.0,0.0,60.0,0.018374215811491,-0.0,-0.0,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164220,298.483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5318603515625,0.0,0.0,2.55842791613628e-13,298.4721984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5315856933594,0.0,0.0,2.69415376509888e-13,298.8694152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5404357910156,0.0,0.0,1.989895336181047e-13,298.33819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.52862548828125,0.0,0.0,2.694149970391274e-13,298.51336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5294494628906,0.0,0.0,1.2779842288590526e-12,285.48834228515625,294.1499938964844,289.1064758300781,288.3976135253906,291.4045104980469,288.7817687988281,285.1974792480469,0.0,0.0,0.0,0.0,1.0,1.0,-8.7179097491355e-13,-7.14308840119962e-18,8.71798130647889e-13,-3.4300344682602897e-12,0.0,0.0,0.0,0.0,60.0,0.0172549486160278,-0.0,-5.066788513209878e-25,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164280,298.483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5318603515625,0.0,0.0,2.55842791613628e-13,298.4721984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5315856933594,0.0,0.0,2.69415376509888e-13,298.8694152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5404357910156,0.0,0.0,1.989895336181047e-13,298.33819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.52862548828125,0.0,0.0,2.694149970391274e-13,298.51336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5294494628906,0.0,0.0,1.2779842288590526e-12,285.48834228515625,294.1499938964844,289.1064758300781,288.3976135253906,291.4045104980469,288.7817687988281,285.1974792480469,0.0,0.0,0.0,0.0,1.0,1.0,-8.7179097491355e-13,-7.14308840119962e-18,8.71798130647889e-13,-3.4300344682602897e-12,0.0,0.0,0.0,0.0,60.0,0.0172549486160278,-0.0,-5.066788513209878e-25,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164340,298.48516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5318603515625,0.0,0.0,0.0,298.47418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5315856933594,0.0,0.0,0.0,298.8695373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5404357910156,0.0,0.0,0.0,298.3396911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.52862548828125,0.0,0.0,0.0,298.5138244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5294494628906,0.0,0.0,0.0,285.48834228515625,294.1499938964844,289.1535339355469,288.4436950683594,291.4045104980469,288.7817687988281,285.1976318359375,0.0,0.0,0.0,0.0,1.0,1.0,-9.274482223875502e-13,-7.761501862034063e-18,9.274559202229749e-13,-1.7485577872775049e-12,0.0,0.0,0.0,0.0,60.0,0.016211736947298,-0.0,-0.0,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164400,298.48516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5318603515625,0.0,0.0,0.0,298.47418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5315856933594,0.0,0.0,0.0,298.8695373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5404357910156,0.0,0.0,0.0,298.3396911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.52862548828125,0.0,0.0,0.0,298.5138244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5294494628906,0.0,0.0,0.0,285.48834228515625,294.1499938964844,289.1535339355469,288.4436950683594,291.4045104980469,288.7817687988281,285.1976318359375,0.0,0.0,0.0,0.0,1.0,1.0,-9.274482223875502e-13,-7.761501862034063e-18,9.274559202229749e-13,-1.7485577872775049e-12,0.0,0.0,0.0,0.0,60.0,0.016211736947298,-0.0,-0.0,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164460,298.4874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5318603515625,0.0,0.0,2.55842791613628e-13,298.4764709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5315856933594,0.0,0.0,2.69415376509888e-13,298.8697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5404357910156,0.0,0.0,1.989895336181047e-13,298.3413391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.52862548828125,0.0,0.0,2.694149970391274e-13,298.5143127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5294494628906,0.0,0.0,1.2779842288590526e-12,285.48834228515625,294.1499938964844,289.2043151855469,288.4934387207031,291.4045104980469,288.7817687988281,285.1977844238281,0.0,0.0,0.0,0.0,1.0,1.0,-8.7179097491355e-13,-7.143089228380231e-18,8.71798130647889e-13,-3.4300344682602897e-12,0.0,0.0,0.0,0.0,60.0,0.015232297591865,-0.0,-5.066788513209878e-25,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164520,298.4874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5318603515625,0.0,0.0,2.55842791613628e-13,298.4764709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5315856933594,0.0,0.0,2.69415376509888e-13,298.8697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5404357910156,0.0,0.0,1.989895336181047e-13,298.3413391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.52862548828125,0.0,0.0,2.694149970391274e-13,298.5143127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5294494628906,0.0,0.0,1.2779842288590526e-12,285.48834228515625,294.1499938964844,289.2043151855469,288.4934387207031,291.4045104980469,288.7817687988281,285.1977844238281,0.0,0.0,0.0,0.0,1.0,1.0,-8.7179097491355e-13,-7.143089228380231e-18,8.71798130647889e-13,-3.4300344682602897e-12,0.0,0.0,0.0,0.0,60.0,0.015232297591865,-0.0,-5.066788513209878e-25,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164580,298.489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5318603515625,0.0,0.0,0.0,298.4783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5315856933594,0.0,0.0,0.0,298.8701477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5404357910156,0.0,0.0,0.0,298.3432006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.52862548828125,0.0,0.0,0.0,298.5149841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5294494628906,0.0,0.0,0.0,285.48834228515625,294.1499938964844,289.2589111328125,288.5469665527344,291.4045104980469,288.7817687988281,285.1979064941406,0.0,0.0,0.0,0.0,1.0,1.0,-9.274482223875502e-13,-7.761502689214675e-18,9.274559202229749e-13,-1.7485577872775049e-12,0.0,0.0,0.0,0.0,60.0,0.0143119394779205,-0.0,-0.0,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164640,298.489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5318603515625,0.0,0.0,0.0,298.4783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5315856933594,0.0,0.0,0.0,298.8701477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5404357910156,0.0,0.0,0.0,298.3432006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.52862548828125,0.0,0.0,0.0,298.5149841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5294494628906,0.0,0.0,0.0,285.48834228515625,294.1499938964844,289.2589111328125,288.5469665527344,291.4045104980469,288.7817687988281,285.1979064941406,0.0,0.0,0.0,0.0,1.0,1.0,-9.274482223875502e-13,-7.761502689214675e-18,9.274559202229749e-13,-1.7485577872775049e-12,0.0,0.0,0.0,0.0,60.0,0.0143119394779205,-0.0,-0.0,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164700,298.4914245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5318603515625,0.0,0.0,-2.55842791613628e-13,298.4793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5315856933594,0.0,0.0,-2.69415376509888e-13,298.87042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5404357910156,0.0,0.0,-1.989895336181047e-13,298.3442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.52862548828125,0.0,0.0,-2.694149970391274e-13,298.5154113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5294494628906,0.0,0.0,-1.2779842288590526e-12,285.48834228515625,294.1499938964844,289.2877197265625,288.5751647949219,291.4045104980469,288.7817687988281,285.1979675292969,0.0,0.0,0.0,0.0,1.0,1.0,-3.638611547479576e-12,-5.720182651243557e-18,3.6386171853308724e-12,-4.4040617507012936e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0138835227116942,-0.0,-5.066788513209878e-25,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164760,298.4928894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5318603515625,0.0,0.0,0.0,298.4803161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5315856933594,0.0,0.0,0.0,298.8706970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5404357910156,0.0,0.0,0.0,298.34527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.52862548828125,0.0,0.0,0.0,298.5158386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5294494628906,0.0,0.0,0.0,285.48834228515625,294.1499938964844,289.3175354003906,288.6043701171875,291.4045104980469,288.7817687988281,285.1980285644531,0.0,0.0,0.0,0.0,1.0,1.0,-9.274482223875502e-13,-7.761502689214675e-18,9.274559202229749e-13,-1.7485577872775049e-12,0.0,0.0,0.0,0.0,60.0,0.0134612377732992,-0.0,-0.0,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164820,298.4960327148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5318603515625,0.0,0.0,0.0,298.48223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5315856933594,0.0,0.0,0.0,298.8713684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5404357910156,0.0,0.0,0.0,298.34747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.52862548828125,0.0,0.0,0.0,298.51678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5294494628906,0.0,0.0,0.0,285.48834228515625,294.1499938964844,289.3802490234375,288.6658020019531,291.4045104980469,288.7817687988281,285.1981506347656,0.0,0.0,0.0,0.0,1.0,1.0,-9.274482223875502e-13,-7.761501862034063e-18,9.274559202229749e-13,-1.7485577872775049e-12,0.0,0.0,0.0,0.0,60.0,0.0126407034695148,-0.0,-0.0,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164880,298.4960327148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5318603515625,0.0,0.0,0.0,298.48223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5315856933594,0.0,0.0,0.0,298.8713684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5404357910156,0.0,0.0,0.0,298.34747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.52862548828125,0.0,0.0,0.0,298.51678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5294494628906,0.0,0.0,0.0,285.48834228515625,294.1499938964844,289.3802490234375,288.6658020019531,291.4045104980469,288.7817687988281,285.1981506347656,0.0,0.0,0.0,0.0,1.0,1.0,-9.274482223875502e-13,-7.761501862034063e-18,9.274559202229749e-13,-1.7485577872775049e-12,0.0,0.0,0.0,0.0,60.0,0.0126407034695148,-0.0,-0.0,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164940,298.4994812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5318603515625,0.0,0.0,0.0,298.4842224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5315856933594,0.0,0.0,0.0,298.8721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5404357910156,0.0,0.0,0.0,298.3498840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.52862548828125,0.0,0.0,0.0,298.5178527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5294494628906,0.0,0.0,0.0,285.48834228515625,294.1499938964844,289.4472045898437,288.7314147949219,291.4045104980469,288.7817687988281,285.1982727050781,0.0,0.0,0.0,0.0,1.0,1.0,-9.274482223875502e-13,-7.761501862034063e-18,9.274559202229749e-13,-1.7485577872775049e-12,0.0,0.0,0.0,0.0,60.0,0.0118755362927913,-0.0,-0.0,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165000,298.4994812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5318603515625,0.0,0.0,0.0,298.4842224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5315856933594,0.0,0.0,0.0,298.8721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5404357910156,0.0,0.0,0.0,298.3498840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.52862548828125,0.0,0.0,0.0,298.5178527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5294494628906,0.0,0.0,0.0,285.48834228515625,294.1499938964844,289.4472045898437,288.7314147949219,291.4045104980469,288.7817687988281,285.1982727050781,0.0,0.0,0.0,0.0,1.0,1.0,-9.274482223875502e-13,-7.761501862034063e-18,9.274559202229749e-13,-1.7485577872775049e-12,0.0,0.0,0.0,0.0,60.0,0.0118755362927913,-0.0,-0.0,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165060,298.5020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5318603515625,0.0,0.0,0.0,298.4856262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5315856933594,0.0,0.0,0.0,298.87286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5404357910156,0.0,0.0,0.0,298.3516540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.52862548828125,0.0,0.0,0.0,298.5186462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5294494628906,0.0,0.0,0.0,285.48834228515625,294.1499938964844,289.4952087402344,288.7784423828125,291.4045104980469,288.7817687988281,285.1983337402344,0.0,0.0,0.0,0.0,1.0,1.0,-9.274482223875502e-13,-7.761501862034063e-18,9.274559202229749e-13,-1.7485577872775049e-12,0.0,0.0,0.0,0.0,60.0,0.0113878306001424,-0.0,-3.1377235952012267e-35,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165120,298.5032653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5318603515625,0.0,0.0,0.0,298.4862670898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5315856933594,0.0,0.0,0.0,298.8731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5404357910156,0.0,0.0,0.0,298.3524780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.52862548828125,0.0,0.0,0.0,298.5190124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5294494628906,0.0,0.0,0.0,285.48834228515625,294.1499938964844,289.5185241699219,288.80126953125,291.4045104980469,288.7817687988281,285.1983642578125,0.0,0.0,0.0,0.0,1.0,1.0,-9.274482223875502e-13,-7.761501862034063e-18,9.274559202229749e-13,-1.7485577872775049e-12,0.0,0.0,0.0,0.0,60.0,0.0111583396792411,-0.0,-0.0,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165180,298.50738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5318603515625,0.0,0.0,2.55842791613628e-13,298.48846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5315856933594,0.0,0.0,2.69415376509888e-13,298.8742980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5404357910156,0.0,0.0,1.989895336181047e-13,298.35528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.52862548828125,0.0,0.0,2.694149970391274e-13,298.52032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5294494628906,0.0,0.0,1.2779842288590526e-12,285.48834228515625,294.1499938964844,289.5943298339844,288.87554931640625,291.4045104980469,288.7817687988281,285.1984558105469,0.0,0.0,0.0,0.0,1.0,1.0,-8.7179097491355e-13,-7.14308840119962e-18,8.71798130647889e-13,-3.4300344682602897e-12,0.0,0.0,0.0,0.0,60.0,0.0104820821434259,-0.0,-5.066788513209878e-25,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165240,298.50738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5318603515625,0.0,0.0,2.55842791613628e-13,298.48846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5315856933594,0.0,0.0,2.69415376509888e-13,298.8742980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5404357910156,0.0,0.0,1.989895336181047e-13,298.35528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.52862548828125,0.0,0.0,2.694149970391274e-13,298.52032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5294494628906,0.0,0.0,1.2779842288590526e-12,285.48834228515625,294.1499938964844,289.5943298339844,288.87554931640625,291.4045104980469,288.7817687988281,285.1984558105469,0.0,0.0,0.0,0.0,1.0,1.0,-8.7179097491355e-13,-7.14308840119962e-18,8.71798130647889e-13,-3.4300344682602897e-12,0.0,0.0,0.0,0.0,60.0,0.0104820821434259,-0.0,-5.066788513209878e-25,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165300,298.5096130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5318603515625,0.0,0.0,-2.55842791613628e-13,298.4895935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5315856933594,0.0,0.0,-2.69415376509888e-13,298.8749389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5404357910156,0.0,0.0,-1.989895336181047e-13,298.3567810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.52862548828125,0.0,0.0,-2.694149970391274e-13,298.5210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5294494628906,0.0,0.0,-1.2779842288590526e-12,285.48834228515625,294.1499938964844,289.63397216796875,288.9143981933594,291.4045104980469,288.7817687988281,285.1985168457031,0.0,0.0,0.0,0.0,1.0,1.0,-6.294117570887492e-12,-3.060449359233149e-18,6.294120606653575e-12,-8.741042611948302e-12,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,0.0101769221946597,-0.0,-5.066788513209878e-25,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165360,298.51190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5318603515625,0.0,0.0,2.55842791613628e-13,298.49078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5315856933594,0.0,0.0,2.69415376509888e-13,298.8756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5404357910156,0.0,0.0,1.989895336181047e-13,298.3583068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.52862548828125,0.0,0.0,2.694149970391274e-13,298.5217590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5294494628906,0.0,0.0,1.2779842288590526e-12,285.48834228515625,294.1499938964844,289.6747741699219,288.954345703125,291.4045104980469,288.7817687988281,285.19854736328125,0.0,0.0,0.0,0.0,1.0,1.0,-8.7179097491355e-13,-7.143089228380231e-18,8.71798130647889e-13,-3.4300344682602897e-12,0.0,0.0,0.0,0.0,60.0,0.0098643647506833,-0.0,-5.066788513209878e-25,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165420,298.5167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5318603515625,0.0,0.0,2.55842791613628e-13,298.49322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5315856933594,0.0,0.0,2.69415376509888e-13,298.8770446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5404357910156,0.0,0.0,1.989895336181047e-13,298.3614807128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.52862548828125,0.0,0.0,2.694149970391274e-13,298.52325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5294494628906,0.0,0.0,1.2779842288590526e-12,285.48834228515625,294.1499938964844,289.75994873046875,289.0378112792969,291.4045104980469,288.7817687988281,285.1986389160156,0.0,0.0,0.0,0.0,1.0,1.0,-8.7179097491355e-13,-7.143090055560844e-18,8.71798130647889e-13,-3.4300344682602897e-12,0.0,0.0,0.0,0.0,60.0,0.0092580048367381,-0.0,-5.066788513209878e-25,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165480,298.5167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5318603515625,0.0,0.0,2.55842791613628e-13,298.49322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5315856933594,0.0,0.0,2.69415376509888e-13,298.8770446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5404357910156,0.0,0.0,1.989895336181047e-13,298.3614807128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.52862548828125,0.0,0.0,2.694149970391274e-13,298.52325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5294494628906,0.0,0.0,1.2779842288590526e-12,285.48834228515625,294.1499938964844,289.75994873046875,289.0378112792969,291.4045104980469,288.7817687988281,285.1986389160156,0.0,0.0,0.0,0.0,1.0,1.0,-8.7179097491355e-13,-7.143090055560844e-18,8.71798130647889e-13,-3.4300344682602897e-12,0.0,0.0,0.0,0.0,60.0,0.0092580048367381,-0.0,-5.066788513209878e-25,0.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165540,298.5220031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5318603515625,0.0,0.050000000745058,2.55842791613628e-13,298.4958190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5315856933594,0.0,0.050000000745058,2.69415376509888e-13,298.8786315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5404357910156,0.0,0.050000000745058,1.989895336181047e-13,298.3648986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.52862548828125,0.0,0.050000000745058,2.694149970391274e-13,298.52490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5294494628906,0.0,0.050000000745058,1.2779842288590526e-12,285.48834228515625,290.2820129394531,289.8500061035156,289.12603759765625,291.4045104980469,288.7817687988281,285.1986999511719,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-8.7179097491355e-13,-7.143090055560844e-18,8.71798130647889e-13,-3.4300344682602897e-12,0.0,0.0,0.0,0.0,60.0,0.0086940471082925,-0.0,-5.066788513209878e-25,1.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165600,298.5220031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5318603515625,0.0,0.050000000745058,2.55842791613628e-13,298.4958190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5315856933594,0.0,0.050000000745058,2.69415376509888e-13,298.8786315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5404357910156,0.0,0.050000000745058,1.989895336181047e-13,298.3648986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.52862548828125,0.0,0.050000000745058,2.694149970391274e-13,298.52490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5294494628906,0.0,0.050000000745058,1.2779842288590526e-12,285.48834228515625,290.2820129394531,289.8500061035156,289.12603759765625,291.4045104980469,288.7817687988281,285.1986999511719,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-8.7179097491355e-13,-7.143090055560844e-18,8.71798130647889e-13,-3.4300344682602897e-12,0.0,0.0,0.0,0.0,60.0,0.0086940471082925,-0.0,-5.066788513209878e-25,1.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165660,298.47711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2877197265625,0.6320556402206421,0.050000000745058,0.0406413413584232,298.4656066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.28765869140625,0.6320556402206421,0.050000000745058,0.0427973084151744,298.84246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.28955078125,0.6320556402206421,0.050000000745058,0.0316099561750888,298.334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2870483398437,0.6320556402206421,0.050000000745058,0.0427972972393035,298.4931335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2872009277344,0.6320556402206421,0.050000000745058,0.2030117958784103,285.2543029785156,290.22418212890625,289.8966369628906,289.1712646484375,295.4569396972656,296.5296630859375,285.37823486328125,1.0,0.1096961200237274,0.0815484449267387,0.0815484449267387,1.0,1.0,-0.43306964635849,0.0004404032370075,0.4326292276382446,-0.131594642996788,0.0,0.0,0.0,10.246798515319824,60.0,1326.947509765625,0.0,12.219890594482422,1.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165720,298.40399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9071655273437,0.6316477060317993,0.050000000745058,0.0452751219272613,298.41314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9071655273437,0.6316477060317993,0.050000000745058,0.0476768873631954,298.7835998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9072265625,0.6316477060317993,0.050000000745058,0.0352139845490455,298.28045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9071350097656,0.6316477060317993,0.050000000745058,0.0476768836379051,298.4361877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9071350097656,0.6316477060317993,0.050000000745058,0.2261586040258407,286.00323486328125,290.1654663085937,289.9440002441406,289.2161865234375,295.9843444824219,298.4903564453125,286.71649169921875,1.0,0.1210849806666374,0.1630968898534774,0.1630968898534774,1.0,1.0,-0.4823242723941803,0.0165501218289136,0.4657741487026214,-0.1274552196264267,0.0,0.0,0.0,12.492189407348633,60.0,2691.333984375,0.0,16.69221305847168,1.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165780,298.3146057128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.2796936035156,0.5709286332130432,0.050000000745058,0.0456806272268295,298.3410949707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.2796936035156,0.5709286332130432,0.050000000745058,0.0481039024889469,298.70782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2796936035156,0.5709286332130432,0.050000000745058,0.0355293788015842,298.20245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2796936035156,0.5709286332130432,0.050000000745058,0.0481039024889469,298.3457946777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.2796936035156,0.5709286332130432,0.050000000745058,0.2281841933727264,288.3746643066406,290.04547119140625,290.0407409667969,289.30523681640625,296.0175170898437,298.5650634765625,288.8038024902344,1.0,0.1405859738588333,0.3261937797069549,0.3261937797069549,1.0,1.0,-0.4867364168167114,0.0615169145166873,0.4252194762229919,-0.083796389400959,0.0,0.0,0.0,20.029193878173828,60.0,2624.699462890625,0.0,23.18525505065918,1.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165840,298.3146057128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.2796936035156,0.5709286332130432,0.050000000745058,0.0456806272268295,298.3410949707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.2796936035156,0.5709286332130432,0.050000000745058,0.0481039024889469,298.70782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2796936035156,0.5709286332130432,0.050000000745058,0.0355293788015842,298.20245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2796936035156,0.5709286332130432,0.050000000745058,0.0481039024889469,298.3457946777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.2796936035156,0.5709286332130432,0.050000000745058,0.2281841933727264,288.3746643066406,290.04547119140625,290.0407409667969,289.30523681640625,296.0175170898437,298.5650634765625,288.8038024902344,1.0,0.1405859738588333,0.3261937797069549,0.3261937797069549,1.0,1.0,-0.4867364168167114,0.0615169145166873,0.4252194762229919,-0.083796389400959,0.0,0.0,0.0,20.029193878173828,60.0,2624.699462890625,0.0,23.18525505065918,1.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165900,298.28955078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1019287109375,0.5491949319839478,0.050000000745058,0.0458182655274868,298.3186340332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.1019287109375,0.5491949319839478,0.050000000745058,0.0482488423585891,298.6842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1019287109375,0.5491949319839478,0.050000000745058,0.0356364287436008,298.17657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1019287109375,0.5491949319839478,0.050000000745058,0.0482488423585891,298.3122253417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.1019287109375,0.5491949319839478,0.050000000745058,0.2288717329502105,289.17938232421875,289.9842529296875,290.0901184082031,289.3493347167969,296.0581359863281,298.6049499511719,289.554931640625,1.0,0.1489742994308471,0.4077422320842743,0.4077422320842743,1.0,1.0,-0.48820361495018,0.0996441021561622,0.3885595202445984,-0.0461993850767612,0.0,0.0,0.0,23.70164680480957,60.0,2394.50634765625,0.0,26.33213233947754,1.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165960,298.2727355957031,297.1499938964844,293.1499938964844,0.0,-0.0,289.8310241699219,0.5324282050132751,0.050000000745058,0.0459494777023792,298.3032531738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.8310241699219,0.5324282050132751,0.050000000745058,0.0483870133757591,298.6666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.8310241699219,0.5324282050132751,0.050000000745058,0.0357384830713272,298.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8310241699219,0.5324282050132751,0.050000000745058,0.0483870133757591,298.2855224609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8310241699219,0.5324282050132751,0.050000000745058,0.2295271605253219,289.9009704589844,289.9222717285156,290.1401062011719,289.3931884765625,296.0130615234375,298.60699462890625,290.245849609375,1.0,0.1565207540988922,0.5261937975883484,0.5261937975883484,0.9985285997390748,1.0,-0.4896011650562286,0.1550785452127456,0.3345226347446441,0.0086524598300457,0.0,0.0,0.0,27.217809677124023,60.0,2160.9267578125,0.0,29.35631561279297,1.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18166020,298.2624816894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.48956298828125,0.5195865035057068,0.050000000745058,0.046072918921709,298.2933654785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.48956298828125,0.5195865035057068,0.050000000745058,0.0485170036554336,298.65399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.48956298828125,0.5195865035057068,0.050000000745058,0.0358344949781894,298.1430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.48956298828125,0.5195865035057068,0.050000000745058,0.0485170036554336,298.2652893066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.48956298828125,0.5195865035057068,0.050000000745058,0.2301437705755233,290.5517272949219,289.8595886230469,290.1906433105469,289.4366760253906,295.4080810546875,298.57421875,290.8447265625,1.0,0.1632760167121887,0.6445205807685852,0.6445205807685852,0.9970587491989136,1.0,-0.4909164607524872,0.1915668249130249,0.2993496358394623,0.0446642823517322,0.0,0.0,0.0,30.52342796325684,60.0,1824.292724609375,-0.0,32.22010803222656,1.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18166080,298.25811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0376281738281,0.5096288919448853,0.050000000745058,0.0461883470416069,298.2874450683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0376281738281,0.5096288919448853,0.050000000745058,0.0486385524272918,298.6449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0376281738281,0.5096288919448853,0.050000000745058,0.0359242707490921,298.13299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0376281738281,0.5096288919448853,0.050000000745058,0.0486385524272918,298.2501525878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0376281738281,0.5096288919448853,0.050000000745058,0.2307203561067581,291.0878601074219,289.7960510253906,290.24188232421875,289.47998046875,295.0725402832031,298.5332946777344,291.31964111328125,1.0,0.1693331599235534,0.7630968689918518,0.7630968689918518,0.995585799217224,1.0,-0.4921453297138214,0.2072275578975677,0.2849177718162536,0.059962298721075,0.0,0.0,0.0,33.61205291748047,60.0,1500.1119384765625,-0.0,34.915287017822266,1.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18166140,298.2586975097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.5415954589844,0.5008511543273926,0.050000000745058,0.0463089421391487,298.2842712402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.5415954589844,0.5008511543273926,0.050000000745058,0.0487655475735664,298.6380310058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.5415954589844,0.5008511543273926,0.050000000745058,0.0360180661082267,298.12554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5415954589844,0.5008511543273926,0.050000000745058,0.0487655475735664,298.2379455566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.5415954589844,0.5008511543273926,0.050000000745058,0.2313227504491806,291.58251953125,289.7228088378906,290.30096435546875,289.52899169921875,294.9516296386719,298.49951171875,291.7816772460937,1.0,0.1754222065210342,0.8982217311859131,0.8982217311859131,0.9939072728157043,1.0,-0.4934313595294952,0.2137978076934814,0.2796335220336914,0.0661919265985488,0.0,0.0,0.0,36.83763122558594,60.0,1238.2879638671875,-0.0,37.74713516235352,1.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18166200,298.2618713378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.8818054199219,0.4954801797866821,0.050000000745058,0.0463927537202835,298.28375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8818054199219,0.4954801797866821,0.050000000745058,0.0488538071513175,298.6347351074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.8818054199219,0.4954801797866821,0.050000000745058,0.0360832549631595,298.1221618652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.8818054199219,0.4954801797866821,0.050000000745058,0.0488538071513175,298.2315979003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.8818054199219,0.4954801797866821,0.050000000745058,0.2317414134740829,291.91925048828125,289.6666259765625,290.3462829589844,289.5659484863281,294.9255065917969,298.4820556640625,292.1039428710937,1.0,0.179522693157196,1.0,1.0,0.991217851638794,1.0,-0.4943244457244873,0.2158877253532409,0.2784367203712463,0.0680574402213096,0.0,0.0,0.0,39.0791015625,60.0,1092.09765625,-0.0,39.72422409057617,1.0,281.9223937988281,283.9159545898437,293.62939453125,294.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.771409609959577e-21,2.385704804979789e-21,2.385704804979789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18166260,298.2568359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.56500244140625,0.4878991842269897,0.050000000745058,0.046523381024599,298.2759704589844,297.1499938964844,293.1499938964844,0.0,-0.0,289.56500244140625,0.4878991842269897,0.050000000745058,0.048991359770298,298.62115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.56500244140625,0.4878991842269897,0.050000000745058,0.0361848510801792,298.110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.56500244140625,0.4878991842269897,0.050000000745058,0.048991359770298,298.2154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.56500244140625,0.4878991842269897,0.050000000745058,0.2323939204216003,289.2235717773437,289.5673217773437,290.42633056640625,289.6299743652344,294.75225830078125,298.458984375,287.3395080566406,1.0,0.1857281625270843,1.0,1.0,0.6908795237541199,1.0,-0.4957163333892822,0.233079046010971,0.2626373171806335,0.0848366692662239,0.2946344017982483,0.2946344017982483,0.0,42.57430648803711,60.0,10038.8662109375,-0.0,42.82427978515625,1.0,282.3894958496094,287.1795654296875,294.8736267089844,295.7662658691406,293.1499938964844,293.1499938964844,283.1499938964844,2548.9091796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.346015065908432,1.0,0.0,0.0,0.8362370133399963,0.8362390995025635,4.952995524831749e-08,5.128186702728272,5.128172397613525,1.4241694771044422e-05,0.0,0.0,-0.0,4938.345703125,0.0,19.842817306518555,2976.332275390625,0.0,188.21286010742188,0.2181721627712249,1.0,0.0,3.0,1.0,0.0
18166320,298.2441711425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.91168212890625,0.4858504235744476,0.050000000745058,0.0465606078505516,298.2660522460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.91168212890625,0.4858504235744476,0.050000000745058,0.0490305610001087,298.60858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.91168212890625,0.4858504235744476,0.050000000745058,0.0362138077616691,298.09893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.91168212890625,0.4858504235744476,0.050000000745058,0.0490305610001087,298.20294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.91168212890625,0.4858504235744476,0.050000000745058,0.2325798720121383,287.59332275390625,289.1657409667969,290.45196533203125,289.650146484375,294.4994201660156,298.44793701171875,286.6037902832031,1.0,0.1874655932188034,1.0,1.0,0.5955857634544373,1.0,-0.49611297249794,0.2552129924297333,0.2408999800682068,0.1067761331796646,5.551115123125783e-17,5.551115123125783e-17,0.0,43.57268905639648,48.0,4353.57080078125,-0.0,43.71553039550781,1.0,282.4714050292969,286.2939147949219,294.66748046875,295.3739624023437,293.1499938964844,293.1499938964844,283.1499938964844,14451.9228515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4272111356258392,1.0,0.0,0.0,0.1734616607427597,0.1780114024877548,3.467665710132905e-09,5.133244514465332,5.133230209350586,1.418896863469854e-05,0.0,0.0,-0.0,898.4932861328125,0.0,5.587941646575928,2977.155029296875,0.0,326.5087585449219,0.200193777680397,1.0,0.0,3.0,1.0,0.0
