time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18166380,298.19683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2671203613281,0.4836754202842712,0.050000000745058,0.0466006621718406,298.2274475097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2671203613281,0.4836754202842712,0.050000000745058,0.0490727424621582,298.56182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2671203613281,0.4836754202842712,0.050000000745058,0.0362449586391449,298.0550537109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2671203613281,0.4836754202842712,0.050000000745058,0.0490727424621582,298.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.2671203613281,0.4836754202842712,0.050000000745058,0.2327799648046493,287.31689453125,288.68365478515625,290.5599365234375,289.7334289550781,291.3880920410156,298.3970031738281,287.5873413085937,1.0,0.1889374256134033,1.0,1.0,0.1985285878181457,1.0,-0.49654021859169,0.4606674611568451,0.0358727388083934,0.3111962080001831,5.551115123125783e-17,5.551115123125783e-17,0.0,44.67274475097656,36.0,2340.758056640625,-0.0,44.729736328125,1.0,282.4947814941406,286.37847900390625,292.8740539550781,293.2347106933594,293.1499938964844,293.1499938964844,283.1499938964844,16084.9482421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4469797909259796,1.0,0.0,0.0,1.4667553841718473e-05,0.3636976182460785,2.7814296005290733e-13,5.134453296661377,5.134438991546631,1.417634393874323e-05,0.0,0.0,-0.0,3.61545171472244e-05,0.0,12.3427152633667,2977.348876953125,0.0,368.1311950683594,0.2166199535131454,1.0,0.0,3.0,1.0,0.0
18166440,298.19683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2671203613281,0.4836754202842712,0.050000000745058,0.0466006621718406,298.2274475097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2671203613281,0.4836754202842712,0.050000000745058,0.0490727424621582,298.56182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2671203613281,0.4836754202842712,0.050000000745058,0.0362449586391449,298.0550537109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2671203613281,0.4836754202842712,0.050000000745058,0.0490727424621582,298.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.2671203613281,0.4836754202842712,0.050000000745058,0.2327799648046493,287.31689453125,288.68365478515625,290.5599365234375,289.7334289550781,291.3880920410156,298.3970031738281,287.5873413085937,1.0,0.1889374256134033,1.0,1.0,0.1985285878181457,1.0,-0.49654021859169,0.4606674611568451,0.0358727388083934,0.3111962080001831,5.551115123125783e-17,5.551115123125783e-17,0.0,44.67274475097656,36.0,2340.758056640625,-0.0,44.729736328125,1.0,282.4947814941406,286.37847900390625,292.8740539550781,293.2347106933594,293.1499938964844,293.1499938964844,283.1499938964844,16084.9482421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4469797909259796,1.0,0.0,0.0,1.4667553841718473e-05,0.3636976182460785,2.7814296005290733e-13,5.134453296661377,5.134438991546631,1.417634393874323e-05,0.0,0.0,-0.0,3.61545171472244e-05,0.0,12.3427152633667,2977.348876953125,0.0,368.1311950683594,0.2166199535131454,1.0,0.0,3.0,1.0,0.0
18166500,298.1852111816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.7712707519531,0.4849115908145904,0.050000000745058,0.0465778298676013,298.2159118652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.7712707519531,0.4849115908145904,0.050000000745058,0.0490486994385719,298.5478820800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7712707519531,0.4849115908145904,0.050000000745058,0.0362272001802921,298.0411071777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.7712707519531,0.4849115908145904,0.050000000745058,0.0490486994385719,298.1356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7712707519531,0.4849115908145904,0.050000000745058,0.2326659113168716,287.8178100585937,288.6268615722656,290.61456298828125,289.7746276855469,290.6463623046875,298.3781433105469,288.0360412597656,1.0,0.1877494305372238,1.0,1.0,0.0,1.0,-0.4962971210479736,0.4962954521179199,1.6543634728805046e-06,0.3467136025428772,5.551115123125783e-17,5.551115123125783e-17,0.0,44.06777572631836,36.0,1767.26806640625,-0.0,44.19728088378906,1.0,282.4947204589844,286.3784484863281,292.3189697265625,292.55743408203125,293.1499938964844,293.1499938964844,283.1499938964844,16551.970703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3691920936107635,1.0,0.0,0.0,1.4690172974951564e-05,0.4167313575744629,2.7856918703196565e-13,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3.5531305911717936e-05,0.0,14.667037963867188,2977.34912109375,0.0,224.405502319336,0.2222808301448822,1.0,0.0,3.0,1.0,0.0
18166560,298.1791687011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.1980285644531,0.4873789250850677,0.050000000745058,0.0465327575802803,298.2082214355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.1980285644531,0.4873789250850677,0.050000000745058,0.0490012355148792,298.5382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1980285644531,0.4873789250850677,0.050000000745058,0.0361921451985836,298.03125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1980285644531,0.4873789250850677,0.050000000745058,0.0490012355148792,298.1229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1980285644531,0.4873789250850677,0.050000000745058,0.2324407547712326,288.2379455566406,288.2215881347656,290.6695861816406,289.81549072265625,290.9404602050781,298.36383056640625,288.4346923828125,1.0,0.1854812055826187,1.0,1.0,0.1996332108974456,1.0,-0.4958044290542602,0.4665777087211609,0.029226740822196,0.3172419965267181,5.551115123125783e-17,5.551115123125783e-17,0.0,42.85773468017578,25.0,1428.4853515625,-0.0,43.11459732055664,1.0,282.4946594238281,286.3784484863281,292.01812744140625,292.1305847167969,293.1499938964844,293.1499938964844,283.1499938964844,16935.35546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2692824304103851,1.0,0.0,0.0,1.5040318430692425e-05,0.4502754807472229,2.852090037665928e-13,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3.519259189488366e-05,0.0,16.296968460083008,2977.34912109375,0.0,0.0,0.2264219224452972,1.0,0.0,3.0,1.0,0.0
18166620,298.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.7575988769531,0.5002713799476624,0.050000000745058,0.0463174693286418,298.2030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7575988769531,0.5002713799476624,0.050000000745058,0.0487745255231857,298.505859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.8328857421875,0.7177356481552124,0.18020561337471,0.0965300872921943,298.02349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7575988769531,0.5002713799476624,0.050000000745058,0.0487745255231857,298.1118469238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.7575988769531,0.5002713799476624,0.050000000745058,0.2313653528690338,288.8070983886719,288.1492614746094,290.7465515136719,289.8717041015625,292.9606018066406,298.35040283203125,289.0245056152344,1.0,0.1818601042032241,1.0,1.0,0.4765371084213257,1.0,-0.566049337387085,0.3700383603572845,0.1960109919309616,0.2047865390777588,5.551115123125783e-17,5.551115123125783e-17,0.0,37.63704299926758,25.0,1431.6192626953125,-0.0,46.57304000854492,1.0,282.4945983886719,286.3784484863281,291.8695068359375,291.9235534667969,293.1499938964844,293.1499938964844,283.1499938964844,17335.15625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1249426826834678,1.0,0.0,0.0,1.539537697681226e-05,0.476541131734848,2.919419534678364e-13,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3.502846084302291e-05,0.0,17.72272300720215,2977.34912109375,0.0,0.0,0.2302365750074386,1.0,0.0,3.0,1.0,0.0
18166680,298.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.07037353515625,0.5069758296012878,0.050000000745058,0.0462224371731281,298.2025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.07037353515625,0.5069758296012878,0.050000000745058,0.0486744530498981,298.447021484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1963195800781,0.7846337556838989,0.1797623038291931,0.1224362254142761,298.021484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.07037353515625,0.5069758296012878,0.050000000745058,0.0486744530498981,298.1085510253906,297.1499938964844,293.1499938964844,0.0,-0.0,289.07037353515625,0.5069758296012878,0.050000000745058,0.2308906465768814,289.1421813964844,287.7801513671875,290.78076171875,289.8963317871094,294.0699462890625,298.32537841796875,289.3971252441406,1.0,0.1801478117704391,1.0,1.0,0.5988996624946594,1.0,-0.5962476134300232,0.3142532110214233,0.2819943726062774,0.1433653086423874,5.551115123125783e-17,5.551115123125783e-17,0.0,35.348731994628906,25.0,1680.9208984375,-0.0,47.90753936767578,1.0,282.4945678710937,286.3784484863281,291.798583984375,291.85009765625,293.1499938964844,293.1499938964844,283.1499938964844,17468.130859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0509856045246124,1.0,0.0,0.0,1.5513471225858666e-05,0.4834268689155578,2.9418140016015973e-13,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3.4949676773976535e-05,0.0,18.133872985839844,2977.34912109375,0.0,0.0,0.2313893884420395,1.0,0.0,3.0,1.0,0.0
18166740,298.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3769226074219,0.5332217812538147,0.1573185324668884,0.0459419228136539,298.1640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.9329833984375,0.7669580578804016,0.1604593396186828,0.1353817731142044,298.3222961425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.8431396484375,0.8303837776184082,0.1810267269611358,0.1270143091678619,298.01397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3769226074219,0.5332217812538147,0.050000000745058,0.0483790598809719,298.0980834960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3769226074219,0.5332217812538147,0.050000000745058,0.2294894307851791,288.0291442871094,287.7008361816406,290.8752136230469,289.9632568359375,295.01007080078125,298.24346923828125,287.16961669921875,1.0,0.1784703880548477,1.0,1.0,0.934274435043335,1.0,-0.7034475207328796,0.3059854805469513,0.3974620103836059,0.114428661763668,5.551115123125783e-17,5.551115123125783e-17,0.0,28.81214904785156,25.0,8492.3935546875,-0.0,54.24510955810547,1.0,282.8387145996094,286.9892578125,292.563720703125,293.0896301269531,293.1499938964844,293.1499938964844,283.1499938964844,20282.060546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.5825649499893188,0.6097469925880432,2.2645512132157826e-08,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3288.241943359375,0.0,31.324892044067383,2977.34912109375,0.0,0.0,0.2590923011302948,1.0,0.0,3.0,1.0,0.0
18166800,298.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.5703430175781,0.6745581030845642,0.1583761870861053,0.0811363905668258,298.1307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2850646972656,0.8075715899467468,0.159366488456726,0.1462884694337844,298.2958679199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.2559509277344,0.850065290927887,0.1809174716472625,0.1270554214715957,298.0098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.697265625,0.5491407513618469,0.050000000745058,0.0482483431696891,298.0932312011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.697265625,0.5491407513618469,0.1477086097002029,0.2288693785667419,287.35772705078125,287.3596496582031,290.8937072753906,289.9761962890625,295.0366516113281,298.2230224609375,287.1350402832031,1.0,0.1789664626121521,1.0,1.0,0.9976593255996704,1.0,-0.7578598856925964,0.327388733625412,0.4304711818695068,0.124925710260868,5.551115123125783e-17,5.551115123125783e-17,0.0,26.0135498046875,43.0,5154.74365234375,-0.0,58.25569152832031,1.0,282.85626220703125,286.8013000488281,292.7515563964844,293.0474548339844,293.1499938964844,293.1499938964844,283.1499938964844,22013.798828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0024006271269172,1.0,0.0,0.0,0.1985565423965454,0.3059926629066467,3.978403384508056e-09,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,1413.390380859375,0.0,14.549089431762695,2977.34912109375,0.0,0.0,0.2486498206853866,1.0,0.0,3.0,1.0,0.0
18166860,298.0359191894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.39990234375,0.8863445520401001,0.1572513580322265,0.0965718328952789,298.048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3998718261719,0.8863445520401001,0.163249984383583,0.1016947850584983,298.3054504394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.3998718261719,0.8863445520401001,0.1962742507457733,0.0751114264130592,297.9170227050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.33062744140625,0.9769057631492616,0.1420287787914276,0.1332844942808151,297.9813842773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.39996337890625,0.8863445520401001,0.1483165472745895,0.4823963046073913,287.3032531738281,286.9615478515625,291.0069885253906,290.0542297363281,295.0354309082031,298.18365478515625,286.97174072265625,1.0,0.1953035145998001,1.0,1.0,0.8569773435592651,1.0,-1.066922664642334,0.4677026569843292,0.5992199778556824,0.2082444280385971,0.3707947731018066,0.3707947731018066,0.0,14.384359359741213,63.0,11356.8076171875,-0.0,95.0306396484375,1.0,283.0064697265625,286.5062866210937,293.435791015625,293.9868469238281,293.1499938964844,293.1499938964844,283.1499938964844,18966.05078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0529951117932796,1.0,0.0,0.0,0.7991688847541809,0.8108707070350647,4.261579533704207e-08,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4056.6884765625,0.0,45.33243942260742,2977.34912109375,0.0,0.0,0.2787427902221679,1.0,0.0,3.0,1.0,0.0
18166920,298.0359191894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.39990234375,0.8863445520401001,0.1572513580322265,0.0965718328952789,298.048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3998718261719,0.8863445520401001,0.163249984383583,0.1016947850584983,298.3054504394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.3998718261719,0.8863445520401001,0.1962742507457733,0.0751114264130592,297.9170227050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.33062744140625,0.9769057631492616,0.1420287787914276,0.1332844942808151,297.9813842773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.39996337890625,0.8863445520401001,0.1483165472745895,0.4823963046073913,287.3032531738281,286.9615478515625,291.0069885253906,290.0542297363281,295.0354309082031,298.18365478515625,286.97174072265625,1.0,0.1953035145998001,1.0,1.0,0.8569773435592651,1.0,-1.066922664642334,0.4677026569843292,0.5992199778556824,0.2082444280385971,0.3707947731018066,0.3707947731018066,0.0,14.384359359741213,63.0,11356.8076171875,-0.0,95.0306396484375,1.0,283.0064697265625,286.5062866210937,293.435791015625,293.9868469238281,293.1499938964844,293.1499938964844,283.1499938964844,18966.05078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0529951117932796,1.0,0.0,0.0,0.7991688847541809,0.8108707070350647,4.261579533704207e-08,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4056.6884765625,0.0,45.33243942260742,2977.34912109375,0.0,0.0,0.2787427902221679,1.0,0.0,3.0,1.0,0.0
18166980,297.923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9228820800781,0.8908279538154602,0.1569963246583938,0.0996406003832817,297.9781799316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9228820800781,0.8908279538154602,0.1675260663032531,0.1049263477325439,298.26348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9228820800781,0.8908279538154602,0.2066890895366668,0.0774982422590255,297.7689208984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8994140625,0.9654013514518738,0.1366548836231231,0.1306117177009582,297.8600769042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9058532714844,0.9495161771774292,0.1465710401535034,0.5911840200424194,286.87969970703125,286.5852966308594,291.12164306640625,290.1312866210937,294.8939819335937,298.09735107421875,286.8135070800781,1.0,0.218032956123352,1.0,1.0,0.7157886028289795,1.0,-1.2046899795532229,0.5540224313735962,0.6506675481796265,0.2677030563354492,0.5592015385627747,0.5592015385627747,0.0,16.44887924194336,83.0,12443.8740234375,-0.0,132.935546875,1.0,283.0855407714844,286.2592163085937,294.4241943359375,295.080322265625,293.1499938964844,293.1499938964844,283.1499938964844,18640.4296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3093047142028808,1.0,0.0,0.0,0.8810916543006897,0.881569504737854,5.180070061783226e-08,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4274.16552734375,0.0,51.62257766723633,2977.34912109375,0.0,131.1151123046875,0.2944107353687286,1.0,0.0,3.0,1.0,0.0
18167040,297.923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9228820800781,0.8908279538154602,0.1569963246583938,0.0996406003832817,297.9781799316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9228820800781,0.8908279538154602,0.1675260663032531,0.1049263477325439,298.26348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9228820800781,0.8908279538154602,0.2066890895366668,0.0774982422590255,297.7689208984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8994140625,0.9654013514518738,0.1366548836231231,0.1306117177009582,297.8600769042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9058532714844,0.9495161771774292,0.1465710401535034,0.5911840200424194,286.87969970703125,286.5852966308594,291.12164306640625,290.1312866210937,294.8939819335937,298.09735107421875,286.8135070800781,1.0,0.218032956123352,1.0,1.0,0.7157886028289795,1.0,-1.2046899795532229,0.5540224313735962,0.6506675481796265,0.2677030563354492,0.5592015385627747,0.5592015385627747,0.0,16.44887924194336,83.0,12443.8740234375,-0.0,132.935546875,1.0,283.0855407714844,286.2592163085937,294.4241943359375,295.080322265625,293.1499938964844,293.1499938964844,283.1499938964844,18640.4296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3093047142028808,1.0,0.0,0.0,0.8810916543006897,0.881569504737854,5.180070061783226e-08,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4274.16552734375,0.0,51.62257766723633,2977.34912109375,0.0,131.1151123046875,0.2944107353687286,1.0,0.0,3.0,1.0,0.0
18167100,297.87615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8702392578125,0.894762396812439,0.1572812646627426,0.1024073958396911,297.9452209472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8702392578125,0.894762396812439,0.1695318222045898,0.1078399196267128,298.23095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8702392578125,0.894762396812439,0.2105487883090973,0.0796502009034156,297.7143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.866943359375,0.9562376737594604,0.1352128535509109,0.128934234380722,297.7890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8653869628906,0.9778099060058594,0.1440970003604889,0.6542024612426758,286.8605651855469,286.5541687011719,291.1792907714844,290.1693115234375,294.7434997558594,298.054931640625,286.8058776855469,1.0,0.2325261682271957,1.0,1.0,0.6451942324638367,1.0,-1.2924576997756958,0.62453293800354,0.6679247617721558,0.3209306597709656,0.6700278520584106,0.6700278520584106,0.0,17.940441131591797,83.0,15037.7177734375,-0.0,161.39743041992188,1.0,283.111328125,286.2352905273437,294.3607482910156,295.2623596191406,293.1499938964844,293.1499938964844,283.1499938964844,10787.474609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.423643410205841,1.0,0.0,0.0,1.211658596992493,1.2116650342941284,9.796117694804708e-08,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4905.9228515625,0.0,73.02555847167969,2977.34912109375,0.0,319.45684814453125,0.3315538763999939,1.0,0.0,3.0,1.0,0.0
18167160,297.78826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6579284667969,0.9676772952079772,0.1532574892044067,0.1399732679128646,297.8908996582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.65869140625,0.9570504426956176,0.1692323237657547,0.1427357494831085,298.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.658203125,0.9226617813110352,0.2113986313343048,0.095720537006855,297.6708984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6578063964844,0.9186036586761476,0.1345228552818298,0.1281303614377975,297.7294616699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.65771484375,0.9402291774749756,0.1423003077507019,0.6453965306282043,286.6583557128906,286.2316589355469,291.23712158203125,290.20703125,294.2406311035156,298.0002746582031,286.6719970703125,1.0,0.2484102845191955,1.0,1.0,0.5161553621292114,1.0,-1.377413988113403,0.7765599489212036,0.6008540391921997,0.455344557762146,0.8107050657272339,0.8107050657272339,0.0,20.63559532165528,103.0,15217.3935546875,-0.0,197.4866638183593,1.0,283.1290588378906,286.0843200683594,294.19146728515625,295.1954345703125,293.1499938964844,293.1499938964844,283.1499938964844,14795.9521484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5131626129150391,1.0,0.0,0.0,1.209035873413086,1.2090405225753784,9.753754426355957e-08,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4831.380859375,0.0,82.60234069824219,2977.34912109375,0.0,548.9929809570312,0.3426142930984497,1.0,0.0,3.0,1.0,0.0
18167220,297.6601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2033386230469,0.8705549240112305,0.14848093688488,0.1355033367872238,297.7494506835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1711730957031,0.900680422782898,0.164313331246376,0.1576500684022903,297.9737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.16912841796875,0.974853217601776,0.204445794224739,0.144653245806694,297.5924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2059020996094,0.8379957675933838,0.1331586092710495,0.1268971413373947,297.6263122558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2048645019531,0.850568413734436,0.1391709297895431,0.6308081746101379,286.18914794921875,285.9009094238281,291.3532409667969,290.281494140625,292.45074462890625,297.8573303222656,286.2047119140625,1.0,0.2823951542377472,1.0,1.0,0.2580776810646057,1.0,-1.5487815141677856,1.2997766733169556,0.2490049004554748,0.9417606592178344,0.8777213096618652,0.8777213096618652,0.0,28.79840660095215,121.0,17662.1328125,-0.0,266.2257385253906,1.0,283.1454467773437,285.73223876953125,293.76092529296875,294.8842468261719,293.1499938964844,293.1499938964844,283.1499938964844,13328.990234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6079303622245789,1.0,0.0,0.0,1.5973803997039795,1.597386121749878,1.7025901399847498e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4845.1171875,0.0,149.5768585205078,2977.34912109375,0.0,973.850341796875,0.4157364666461944,1.0,0.0,3.0,1.0,0.0
18167280,297.6601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2033386230469,0.8705549240112305,0.14848093688488,0.1355033367872238,297.7494506835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1711730957031,0.900680422782898,0.164313331246376,0.1576500684022903,297.9737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.16912841796875,0.974853217601776,0.204445794224739,0.144653245806694,297.5924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2059020996094,0.8379957675933838,0.1331586092710495,0.1268971413373947,297.6263122558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2048645019531,0.850568413734436,0.1391709297895431,0.6308081746101379,286.18914794921875,285.9009094238281,291.3532409667969,290.281494140625,292.45074462890625,297.8573303222656,286.2047119140625,1.0,0.2823951542377472,1.0,1.0,0.2580776810646057,1.0,-1.5487815141677856,1.2997766733169556,0.2490049004554748,0.9417606592178344,0.8777213096618652,0.8777213096618652,0.0,28.79840660095215,121.0,17662.1328125,-0.0,266.2257385253906,1.0,283.1454467773437,285.73223876953125,293.76092529296875,294.8842468261719,293.1499938964844,293.1499938964844,283.1499938964844,13328.990234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6079303622245789,1.0,0.0,0.0,1.5973803997039795,1.597386121749878,1.7025901399847498e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4845.1171875,0.0,149.5768585205078,2977.34912109375,0.0,973.850341796875,0.4157364666461944,1.0,0.0,3.0,1.0,0.0
18167340,297.559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.83770751953125,0.6902949810028076,0.144349917769432,0.1323800832033157,297.6559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8361511230469,0.7172413468360901,0.1619424223899841,0.1556527465581894,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8336486816406,0.7680229544639587,0.20164655148983,0.1425929218530655,297.52496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8393249511719,0.6676140427589417,0.1315753906965255,0.12685227394104,297.5424499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.83868408203125,0.6763703227043152,0.1363254487514495,0.6244450807571411,285.8332824707031,285.86383056640625,291.4622802734375,290.3499755859375,291.46051025390625,297.7570495605469,285.8197937011719,1.0,0.3058221936225891,1.0,1.0,0.0165549628436565,1.0,-1.4185314178466797,1.4185007810592651,3.0620984034612775e-05,1.088597297668457,0.7529873847961426,0.7529873847961426,0.0,62.71465301513672,121.0,17888.09375,-0.0,314.1585998535156,1.0,283.1491394042969,285.4622802734375,293.5018005371094,294.62042236328125,293.1499938964844,293.1499938964844,283.1499938964844,13902.0361328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6314449906349182,1.0,0.0,0.0,1.8511497974395752,1.8511568307876587,2.286527944761474e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4815.67529296875,0.0,217.61749267578125,2977.34912109375,0.0,1117.48291015625,0.4713479280471802,1.0,0.0,3.0,1.0,0.0
18167400,297.5546264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8282165527344,0.6860980987548828,0.1441865563392639,0.1322442144155502,297.6508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8270874023437,0.7134215235710144,0.1618621200323104,0.155604600906372,297.84381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.82537841796875,0.7638794183731079,0.2016241252422332,0.1425729840993881,297.52099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.829345703125,0.6638517379760742,0.1315006762742996,0.1268302202224731,297.53759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8288879394531,0.6723657846450806,0.1361788809299469,0.6239863634109497,285.8251647949219,285.59326171875,291.46978759765625,290.3546447753906,291.4659729003906,297.7515869140625,285.8180847167969,1.0,0.3074984550476074,1.0,1.0,0.0,1.0,-1.417687177658081,1.4176816940307615,5.5334617172775324e-06,1.087978720664978,0.926455855369568,0.926455855369568,0.0,64.28678894042969,109.0,17870.16796875,-0.0,317.57586669921875,1.0,283.14923095703125,285.4613647460937,293.4889221191406,294.6030578613281,293.1499938964844,293.1499938964844,283.1499938964844,14471.7666015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6314749717712402,1.0,0.0,0.0,1.8472321033477783,1.8472391366958616,2.2768600160816282e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4810.4931640625,0.0,218.61868286132807,2977.34912109375,0.0,1117.6754150390625,0.4717302620410919,1.0,0.0,3.0,1.0,0.0
18167460,297.49981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6661682128906,0.6567704081535339,0.142975315451622,0.1311601549386978,297.5938415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.66510009765625,0.6843937039375305,0.1614586859941482,0.1553841233253479,297.7777099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6634826660156,0.7366349101066589,0.2023543864488601,0.1430292278528213,297.4759521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.66705322265625,0.6382396221160889,0.1309177428483963,0.1265933066606521,297.4822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6667175292969,0.6444224119186401,0.1347424834966659,0.6187887787818909,285.6632995605469,285.5697021484375,291.5679016113281,290.41510009765625,291.5632629394531,297.6851806640625,285.65045166015625,1.0,0.3200721144676208,1.0,1.0,0.0,1.0,-1.4101446866989136,1.41014301776886,1.656806603023142e-06,1.081918239593506,0.9298555850982666,0.9298555850982666,0.0,77.30620574951172,109.0,18783.78515625,-0.0,345.4135437011719,1.0,283.1498718261719,285.2742919921875,293.421142578125,294.5331726074219,293.1499938964844,293.1499938964844,283.1499938964844,11405.3076171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6282075643539429,1.0,0.0,0.0,2.130680561065674,2.130688428878784,3.029214497018984e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4845.82177734375,0.0,301.2096252441406,2977.34912109375,0.0,1096.8486328125,0.5298805832862854,1.0,0.0,3.0,1.0,0.0
18167520,297.4915466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6436767578125,0.6537629961967468,0.1428912580013275,0.1310826241970062,297.58477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.642822265625,0.6813029050827026,0.1614885628223419,0.155427873134613,297.7674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6414794921875,0.7339950799942017,0.2026407271623611,0.143228530883789,297.4686889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6444091796875,0.6356072425842285,0.1308801919221878,0.1265879720449447,297.47332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6441650390625,0.6414759159088135,0.134554386138916,0.6180607676506042,285.6413269042969,285.5652160644531,291.58660888671875,290.426513671875,291.5819702148437,297.6741638183594,285.63055419921875,1.0,0.321682870388031,1.0,1.0,0.0,1.0,-1.4094624519348145,1.4094607830047607,1.655335267969349e-06,1.0813665390014648,0.9272100925445556,0.9272100925445556,0.0,78.96050262451172,97.0,18869.38671875,-0.0,349.0598449707031,1.0,283.14990234375,285.25250244140625,293.4208374023437,294.5312194824219,293.1499938964844,293.1499938964844,283.1499938964844,11814.5166015625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6270352602005005,1.0,0.0,0.0,2.160536050796509,2.1605443954467773,3.114701598860848e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4849.0185546875,0.0,314.4366149902344,2977.34912109375,0.0,1089.442626953125,0.5402235984802246,1.0,0.0,3.0,1.0,0.0
18167580,297.4512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5430603027344,0.6448412537574768,0.1431162655353546,0.1312087774276733,297.538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5426330566406,0.672229528427124,0.1622678339481353,0.1561493724584579,297.7147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5419921875,0.727044939994812,0.2050965428352356,0.1449064761400222,297.4312438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5433959960937,0.627585768699646,0.1311069428920745,0.1268417686223983,297.42681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5433044433594,0.6319752931594849,0.1339166313409805,0.6152381300926208,285.5419616699219,285.53717041015625,291.7035217285156,290.4971008300781,291.6988830566406,297.6172790527344,285.5368957519531,1.0,0.327320247888565,1.0,1.0,0.0,1.0,-1.4094072580337524,1.4094055891036987,1.655180085435859e-06,1.0812844038009644,0.9021737575531006,0.9021737575531006,0.0,84.71926879882812,85.0,19413.966796875,-0.0,362.8469848632813,1.0,283.1499938964844,285.1443176269531,293.4738464355469,294.58837890625,293.1499938964844,293.1499938964844,283.1499938964844,14557.60546875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6212194561958313,1.0,0.0,0.0,2.3350751399993896,2.335084915161133,3.638271266481752e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4884.654296875,0.0,400.5881958007813,2977.34912109375,0.0,1053.2274169921875,0.5839020013809204,1.0,0.0,3.0,1.0,0.0
18167640,297.4512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5430603027344,0.6448412537574768,0.1431162655353546,0.1312087774276733,297.538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5426330566406,0.672229528427124,0.1622678339481353,0.1561493724584579,297.7147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5419921875,0.727044939994812,0.2050965428352356,0.1449064761400222,297.4312438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5433959960937,0.627585768699646,0.1311069428920745,0.1268417686223983,297.42681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5433044433594,0.6319752931594849,0.1339166313409805,0.6152381300926208,285.5419616699219,285.53717041015625,291.7035217285156,290.4971008300781,291.6988830566406,297.6172790527344,285.5368957519531,1.0,0.327320247888565,1.0,1.0,0.0,1.0,-1.4094072580337524,1.4094055891036987,1.655180085435859e-06,1.0812844038009644,0.9021737575531006,0.9021737575531006,0.0,84.71926879882812,85.0,19413.966796875,-0.0,362.8469848632813,1.0,283.1499938964844,285.1443176269531,293.4738464355469,294.58837890625,293.1499938964844,293.1499938964844,283.1499938964844,14557.60546875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6212194561958313,1.0,0.0,0.0,2.3350751399993896,2.335084915161133,3.638271266481752e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4884.654296875,0.0,400.5881958007813,2977.34912109375,0.0,1053.2274169921875,0.5839020013809204,1.0,0.0,3.0,1.0,0.0
18167700,297.4365539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5131225585937,0.6447356939315796,0.1435713768005371,0.1315442323684692,297.5202331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5127258300781,0.6723769903182983,0.1629444807767868,0.1567250192165374,297.6937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5121765136719,0.7279216051101685,0.2066117525100708,0.1459187865257263,297.41668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5133972167969,0.6274179220199585,0.1314563304185867,0.1271213144063949,297.4085998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5133361816406,0.6312162280082703,0.1338772922754287,0.6147581338882446,285.5121459960937,285.52313232421875,291.7619323730469,290.53192138671875,291.75732421875,297.5949401855469,285.5078125,1.0,0.3278661370277405,1.0,1.0,0.0,1.0,-1.4114744663238523,1.4114727973937988,1.6595778333794442e-06,1.0829201936721802,0.8903490304946899,0.8903490304946899,0.0,85.18826293945312,85.0,19679.642578125,-0.0,364.9758605957031,1.0,283.1499938964844,285.1072082519531,293.5190734863281,294.64208984375,293.1499938964844,293.1499938964844,283.1499938964844,15933.8330078125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6204380989074707,1.0,0.0,0.0,2.4103965759277344,2.410407066345215,3.87677289381827e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4907.76171875,0.0,442.7016906738281,2977.34912109375,0.0,1048.429443359375,0.6001698970794678,1.0,0.0,3.0,1.0,0.0
18167760,297.4242248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4955139160156,0.646645724773407,0.1441714465618133,0.1319879442453384,297.504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.495361328125,0.6747416853904724,0.1637513190507888,0.1573943942785263,297.6753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4950866699219,0.7308481931686401,0.208241581916809,0.1469917893409729,297.4042663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.49566650390625,0.6290799975395203,0.1319188177585601,0.1274735331535339,297.3929748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4956359863281,0.6323370933532715,0.1339748203754425,0.6147392988204956,285.4950866699219,285.5091247558594,291.8203430175781,290.56640625,291.8157043457031,297.5756225585937,285.4931945800781,1.0,0.3272672891616821,1.0,1.0,0.0,1.0,-1.414498209953308,1.4144965410232544,1.666033199398953e-06,1.0853216648101809,0.8838046789169312,0.8838046789169312,0.0,84.43547821044922,73.0,19891.701171875,-0.0,364.6357727050781,1.0,283.1499938964844,285.086669921875,293.56640625,294.6983947753906,293.1499938964844,293.1499938964844,283.1499938964844,16945.740234375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6211622953414917,1.0,0.0,0.0,2.4590749740600586,2.4590861797332764,4.0349388541471853e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4928.13134765625,0.0,471.8923950195313,2977.34912109375,0.0,1052.8758544921875,0.6094908714294434,1.0,0.0,3.0,1.0,0.0
18167820,297.4049987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4952392578125,0.6552865505218506,0.1456867605447769,0.1330927908420562,297.47918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4952392578125,0.6847005486488342,0.1656533330678939,0.1589307188987732,297.6444396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4952697753906,0.7415366768836975,0.2117496877908706,0.1492549926042556,297.3842468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4952392578125,0.6367023587226868,0.1331031024456024,0.1283410042524337,297.3677062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4952392578125,0.639000415802002,0.1344816386699676,0.6157367825508118,285.4952697753906,285.48114013671875,291.9368896484375,290.63446044921875,291.93231201171875,297.5439453125,285.4952087402344,1.0,0.3235547542572021,1.0,1.0,0.0,1.0,-1.4226233959197998,1.422621726989746,1.6834708276292076e-06,1.0917844772338867,0.902163863182068,0.902163863182068,0.0,80.276123046875,61.0,20277.5390625,-0.0,358.53253173828125,1.0,283.1499938964844,285.0772705078125,293.654296875,294.8063049316406,293.1499938964844,293.1499938964844,283.1499938964844,17157.1328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6252727508544922,1.0,0.0,0.0,2.516839504241944,2.51685094833374,4.22672911781774e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4967.1318359375,0.0,502.8694458007813,2977.34912109375,0.0,1078.374755859375,0.6223757266998291,1.0,0.0,3.0,1.0,0.0
18167880,297.4049987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4952392578125,0.6552865505218506,0.1456867605447769,0.1330927908420562,297.47918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4952392578125,0.6847005486488342,0.1656533330678939,0.1589307188987732,297.6444396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4952697753906,0.7415366768836975,0.2117496877908706,0.1492549926042556,297.3842468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4952392578125,0.6367023587226868,0.1331031024456024,0.1283410042524337,297.3677062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4952392578125,0.639000415802002,0.1344816386699676,0.6157367825508118,285.4952697753906,285.48114013671875,291.9368896484375,290.63446044921875,291.93231201171875,297.5439453125,285.4952087402344,1.0,0.3235547542572021,1.0,1.0,0.0,1.0,-1.4226233959197998,1.422621726989746,1.6834708276292076e-06,1.0917844772338867,0.902163863182068,0.902163863182068,0.0,80.276123046875,61.0,20277.5390625,-0.0,358.53253173828125,1.0,283.1499938964844,285.0772705078125,293.654296875,294.8063049316406,293.1499938964844,293.1499938964844,283.1499938964844,17157.1328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6252727508544922,1.0,0.0,0.0,2.516839504241944,2.51685094833374,4.22672911781774e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4967.1318359375,0.0,502.8694458007813,2977.34912109375,0.0,1078.374755859375,0.6223757266998291,1.0,0.0,3.0,1.0,0.0
18167940,297.3905639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5047912597656,0.6700375080108643,0.1474498510360717,0.1343742460012436,297.459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5048217773437,0.7008870244026184,0.1677935123443603,0.1606360524892807,297.6190490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5048522949219,0.7584894299507141,0.2154299765825271,0.1515991240739822,297.3689880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5047607421875,0.6497983336448669,0.1345155239105224,0.1293597966432571,297.3482971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5047607421875,0.6512281894683838,0.1352644860744476,0.6177001595497131,285.5048522949219,285.4532775878906,292.052978515625,290.7012634277344,292.0484619140625,297.5189819335937,285.50506591796875,1.0,0.3173131942749023,1.0,1.0,0.0,1.0,-1.4326022863388062,1.4326006174087524,1.7050580254363013e-06,1.0997296571731567,0.9495694041252136,0.9495694041252136,0.0,73.57539367675781,49.0,20681.32421875,-0.0,347.0407409667969,1.0,283.1499938964844,285.0748291015625,293.7323303222656,294.9067687988281,293.1499938964844,293.1499938964844,283.1499938964844,16294.3056640625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6316159963607788,1.0,0.0,0.0,2.5700128078460693,2.5700244903564453,4.407211520174315e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5005.62744140625,0.0,527.0147705078125,2977.34912109375,0.0,1118.580078125,0.6387720704078674,1.0,0.0,3.0,1.0,0.0
18168000,297.3905639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5047912597656,0.6700375080108643,0.1474498510360717,0.1343742460012436,297.459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5048217773437,0.7008870244026184,0.1677935123443603,0.1606360524892807,297.6190490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5048522949219,0.7584894299507141,0.2154299765825271,0.1515991240739822,297.3689880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5047607421875,0.6497983336448669,0.1345155239105224,0.1293597966432571,297.3482971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5047607421875,0.6512281894683838,0.1352644860744476,0.6177001595497131,285.5048522949219,285.4532775878906,292.052978515625,290.7012634277344,292.0484619140625,297.5189819335937,285.50506591796875,1.0,0.3173131942749023,1.0,1.0,0.0,1.0,-1.4326022863388062,1.4326006174087524,1.7050580254363013e-06,1.0997296571731567,0.9495694041252136,0.9495694041252136,0.0,73.57539367675781,49.0,20681.32421875,-0.0,347.0407409667969,1.0,283.1499938964844,285.0748291015625,293.7323303222656,294.9067687988281,293.1499938964844,293.1499938964844,283.1499938964844,16294.3056640625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6316159963607788,1.0,0.0,0.0,2.5700128078460693,2.5700244903564453,4.407211520174315e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5005.62744140625,0.0,527.0147705078125,2977.34912109375,0.0,1118.580078125,0.6387720704078674,1.0,0.0,3.0,1.0,0.0
18168060,297.3839416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4976806640625,0.6804758310317993,0.1484166979789734,0.1350759863853454,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.49755859375,0.7118276953697205,0.1689666509628296,0.1615674793720245,297.6068420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.49737548828125,0.7703509330749512,0.2173879444599151,0.1528420150279998,297.362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4977722167969,0.6592618823051453,0.135308027267456,0.1299289464950561,297.3395080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4977722167969,0.6602142453193665,0.1357322484254837,0.6189315319061279,285.49737548828125,285.4384765625,292.1146240234375,290.7363586425781,292.1101379394531,297.5074768066406,285.4959411621094,1.0,0.3131916224956512,1.0,1.0,0.0,1.0,-1.4382169246673584,1.438215255737305,1.7172857269542874e-06,1.104202389717102,0.974568009376526,0.974568009376526,0.0,69.28728485107422,49.0,20972.427734375,-0.0,339.22821044921875,1.0,283.1499938964844,285.05615234375,293.77276611328125,294.96258544921875,293.1499938964844,293.1499938964844,283.1499938964844,16360.6513671875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6358112096786499,1.0,0.0,0.0,2.6338939666748047,2.633906126022339,4.629029319858091e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5030.73291015625,0.0,563.2291870117188,2977.34912109375,0.0,1145.729736328125,0.6506911516189575,1.0,0.0,3.0,1.0,0.0
18168120,297.37847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.490966796875,0.6911565065383911,0.1492588818073272,0.1356782764196396,297.4424133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4908752441406,0.7220571041107178,0.1699878573417663,0.1623713672161102,297.5966491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.49072265625,0.7825250625610352,0.2190747112035751,0.1539059281349182,297.3564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.49102783203125,0.6691666841506958,0.136003628373146,0.1304222792387008,297.3323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.49102783203125,0.6696715950965881,0.1361454725265503,0.6200007200241089,285.49072265625,285.4255676269531,292.16845703125,290.766845703125,292.1640014648437,297.4980163574219,285.4896545410156,1.0,0.3092022240161896,1.0,1.0,0.0,1.0,-1.443057894706726,1.4430561065673828,1.7278749737670296e-06,1.1080591678619385,0.998153805732727,0.998153805732727,0.0,65.23672485351562,37.0,21196.71875,-0.0,331.5712280273437,1.0,283.1499938964844,285.0429382324219,293.8060913085937,295.00811767578125,293.1499938964844,293.1499938964844,283.1499938964844,16391.10546875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6397017240524292,1.0,0.0,0.0,2.6800642013549805,2.6800765991210938,4.792739218828501e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5049.72802734375,0.0,590.3590698242188,2977.34912109375,0.0,1171.296875,0.6641246676445007,1.0,0.0,3.0,1.0,0.0
18168180,297.3675537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.47247314453125,0.7183070778846741,0.1510447114706039,0.1369358003139495,297.4271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4724426269531,0.7477668523788452,0.1721406280994415,0.1640480905771255,297.5756530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4723815917969,0.8140586018562317,0.2226047962903976,0.1561161130666732,297.34521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4725036621094,0.6958098411560059,0.1374793648719787,0.1314526498317718,297.3182067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4725036621094,0.6952632665634155,0.1370171010494232,0.6221784353256226,285.4723815917969,285.3980407714844,292.2831420898437,290.83123779296875,292.2787475585937,297.4789733886719,285.4720458984375,1.0,0.2998749613761902,1.0,1.0,0.0,1.0,-1.4530845880508425,1.4530829191207886,1.7499419300293084e-06,1.1160463094711304,1.0,1.0,0.0,56.06172180175781,25.0,21686.142578125,-0.0,313.5940246582031,1.0,283.1499938964844,285.0098571777344,293.8738098144531,295.1023864746094,293.1499938964844,293.1499938964844,283.1499938964844,17535.771484375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6483609676361084,1.0,0.0,0.0,2.789233684539795,2.7892470359802246,5.19114450980851e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5090.11083984375,0.0,664.2348022460938,2977.34912109375,0.0,1229.5152587890625,0.6904698610305786,1.0,0.0,3.0,1.0,0.0
