time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18168240,297.3675537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.47247314453125,0.7183070778846741,0.1510447114706039,0.1369358003139495,297.4271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4724426269531,0.7477668523788452,0.1721406280994415,0.1640480905771255,297.5756530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4723815917969,0.8140586018562317,0.2226047962903976,0.1561161130666732,297.34521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4725036621094,0.6958098411560059,0.1374793648719787,0.1314526498317718,297.3182067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4725036621094,0.6952632665634155,0.1370171010494232,0.6221784353256226,285.4723815917969,285.3980407714844,292.2831420898437,290.83123779296875,292.2787475585937,297.4789733886719,285.4720458984375,1.0,0.2998749613761902,1.0,1.0,0.0,1.0,-1.4530845880508425,1.4530829191207886,1.7499419300293084e-06,1.1160463094711304,1.0,1.0,0.0,56.06172180175781,25.0,21686.142578125,-0.0,313.5940246582031,1.0,283.1499938964844,285.0098571777344,293.8738098144531,295.1023864746094,293.1499938964844,293.1499938964844,283.1499938964844,17535.771484375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6483609676361084,1.0,0.0,0.0,2.789233684539795,2.7892470359802246,5.19114450980851e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5090.11083984375,0.0,664.2348022460938,2977.34912109375,0.0,1229.5152587890625,0.6904698610305786,1.0,0.0,3.0,1.0,0.0
18168300,297.3626403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4659118652344,0.7336945533752441,0.1519355475902557,0.1375498920679092,297.4200744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4658203125,0.7646723985671997,0.1731981933116912,0.1648575663566589,297.5657958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.46563720703125,0.8322357535362244,0.2243266701698303,0.1571812778711319,297.340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4659729003906,0.71247398853302,0.1382097899913787,0.1319502145051956,297.3117370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4659729003906,0.711426317691803,0.137443870306015,0.623180091381073,285.4656677246094,285.3843688964844,292.3401184082031,290.8630065917969,292.33575439453125,297.4701843261719,285.4645690917969,1.0,0.2947791218757629,1.0,1.0,0.0,1.0,-1.4578723907470703,1.457870602607727,1.760542090778472e-06,1.119858741760254,1.0,1.0,0.0,51.20960235595703,25.0,21939.4765625,-0.0,303.74810791015625,1.0,283.1499938964844,284.99395751953125,293.9050598144531,295.1468505859375,293.1499938964844,293.1499938964844,283.1499938964844,18271.5625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6525413393974304,1.0,0.0,0.0,2.847156047821045,2.847170114517212,5.408986680777161e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5110.93994140625,0.0,706.481201171875,2977.34912109375,0.0,1258.2537841796875,0.7018850445747375,1.0,0.0,3.0,1.0,0.0
18168360,297.3580627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4624938964844,0.7523006796836853,0.1528273969888687,0.1381593346595764,297.4133605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.46246337890625,0.7856476902961731,0.174243152141571,0.165649726986885,297.55633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4624328613281,0.8541249632835388,0.2260211706161499,0.158222958445549,297.33526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4625244140625,0.7304506897926331,0.1389349400997162,0.132437527179718,297.3056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4625244140625,0.7289779782295227,0.1378633230924606,0.6241251230239868,285.4624328613281,285.3707580566406,292.3968200683594,290.8944702148437,292.3924865722656,297.4618530273437,285.46221923828125,1.0,0.2894345223903656,1.0,1.0,0.0,1.0,-1.4625258445739746,1.4625240564346311,1.770884182406007e-06,1.123563528060913,1.0,1.0,0.0,46.2227668762207,25.0,22149.173828125,-0.0,293.43927001953125,1.0,283.1499938964844,284.9851379394531,293.93475341796875,295.18768310546875,293.1499938964844,293.1499938964844,283.1499938964844,18783.203125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6564500331878662,1.0,0.0,0.0,2.8867478370666504,2.8867621421813965,5.56046416022582e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5128.201171875,0.0,736.3651123046875,2977.34912109375,0.0,1285.487548828125,0.7143771052360535,1.0,0.0,3.0,1.0,0.0
18168420,297.3520812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4563293457031,0.7770571112632751,0.1540565192699432,0.1390711367130279,297.40447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4562683105469,0.8122522234916687,0.1756678968667984,0.1668012887239456,297.5436706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4562072753906,0.8832230567932129,0.2283245921134948,0.1596918404102325,297.32891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.45635986328125,0.7529206275939941,0.1399266272783279,0.133176103234291,297.2976379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.45635986328125,0.7506070733070374,0.1384274065494537,0.6257186532020569,285.4562072753906,285.3519897460937,292.4749755859375,290.93768310546875,292.470703125,297.4508361816406,285.45587158203125,1.0,0.2845199704170227,1.0,1.0,0.0,1.0,-1.4695650339126587,1.4695632457733154,1.786593088581867e-06,1.1291574239730835,1.0,1.0,0.0,41.15172958374024,25.0,22479.62109375,-0.0,283.8997802734375,1.0,283.1499938964844,284.9681091308594,293.9759521484375,295.2455444335937,293.1499938964844,293.1499938964844,283.1499938964844,19713.50390625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6616829633712769,1.0,0.0,0.0,2.957371473312378,2.9573864936828613,5.835863134961983e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5155.1689453125,0.0,791.7432250976562,2977.34912109375,0.0,1322.4862060546875,0.7288183569908142,1.0,0.0,3.0,1.0,0.0
18168480,297.3495483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4561767578125,0.7878540754318237,0.1545945405960083,0.1394853442907333,297.40069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4561767578125,0.822738766670227,0.1762854903936386,0.1673155426979065,297.53826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4561767578125,0.8958669304847717,0.2293215990066528,0.1603383719921112,297.3262023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4561767578125,0.7628255486488342,0.140357032418251,0.1335120201110839,297.2942199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4561767578125,0.7600867748260498,0.1386670470237732,0.6264604926109314,285.4561767578125,285.34375,292.50933837890625,290.95660400390625,292.5050964355469,297.4461364746094,285.4563293457031,1.0,0.2827712893486023,1.0,1.0,0.0,1.0,-1.4727494716644287,1.472747564315796,1.7937313714355696e-06,1.1316899061203003,1.0,1.0,0.0,39.33053207397461,25.0,22607.900390625,-0.0,280.7376708984375,1.0,283.1499938964844,284.9646301269531,293.99365234375,295.269775390625,293.1499938964844,293.1499938964844,283.1499938964844,20005.8984375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.663846492767334,1.0,0.0,0.0,2.9792230129241943,2.979238271713257,5.922422019466467e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5165.74951171875,0.0,809.4235229492188,2977.34912109375,0.0,1337.9599609375,0.7370546460151672,1.0,0.0,3.0,1.0,0.0
18168540,297.3417358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4530029296875,0.8218986392021179,0.1563231796026229,0.140856459736824,297.3888244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4530029296875,0.856474757194519,0.1782497465610504,0.1689909845590591,297.5211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4530334472656,0.9404321312904358,0.232490137219429,0.1624230146408081,297.3177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4529724121094,0.7960026264190674,0.1417261809110641,0.1346201598644256,297.2835693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4529724121094,0.7918428182601929,0.1394063532352447,0.6289068460464478,285.4530334472656,285.31707763671875,292.6205139160156,291.01763916015625,292.6163635253906,297.43145751953125,285.4533996582031,1.0,0.2783325016498565,1.0,1.0,0.0,1.0,-1.4831762313842771,1.483174443244934,1.817233169276733e-06,1.1399815082550049,1.0,1.0,0.0,34.47148132324219,25.0,23061.017578125,-0.0,273.0684814453125,1.0,283.1499938964844,284.94732666015625,294.0523681640625,295.35125732421875,293.1499938964844,293.1499938964844,283.1499938964844,21213.142578125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.670781672000885,1.0,0.0,0.0,3.067795991897583,3.067812204360962,6.27980739409395e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5203.24365234375,0.0,883.784423828125,2977.34912109375,0.0,1388.2413330078125,0.7587793469429016,1.0,0.0,3.0,1.0,0.0
18168600,297.3417358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4530029296875,0.8218986392021179,0.1563231796026229,0.140856459736824,297.3888244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4530029296875,0.856474757194519,0.1782497465610504,0.1689909845590591,297.5211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4530334472656,0.9404321312904358,0.232490137219429,0.1624230146408081,297.3177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4529724121094,0.7960026264190674,0.1417261809110641,0.1346201598644256,297.2835693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4529724121094,0.7918428182601929,0.1394063532352447,0.6289068460464478,285.4530334472656,285.31707763671875,292.6205139160156,291.01763916015625,292.6163635253906,297.43145751953125,285.4533996582031,1.0,0.2783325016498565,1.0,1.0,0.0,1.0,-1.4831762313842771,1.483174443244934,1.817233169276733e-06,1.1399815082550049,1.0,1.0,0.0,34.47148132324219,25.0,23061.017578125,-0.0,273.0684814453125,1.0,283.1499938964844,284.94732666015625,294.0523681640625,295.35125732421875,293.1499938964844,293.1499938964844,283.1499938964844,21213.142578125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.670781672000885,1.0,0.0,0.0,3.067795991897583,3.067812204360962,6.27980739409395e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5203.24365234375,0.0,883.784423828125,2977.34912109375,0.0,1388.2413330078125,0.7587793469429016,1.0,0.0,3.0,1.0,0.0
18168660,297.33502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4518127441406,0.8499809503555298,0.157876968383789,0.1421318650245666,297.3785095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4518127441406,0.8878016471862793,0.1799838095903396,0.1705128103494644,297.5060729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.45184326171875,0.9769462943077089,0.2352852970361709,0.1642934828996658,297.3104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4517822265625,0.8240862488746643,0.1429346352815628,0.1356409341096878,297.2743225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4517822265625,0.8191269040107727,0.1400238126516342,0.6311129331588745,285.45184326171875,285.2928466796875,292.7214660644531,291.0729064941406,292.7173767089844,297.41876220703125,285.4522705078125,1.0,0.2757149934768677,1.0,1.0,0.0,1.0,-1.4926540851593018,1.492652177810669,1.8387670479569351e-06,1.1475166082382202,1.0,1.0,0.0,31.24435234069824,25.0,23472.912109375,-0.0,269.0176086425781,1.0,283.1499938964844,284.9330444335937,294.106201171875,295.4259033203125,293.1499938964844,293.1499938964844,283.1499938964844,22329.0859375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6768949627876282,1.0,0.0,0.0,3.1474545001983643,3.14747166633606,6.610164291487308e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5237.7314453125,0.0,954.4328002929688,2977.34912109375,0.0,1433.40283203125,0.7753551602363586,1.0,0.0,3.0,1.0,0.0
18168720,297.33447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4521789550781,0.8524405360221863,0.1580108553171157,0.1422429680824279,297.37762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.45220947265625,0.8905240893363953,0.1801317930221557,0.170643925666809,297.5047912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4522705078125,0.9796507954597472,0.2355237901210785,0.1644539088010788,297.3097839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4521484375,0.8263477683067322,0.1430377662181854,0.1357293277978897,297.2735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4521484375,0.8213018178939819,0.1400750577449798,0.6313008666038513,285.4522399902344,285.290771484375,292.73016357421875,291.0776672363281,292.7261047363281,297.41766357421875,285.4527587890625,1.0,0.2755358815193176,1.0,1.0,0.0,1.0,-1.4934688806533811,1.4934669733047483,1.840625827753684e-06,1.1481642723083496,1.0,1.0,0.0,31.00484085083008,25.0,23505.162109375,-0.0,268.7630615234375,1.0,283.1499938964844,284.9325561523437,294.1107788085937,295.43212890625,293.1499938964844,293.1499938964844,283.1499938964844,22400.541015625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.677406370639801,1.0,0.0,0.0,3.152486562728882,3.152503728866577,6.631317432947981e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5240.46630859375,0.0,959.017822265625,2977.34912109375,0.0,1437.2154541015625,0.779559314250946,1.0,0.0,3.0,1.0,0.0
18168780,297.3276062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.45025634765625,0.8749745488166809,0.1596476584672927,0.1436521261930465,297.3669128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.45025634765625,0.9156028032302856,0.1819228380918502,0.1722822338342666,297.49334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4501953125,0.9892154932022096,0.2388339191675186,0.1588599383831024,297.3021545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4502868652344,0.8465561270713806,0.1442824751138687,0.1368465721607208,297.2640075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4502868652344,0.8401060700416565,0.1406663209199905,0.633678674697876,285.4502258300781,285.2648620605469,292.838134765625,291.13671875,292.8341369628906,297.40606689453125,285.44976806640625,1.0,0.2736983597278595,1.0,1.0,0.0,1.0,-1.497403264045715,1.497401475906372,1.8497546534490537e-06,1.15142023563385,1.0,1.0,0.0,29.09175682067871,25.0,23878.654296875,-0.0,265.1054077148437,1.0,283.1499938964844,284.91607666015625,294.16815185546875,295.5106201171875,293.1499938964844,293.1499938964844,283.1499938964844,23575.123046875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6837286353111267,1.0,0.0,0.0,3.234081506729126,3.2340996265411377,6.979032605158864e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5274.6240234375,0.0,1035.4281005859375,2977.34912109375,0.0,1484.7850341796875,0.7995840907096863,1.0,0.0,3.0,1.0,0.0
18168840,297.3276062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.45025634765625,0.8749745488166809,0.1596476584672927,0.1436521261930465,297.3669128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.45025634765625,0.9156028032302856,0.1819228380918502,0.1722822338342666,297.49334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4501953125,0.9892154932022096,0.2388339191675186,0.1588599383831024,297.3021545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4502868652344,0.8465561270713806,0.1442824751138687,0.1368465721607208,297.2640075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4502868652344,0.8401060700416565,0.1406663209199905,0.633678674697876,285.4502258300781,285.2648620605469,292.838134765625,291.13671875,292.8341369628906,297.40606689453125,285.44976806640625,1.0,0.2736983597278595,1.0,1.0,0.0,1.0,-1.497403264045715,1.497401475906372,1.8497546534490537e-06,1.15142023563385,1.0,1.0,0.0,29.09175682067871,25.0,23878.654296875,-0.0,265.1054077148437,1.0,283.1499938964844,284.91607666015625,294.16815185546875,295.5106201171875,293.1499938964844,293.1499938964844,283.1499938964844,23575.123046875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6837286353111267,1.0,0.0,0.0,3.234081506729126,3.2340996265411377,6.979032605158864e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5274.6240234375,0.0,1035.4281005859375,2977.34912109375,0.0,1484.7850341796875,0.7995840907096863,1.0,0.0,3.0,1.0,0.0
18168900,297.3240661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4378356933594,0.8786725401878357,0.1604243069887161,0.1443535983562469,297.3615417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.437744140625,0.9199145436286926,0.1827669739723205,0.1730869710445404,297.5026550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4376525878906,0.9879908561706544,0.2419266253709793,0.1569432318210601,297.2982482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4379272460937,0.8497121930122375,0.1448639631271362,0.1373996436595916,297.2593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4379272460937,0.8426136374473572,0.1409347951412201,0.6348615884780884,285.4376220703125,285.2520751953125,292.89141845703125,291.1659240722656,292.887451171875,297.4073181152344,285.4373474121094,1.0,0.2727536559104919,1.0,1.0,0.0,1.0,-1.4924662113189695,1.492464303970337,1.83904126060952e-06,1.148033618927002,1.0,1.0,0.0,28.810401916503903,25.0,23989.658203125,-0.0,263.41064453125,1.0,283.1499938964844,284.89849853515625,294.1941223144531,295.5436706542969,293.1499938964844,293.1499938964844,283.1499938964844,24282.7265625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6864100694656372,1.0,0.0,0.0,3.2822580337524414,3.282276391983032,7.188507424871204e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5286.87451171875,0.0,1082.3936767578125,2977.34912109375,0.0,1505.19873046875,0.8086075782775879,1.0,0.0,3.0,1.0,0.0
18168960,297.3207397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4361267089844,0.8873722553253174,0.1611951738595962,0.1450260430574417,297.3563537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4361267089844,0.9302190542221068,0.1835929602384567,0.1738522052764892,297.5101013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.43609619140625,0.9848631620407104,0.2448987662792205,0.1514492630958557,297.2945251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4361572265625,0.8574783205986023,0.1454336494207382,0.1379207968711853,297.2551574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4361572265625,0.8496306538581848,0.1412080526351928,0.6359744668006897,285.43609619140625,285.2393798828125,292.9442138671875,291.1948547363281,292.94024658203125,297.4083557128906,285.4358825683594,1.0,0.2720939517021179,1.0,1.0,0.0,1.0,-1.4932998418807983,1.493298053741455,1.840317850110296e-06,1.1481035947799685,1.0,1.0,0.0,28.184226989746094,28.0,24130.296875,-0.0,261.5195007324219,1.0,283.1499938964844,284.8919677734375,294.2193298339844,295.575927734375,293.1499938964844,293.1499938964844,283.1499938964844,24734.708984375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6886014938354492,1.0,0.0,0.0,3.3126637935638428,3.312682867050171,7.322308874790906e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5299.91259765625,0.0,1112.7542724609375,2977.34912109375,0.0,1521.9853515625,0.8188759088516235,1.0,0.0,3.0,1.0,0.0
18169020,297.31451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4308166503906,0.8949496150016785,0.1627217978239059,0.1463856548070907,297.34649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.43084716796875,0.9389499425888062,0.1851987987756729,0.1753685772418975,297.5240173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.43084716796875,0.982656955718994,0.2508876323699951,0.1479630023241043,297.2874450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4308166503906,0.8640030026435852,0.1465403884649276,0.1389620900154113,297.24737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4308166503906,0.8549146056175232,0.1417455524206161,0.6383270621299744,285.43084716796875,285.21441650390625,293.0482177734375,291.25213623046875,293.0443725585937,297.4109191894531,285.43115234375,1.0,0.2722800672054291,1.0,1.0,0.0,1.0,-1.49663507938385,1.4966332912445068,1.8478889387552044e-06,1.1507079601287842,1.0,1.0,0.0,27.860002517700195,31.0,24463.03125,-0.0,262.1304931640625,1.0,283.1499938964844,284.8758850097656,294.2726135253906,295.6446228027344,293.1499938964844,293.1499938964844,283.1499938964844,25882.08984375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.692610502243042,1.0,0.0,0.0,3.3886260986328125,3.388645887374878,7.661972745154344e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5330.08544921875,0.0,1191.072509765625,2977.34912109375,0.0,1552.931396484375,0.8375281691551208,1.0,0.0,3.0,1.0,0.0
18169080,297.31451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4308166503906,0.8949496150016785,0.1627217978239059,0.1463856548070907,297.34649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.43084716796875,0.9389499425888062,0.1851987987756729,0.1753685772418975,297.5240173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.43084716796875,0.982656955718994,0.2508876323699951,0.1479630023241043,297.2874450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4308166503906,0.8640030026435852,0.1465403884649276,0.1389620900154113,297.24737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4308166503906,0.8549146056175232,0.1417455524206161,0.6383270621299744,285.43084716796875,285.21441650390625,293.0482177734375,291.25213623046875,293.0443725585937,297.4109191894531,285.43115234375,1.0,0.2722800672054291,1.0,1.0,0.0,1.0,-1.49663507938385,1.4966332912445068,1.8478889387552044e-06,1.1507079601287842,1.0,1.0,0.0,27.860002517700195,31.0,24463.03125,-0.0,262.1304931640625,1.0,283.1499938964844,284.8758850097656,294.2726135253906,295.6446228027344,293.1499938964844,293.1499938964844,283.1499938964844,25882.08984375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.692610502243042,1.0,0.0,0.0,3.3886260986328125,3.388645887374878,7.661972745154344e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5330.08544921875,0.0,1191.072509765625,2977.34912109375,0.0,1552.931396484375,0.8375281691551208,1.0,0.0,3.0,1.0,0.0
18169140,297.3089904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4324035644531,0.8967395424842834,0.1642412692308426,0.1477531492710113,297.3373413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.43243408203125,0.9407265186309814,0.1867534965276718,0.1768518090248108,297.5276794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4324951171875,0.9831689596176147,0.2560108304023742,0.1487472653388977,297.2809143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4323425292969,0.865114688873291,0.1476137191057205,0.1399872899055481,297.240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4323425292969,0.8549537658691406,0.1422478109598159,0.6406444311141968,285.4324951171875,285.19000244140625,293.1499938964844,291.3086242675781,293.146240234375,297.4092102050781,285.4333190917969,1.0,0.2737934589385986,1.0,1.0,0.0,1.0,-1.505009651184082,1.5050077438354492,1.8670800727704773e-06,1.157333254814148,1.0,1.0,0.0,28.10069274902344,34.0,24855.0703125,-0.0,266.3729858398437,1.0,283.1499938964844,284.8658142089844,294.32958984375,295.71978759765625,293.1499938964844,293.1499938964844,283.1499938964844,27021.3203125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6967728137969971,1.0,0.0,0.0,3.462400197982788,3.462420701980591,7.999223043952952e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5364.59326171875,0.0,1270.571533203125,2977.34912109375,0.0,1585.3785400390625,0.8556466102600098,1.0,0.0,3.0,1.0,0.0
18169200,297.3089904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4324035644531,0.8967395424842834,0.1642412692308426,0.1477531492710113,297.3373413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.43243408203125,0.9407265186309814,0.1867534965276718,0.1768518090248108,297.5276794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4324951171875,0.9831689596176147,0.2560108304023742,0.1487472653388977,297.2809143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4323425292969,0.865114688873291,0.1476137191057205,0.1399872899055481,297.240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4323425292969,0.8549537658691406,0.1422478109598159,0.6406444311141968,285.4324951171875,285.19000244140625,293.1499938964844,291.3086242675781,293.146240234375,297.4092102050781,285.4333190917969,1.0,0.2737934589385986,1.0,1.0,0.0,1.0,-1.505009651184082,1.5050077438354492,1.8670800727704773e-06,1.157333254814148,1.0,1.0,0.0,28.10069274902344,34.0,24855.0703125,-0.0,266.3729858398437,1.0,283.1499938964844,284.8658142089844,294.32958984375,295.71978759765625,293.1499938964844,293.1499938964844,283.1499938964844,27021.3203125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6967728137969971,1.0,0.0,0.0,3.462400197982788,3.462420701980591,7.999223043952952e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5364.59326171875,0.0,1270.571533203125,2977.34912109375,0.0,1585.3785400390625,0.8556466102600098,1.0,0.0,3.0,1.0,0.0
18169260,297.3041076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4396057128906,0.8937187790870667,0.1657582074403762,0.1491325497627258,297.3288879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4396667480469,0.9367918968200684,0.1882629692554474,0.1783068031072616,297.5186462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.43975830078125,0.9858277440071106,0.2598837018013,0.1530665904283523,297.2749328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.43951416015625,0.8617078065872192,0.1486606001853943,0.1410016566514969,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4394836425781,0.8505867719650269,0.1426844447851181,0.6427736282348633,285.43975830078125,285.165771484375,293.2509460449219,291.3649597167969,293.2472229003906,297.4013977050781,285.44097900390625,1.0,0.2764086723327636,1.0,1.0,0.0,1.0,-1.5173698663711548,1.517367959022522,1.895655145744968e-06,1.167126178741455,1.0,1.0,0.0,28.812782287597656,37.0,25297.294921875,-0.0,273.6347045898437,1.0,283.1499938964844,284.8605651855469,294.3888244628906,295.8002319335937,293.1499938964844,293.1499938964844,283.1499938964844,28154.296875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.701591968536377,1.0,0.0,0.0,3.534242391586304,3.534263849258423,8.334623089467641e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5402.64013671875,0.0,1351.314453125,2977.34912109375,0.0,1623.3392333984375,0.8732929825782776,1.0,0.0,3.0,1.0,0.0
18169320,297.3041076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4396057128906,0.8937187790870667,0.1657582074403762,0.1491325497627258,297.3288879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4396667480469,0.9367918968200684,0.1882629692554474,0.1783068031072616,297.5186462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.43975830078125,0.9858277440071106,0.2598837018013,0.1530665904283523,297.2749328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.43951416015625,0.8617078065872192,0.1486606001853943,0.1410016566514969,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4394836425781,0.8505867719650269,0.1426844447851181,0.6427736282348633,285.43975830078125,285.165771484375,293.2509460449219,291.3649597167969,293.2472229003906,297.4013977050781,285.44097900390625,1.0,0.2764086723327636,1.0,1.0,0.0,1.0,-1.5173698663711548,1.517367959022522,1.895655145744968e-06,1.167126178741455,1.0,1.0,0.0,28.812782287597656,37.0,25297.294921875,-0.0,273.6347045898437,1.0,283.1499938964844,284.8605651855469,294.3888244628906,295.8002319335937,293.1499938964844,293.1499938964844,283.1499938964844,28154.296875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.701591968536377,1.0,0.0,0.0,3.534242391586304,3.534263849258423,8.334623089467641e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5402.64013671875,0.0,1351.314453125,2977.34912109375,0.0,1623.3392333984375,0.8732929825782776,1.0,0.0,3.0,1.0,0.0
18169380,297.2998352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.45147705078125,0.8868757486343384,0.167271226644516,0.1505222022533416,297.321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4515991210937,0.928206503391266,0.1897283345460891,0.1797339916229248,297.4974670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.45172119140625,0.9896849393844604,0.2624026238918304,0.1602645814418792,297.2694702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4513854980469,0.8547834753990173,0.1496834754943847,0.1420069485902786,297.2264099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.45135498046875,0.8427819609642029,0.1430363804101944,0.6446079611778259,285.45172119140625,285.1413879394531,293.3525390625,291.4216003417969,293.34881591796875,297.3876037597656,285.4532775878906,1.0,0.279922753572464,1.0,1.0,0.0,1.0,-1.5327997207641602,1.5327978134155271,1.931725364556769e-06,1.1793547868728638,1.0,1.0,0.0,29.943639755249023,40.0,25782.158203125,-0.0,283.4847412109375,1.0,283.1499938964844,284.8592224121094,294.4490051269531,295.8841247558594,293.1499938964844,293.1499938964844,283.1499938964844,29282.181640625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.707144558429718,1.0,0.0,0.0,3.604339599609375,3.604361772537232,8.668514510645764e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5443.56787109375,0.0,1433.32470703125,2977.34912109375,0.0,1667.5865478515625,0.8905125856399536,1.0,0.0,3.0,1.0,0.0
18169440,297.2998352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.45147705078125,0.8868757486343384,0.167271226644516,0.1505222022533416,297.321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4515991210937,0.928206503391266,0.1897283345460891,0.1797339916229248,297.4974670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.45172119140625,0.9896849393844604,0.2624026238918304,0.1602645814418792,297.2694702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4513854980469,0.8547834753990173,0.1496834754943847,0.1420069485902786,297.2264099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.45135498046875,0.8427819609642029,0.1430363804101944,0.6446079611778259,285.45172119140625,285.1413879394531,293.3525390625,291.4216003417969,293.34881591796875,297.3876037597656,285.4532775878906,1.0,0.279922753572464,1.0,1.0,0.0,1.0,-1.5327997207641602,1.5327978134155271,1.931725364556769e-06,1.1793547868728638,1.0,1.0,0.0,29.943639755249023,40.0,25782.158203125,-0.0,283.4847412109375,1.0,283.1499938964844,284.8592224121094,294.4490051269531,295.8841247558594,293.1499938964844,293.1499938964844,283.1499938964844,29282.181640625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.707144558429718,1.0,0.0,0.0,3.604339599609375,3.604361772537232,8.668514510645764e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5443.56787109375,0.0,1433.32470703125,2977.34912109375,0.0,1667.5865478515625,0.8905125856399536,1.0,0.0,3.0,1.0,0.0
18169500,297.2978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4578552246094,0.8823572993278503,0.1680249124765396,0.1512199491262436,297.3173522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4579162597656,0.9225608110427856,0.1904443800449371,0.1804371774196624,297.48291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4580383300781,0.9917321801185608,0.2631636261940002,0.1647151410579681,297.2668762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4577941894531,0.8503462076187134,0.1501859575510025,0.1425063461065292,297.22296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.457763671875,0.8379217386245728,0.1431782990694046,0.6453996896743774,285.4580078125,285.129150390625,293.40350341796875,291.4499816894531,293.3998107910156,297.3788452148437,285.4591369628906,1.0,0.2819558084011078,1.0,1.0,0.0,1.0,-1.5413743257522583,1.5413724184036257,1.9519588931871112e-06,1.1861497163772583,1.0,1.0,0.0,30.65278053283692,40.0,26051.453125,-0.0,289.2498779296875,1.0,283.1499938964844,284.8573608398437,294.4793395996094,295.9276733398437,293.1499938964844,293.1499938964844,283.1499938964844,29974.615234375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7101971507072449,1.0,0.0,0.0,3.646706342697144,3.646729230880737,8.873498131833912e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5466.0888671875,0.0,1484.4649658203125,2977.34912109375,0.0,1692.1375732421875,0.8981147408485413,1.0,0.0,3.0,1.0,0.0
18169560,297.2959899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4669494628906,0.8772420287132263,0.1687761843204498,0.1519181877374649,297.3137512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4670715332031,0.9162278175354004,0.1911489367485046,0.1811323016881942,297.4659118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4672546386719,0.9937106370925904,0.2635896205902099,0.1696354299783706,297.2644348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4668273925781,0.8453945517539978,0.15068219602108,0.1430027782917022,297.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.466796875,0.8325414657592773,0.1432965397834777,0.6460987329483032,285.4672241210937,285.11688232421875,293.4546203613281,291.4784240722656,293.450927734375,297.36895751953125,285.468994140625,1.0,0.284150093793869,1.0,1.0,0.0,1.0,-1.5503898859024048,1.550387978553772,1.973378402908565e-06,1.1932929754257202,1.0,1.0,0.0,31.45625686645508,28.0,26299.083984375,-0.0,295.5282592773437,1.0,283.1499938964844,284.86083984375,294.5090637207031,295.9698486328125,293.1499938964844,293.1499938964844,283.1499938964844,30405.90625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7133455872535706,1.0,0.0,0.0,3.6728479862213135,3.6728711128234863,9.001174703371362e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5486.603515625,0.0,1516.618896484375,2977.34912109375,0.0,1717.6234130859375,0.907343864440918,1.0,0.0,3.0,1.0,0.0
18169620,297.2935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4709167480469,0.8812570571899414,0.1696988940238952,0.1527465134859085,297.3092346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4709167480469,0.9206328392028807,0.1920017749071121,0.1819429993629455,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4709167480469,0.9930170178413392,0.264510303735733,0.1678254753351211,297.26129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4709167480469,0.8486342430114746,0.151281252503395,0.1435705870389938,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4709167480469,0.8348302841186523,0.1434053927659988,0.6466233730316162,285.4709167480469,285.1014404296875,293.5189514160156,291.5141906738281,293.5152587890625,297.3583679199219,285.4708557128906,1.0,0.2836456298828125,1.0,1.0,0.0,1.0,-1.5515116453170776,1.5515096187591553,1.9762101146625355e-06,1.1943233013153076,1.0,1.0,0.0,31.245912551879883,28.0,26521.51171875,-0.0,295.49188232421875,1.0,283.1499938964844,284.8539733886719,294.54547119140625,296.02099609375,293.1499938964844,293.1499938964844,283.1499938964844,31219.990234375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7173407673835754,1.0,0.0,0.0,3.721691370010376,3.721715211868286,9.242171472578776e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5508.9169921875,0.0,1577.933837890625,2977.34912109375,0.0,1750.1976318359375,0.9164800643920898,1.0,0.0,3.0,1.0,0.0
18169680,297.2921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4700012207031,0.8875333070755005,0.1702314913272857,0.1532108634710312,297.3065490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.469970703125,0.9278917908668518,0.192487433552742,0.1823901087045669,297.4482116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4699401855469,0.991331160068512,0.265744149684906,0.163798838853836,297.2594299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4700012207031,0.8541039824485779,0.1516224592924118,0.1438789665699005,297.21246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4700012207031,0.839552640914917,0.1434597820043563,0.6467918753623962,285.4699401855469,285.1041564941406,293.5570678710937,291.5353698730469,293.5533752441406,297.35552978515625,285.4696044921875,1.0,0.282429039478302,1.0,1.0,0.0,1.0,-1.548348307609558,1.5483464002609253,1.968712922462146e-06,1.1918553113937378,1.0,1.0,0.0,30.676807403564453,31.0,26581.1875,-0.0,292.5223388671875,1.0,283.1499938964844,284.8495483398437,294.5645446777344,296.0455322265625,293.1499938964844,293.1499938964844,283.1499938964844,31527.888671875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7193593978881836,1.0,0.0,0.0,3.7399983406066895,3.7400224208831774,9.333319326287892e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5516.86279296875,0.0,1601.3341064453125,2977.34912109375,0.0,1766.7540283203125,0.92384135723114,1.0,0.0,3.0,1.0,0.0
18169740,297.2884216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.46826171875,0.892645537853241,0.171654388308525,0.1544823050498962,297.2996520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4682922363281,0.9333544969558716,0.1937646567821502,0.1835979372262954,297.4507751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.46832275390625,0.9904523491859436,0.26978600025177,0.1618696004152298,297.2547302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4682006835937,0.8581273555755615,0.1525277197360992,0.1447306424379348,297.20635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4682006835937,0.8420825600624084,0.1436266303062439,0.6474720239639282,285.46832275390625,285.0872497558594,293.6597900390625,291.5922546386719,293.65606689453125,297.35321044921875,285.468994140625,1.0,0.2828242480754852,1.0,1.0,0.0,1.0,-1.550834059715271,1.5508320331573486,1.974519136638264e-06,1.1937190294265747,1.0,1.0,0.0,30.484893798828125,34.0,26889.810546875,-0.0,293.1697692871094,1.0,283.1499938964844,284.8388977050781,294.6140441894531,296.1097717285156,293.1499938964844,293.1499938964844,283.1499938964844,32643.32421875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7236151099205017,1.0,0.0,0.0,3.8055827617645264,3.805607557296753,9.66352558862127e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5545.3681640625,0.0,1687.0628662109375,2977.34912109375,0.0,1801.8677978515625,0.9399571418762208,1.0,0.0,3.0,1.0,0.0
18169800,297.2884216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.46826171875,0.892645537853241,0.171654388308525,0.1544823050498962,297.2996520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4682922363281,0.9333544969558716,0.1937646567821502,0.1835979372262954,297.4507751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.46832275390625,0.9904523491859436,0.26978600025177,0.1618696004152298,297.2547302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4682006835937,0.8581273555755615,0.1525277197360992,0.1447306424379348,297.20635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4682006835937,0.8420825600624084,0.1436266303062439,0.6474720239639282,285.46832275390625,285.0872497558594,293.6597900390625,291.5922546386719,293.65606689453125,297.35321044921875,285.468994140625,1.0,0.2828242480754852,1.0,1.0,0.0,1.0,-1.550834059715271,1.5508320331573486,1.974519136638264e-06,1.1937190294265747,1.0,1.0,0.0,30.484893798828125,34.0,26889.810546875,-0.0,293.1697692871094,1.0,283.1499938964844,284.8388977050781,294.6140441894531,296.1097717285156,293.1499938964844,293.1499938964844,283.1499938964844,32643.32421875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7236151099205017,1.0,0.0,0.0,3.8055827617645264,3.805607557296753,9.66352558862127e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5545.3681640625,0.0,1687.0628662109375,2977.34912109375,0.0,1801.8677978515625,0.9399571418762208,1.0,0.0,3.0,1.0,0.0
18169860,297.28521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4748840332031,0.8921549916267395,0.1730778068304062,0.1557686030864715,297.29327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4749450683594,0.9321168065071106,0.1950091272592544,0.1847908943891525,297.44708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4750366210937,0.9914727210998536,0.2732282280921936,0.1641191393136978,297.2504577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4748229980469,0.8570005893707275,0.1534163504838943,0.1455847471952438,297.2010192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4747619628906,0.83978670835495,0.1437924206256866,0.6482775211334229,285.4750366210937,285.06622314453125,293.7626342773437,291.6489562988281,293.7589416503906,297.3488464355469,285.4761047363281,1.0,0.2844403088092804,1.0,1.0,0.0,1.0,-1.558501958847046,1.5584999322891235,1.9928231722587952e-06,1.1997597217559814,1.0,1.0,0.0,30.909297943115234,37.0,27274.478515625,-0.0,297.8661804199219,1.0,283.1499938964844,284.8343200683594,294.6681823730469,296.1813659667969,293.1499938964844,293.1499938964844,283.04998779296875,33756.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7273575067520142,1.0,0.0,0.0,3.869909286499024,3.8699352741241455,9.992976401917986e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5675.0302734375,0.0,1774.06787109375,2977.34912109375,0.0,1832.9765625,0.9547647833824158,1.0,0.0,3.0,1.0,0.0
18169920,297.28521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4748840332031,0.8921549916267395,0.1730778068304062,0.1557686030864715,297.29327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4749450683594,0.9321168065071106,0.1950091272592544,0.1847908943891525,297.44708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4750366210937,0.9914727210998536,0.2732282280921936,0.1641191393136978,297.2504577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4748229980469,0.8570005893707275,0.1534163504838943,0.1455847471952438,297.2010192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4747619628906,0.83978670835495,0.1437924206256866,0.6482775211334229,285.4750366210937,285.06622314453125,293.7626342773437,291.6489562988281,293.7589416503906,297.3488464355469,285.4761047363281,1.0,0.2844403088092804,1.0,1.0,0.0,1.0,-1.558501958847046,1.5584999322891235,1.9928231722587952e-06,1.1997597217559814,1.0,1.0,0.0,30.909297943115234,37.0,27274.478515625,-0.0,297.8661804199219,1.0,283.1499938964844,284.8343200683594,294.6681823730469,296.1813659667969,293.1499938964844,293.1499938964844,283.04998779296875,33756.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7273575067520142,1.0,0.0,0.0,3.869909286499024,3.8699352741241455,9.992976401917986e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5675.0302734375,0.0,1774.06787109375,2977.34912109375,0.0,1832.9765625,0.9547647833824158,1.0,0.0,3.0,1.0,0.0
18169980,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.413818359375,0.8873668313026428,0.174341082572937,0.1569823771715164,297.2861022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.413818359375,0.9257961511611938,0.1960992813110351,0.1859006285667419,297.4321594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.413818359375,0.9936378598213196,0.2754918932914734,0.1694399565458297,297.2455139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4138488769531,0.8519978523254395,0.1541892141103744,0.1463831514120102,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4138488769531,0.8338413238525391,0.1438261121511459,0.6487804055213928,285.413818359375,285.0410461425781,293.865478515625,291.7054138183594,293.86181640625,297.3390808105469,285.41436767578125,1.0,0.2869986593723297,1.0,1.0,0.0,1.0,-1.5692394971847534,1.569237470626831,2.01865714188898e-06,1.2082366943359375,1.0,1.0,0.0,31.79671669006348,40.0,27978.794921875,-0.0,305.2970275878906,1.0,283.05126953125,284.7553100585937,294.7475891113281,296.3044128417969,293.1499938964844,293.1499938964844,282.75,34717.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.737417459487915,1.0,0.0,0.0,3.924642562866211,3.924669027328491,1.0277642559231026e-06,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5942.98583984375,0.0,1850.4112548828125,2977.34912109375,0.0,1917.6204833984373,0.9661169052124025,1.0,0.0,3.0,1.0,0.0
18170040,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.413818359375,0.8873668313026428,0.174341082572937,0.1569823771715164,297.2861022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.413818359375,0.9257961511611938,0.1960992813110351,0.1859006285667419,297.4321594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.413818359375,0.9936378598213196,0.2754918932914734,0.1694399565458297,297.2455139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4138488769531,0.8519978523254395,0.1541892141103744,0.1463831514120102,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4138488769531,0.8338413238525391,0.1438261121511459,0.6487804055213928,285.413818359375,285.0410461425781,293.865478515625,291.7054138183594,293.86181640625,297.3390808105469,285.41436767578125,1.0,0.2869986593723297,1.0,1.0,0.0,1.0,-1.5692394971847534,1.569237470626831,2.01865714188898e-06,1.2082366943359375,1.0,1.0,0.0,31.79671669006348,40.0,27978.794921875,-0.0,305.2970275878906,1.0,283.05126953125,284.7553100585937,294.7475891113281,296.3044128417969,293.1499938964844,293.1499938964844,282.75,34717.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.737417459487915,1.0,0.0,0.0,3.924642562866211,3.924669027328491,1.0277642559231026e-06,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5942.98583984375,0.0,1850.4112548828125,2977.34912109375,0.0,1917.6204833984373,0.9661169052124025,1.0,0.0,3.0,1.0,0.0
18170100,297.2771301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.28570556640625,0.8831966519355774,0.1748141199350357,0.1575025618076324,297.28143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2838439941406,0.920573115348816,0.1965042799711227,0.1863712966442108,297.41851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2808532714844,0.9949946999549866,0.2759446203708648,0.173294648528099,297.2421569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2879333496094,0.8479462265968323,0.1544653475284576,0.1467182487249374,297.1909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2893371582031,0.8293768763542175,0.1437187790870666,0.6486710906028748,285.2814636230469,285.02459716796875,293.9168701171875,291.7335205078125,293.9132385253906,297.3309936523437,285.2586669921875,1.0,0.2885875105857849,1.0,1.0,0.0,1.0,-1.5753285884857178,1.5753265619277954,2.033407326962333e-06,1.2130489349365234,1.0,1.0,0.0,32.43083572387695,40.0,29040.9921875,-0.0,309.90350341796875,1.0,282.7922668457031,284.5711669921875,294.841064453125,296.506591796875,293.1499938964844,293.1499938964844,282.75,35008.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.751633882522583,1.0,0.0,0.0,3.9410455226898193,3.941072225570679,1.036373191709572e-06,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5783.2353515625,0.0,1873.7095947265625,2977.34912109375,0.0,2039.603271484375,0.9700199365615844,1.0,0.0,3.0,1.0,0.0
