time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18170160,297.2718200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2115478515625,0.8773954510688782,0.1750984787940979,0.1578490585088729,297.275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2113342285156,0.9135934710502625,0.1967422813177108,0.1866872459650039,297.39947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2110290527344,0.9964497089385986,0.2757731676101684,0.1781199872493744,297.2376403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2118225097656,0.8425303101539612,0.1546064466238021,0.1469309031963348,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2120361328125,0.8235470056533813,0.1434621959924698,0.6479331851005554,285.2110900878906,285.0118103027344,293.9682312011719,291.761474609375,293.964599609375,297.3196105957031,285.2098693847656,1.0,0.2903326153755188,1.0,1.0,0.0,1.0,-1.5812851190567017,1.5812830924987793,2.047907400992699e-06,1.21776020526886,1.0,1.0,0.0,33.22352600097656,28.0,29251.7734375,-0.0,314.9061889648437,1.0,282.7543029785156,284.5238342285156,294.8480834960937,296.4915466308594,293.1499938964844,293.1499938964844,282.45001220703125,35233.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7594261169433594,1.0,0.0,0.0,3.953671455383301,3.9536983966827393,1.0430242127767997e-06,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6057.8486328125,0.0,1891.7757568359373,2977.34912109375,0.0,2107.541015625,0.9730235934257508,1.0,0.0,3.0,1.0,0.0
18170220,297.2591857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939880371094,0.8829652667045593,0.1753655970096588,0.1581645011901855,297.2612609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.9198595881462096,0.1969023048877716,0.1869232654571533,297.3675537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.9953546524047852,0.2756697237491607,0.1744093894958496,297.2268371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942932128906,0.8471493124961853,0.1546249538660049,0.1470157653093338,297.17315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.8265002965927124,0.1426474452018737,0.6446456909179688,284.9934997558594,284.9785461425781,294.0707092285156,291.8170471191406,294.06707763671875,297.2972412109375,284.9902648925781,1.0,0.2880067527294159,1.0,1.0,0.0,1.0,-1.573665976524353,1.5736639499664309,2.0295574358897284e-06,1.2118990421295166,1.0,1.0,0.0,32.55525588989258,25.0,30241.208984375,-0.0,309.4361267089844,1.0,282.4573059082031,284.2808532714844,294.8945617675781,296.6015319824219,293.1499938964844,293.1499938964844,282.1499938964844,35543.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7795683145523071,1.0,0.0,0.0,3.9710192680358887,3.971046447753906,1.0521974900257192e-06,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6144.916015625,0.0,1916.7874755859373,2977.34912109375,0.0,2286.265380859375,0.97715026140213,1.0,0.0,3.0,1.0,0.0
18170280,297.2591857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939880371094,0.8829652667045593,0.1753655970096588,0.1581645011901855,297.2612609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.9198595881462096,0.1969023048877716,0.1869232654571533,297.3675537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.9953546524047852,0.2756697237491607,0.1744093894958496,297.2268371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942932128906,0.8471493124961853,0.1546249538660049,0.1470157653093338,297.17315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.8265002965927124,0.1426474452018737,0.6446456909179688,284.9934997558594,284.9785461425781,294.0707092285156,291.8170471191406,294.06707763671875,297.2972412109375,284.9902648925781,1.0,0.2880067527294159,1.0,1.0,0.0,1.0,-1.573665976524353,1.5736639499664309,2.0295574358897284e-06,1.2118990421295166,1.0,1.0,0.0,32.55525588989258,25.0,30241.208984375,-0.0,309.4361267089844,1.0,282.4573059082031,284.2808532714844,294.8945617675781,296.6015319824219,293.1499938964844,293.1499938964844,282.1499938964844,35543.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7795683145523071,1.0,0.0,0.0,3.9710192680358887,3.971046447753906,1.0521974900257192e-06,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6144.916015625,0.0,1916.7874755859373,2977.34912109375,0.0,2286.265380859375,0.97715026140213,1.0,0.0,3.0,1.0,0.0
18170340,297.24615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8100891113281,0.8918629288673401,0.1754264086484909,0.1582043021917343,297.246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8104553222656,0.9301239848136902,0.1967977434396743,0.1868288964033126,297.36053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8110656738281,0.993029773235321,0.2777004837989807,0.1678575873374939,297.2152709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8096618652344,0.8547686338424683,0.1544255167245865,0.146824911236763,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8093566894531,0.8321345448493958,0.1416309028863906,0.640038788318634,284.8109741210937,284.95001220703125,294.1728515625,291.8719482421875,294.1692199707031,297.2859191894531,284.8185119628906,1.0,0.2848789691925049,1.0,1.0,0.0,1.0,-1.5599730014801023,1.5599709749221802,1.996446371776983e-06,1.2010079622268677,0.8380656242370605,0.8380656242370605,0.0,31.413314819335938,28.0,30671.875,-0.0,299.8913879394531,1.0,282.1557006835937,284.11102294921875,294.917724609375,296.6510009765625,293.1499938964844,293.1499938964844,282.45001220703125,43678.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7931320071220398,1.0,0.0,0.0,3.735676765441896,3.735702991485596,9.311761459684932e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5550.40234375,0.0,1689.3912353515625,2977.34912109375,0.0,2408.806396484375,0.9290670156478882,1.0,0.0,3.0,1.0,0.0
18170400,297.24615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8100891113281,0.8918629288673401,0.1754264086484909,0.1582043021917343,297.246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8104553222656,0.9301239848136902,0.1967977434396743,0.1868288964033126,297.36053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8110656738281,0.993029773235321,0.2777004837989807,0.1678575873374939,297.2152709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8096618652344,0.8547686338424683,0.1544255167245865,0.146824911236763,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8093566894531,0.8321345448493958,0.1416309028863906,0.640038788318634,284.8109741210937,284.95001220703125,294.1728515625,291.8719482421875,294.1692199707031,297.2859191894531,284.8185119628906,1.0,0.2848789691925049,1.0,1.0,0.0,1.0,-1.5599730014801023,1.5599709749221802,1.996446371776983e-06,1.2010079622268677,0.8380656242370605,0.8380656242370605,0.0,31.413314819335938,28.0,30671.875,-0.0,299.8913879394531,1.0,282.1557006835937,284.11102294921875,294.917724609375,296.6510009765625,293.1499938964844,293.1499938964844,282.45001220703125,43678.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7931320071220398,1.0,0.0,0.0,3.735676765441896,3.735702991485596,9.311761459684932e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5550.40234375,0.0,1689.3912353515625,2977.34912109375,0.0,2408.806396484375,0.9290670156478882,1.0,0.0,3.0,1.0,0.0
18170460,297.24560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0466613769531,0.8981680274009705,0.1765745282173156,0.1588936150074005,297.2411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.04669189453125,0.9366812109947203,0.1974818557500839,0.1871939003467559,297.3727111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04669189453125,0.9915034174919128,0.2815861701965332,0.1641892194747924,297.2115173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.04656982421875,0.8596481084823608,0.1548618376255035,0.1470045447349548,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0465087890625,0.8352035284042358,0.1412598341703415,0.6372586488723755,285.04669189453125,284.95001220703125,294.2745056152344,291.9261474609375,294.2708740234375,297.2886657714844,285.0462951660156,1.0,0.2835190594196319,1.0,1.0,0.0,1.0,-1.553704023361206,1.5537021160125732,1.981277364393464e-06,1.1959073543548584,0.999819278717041,0.999819278717041,0.0,30.82391929626465,31.0,30185.361328125,-0.0,295.3982849121094,1.0,282.44342041015625,284.33660888671875,294.8448181152344,296.4842529296875,293.1499938964844,293.1499938964844,282.1499938964844,33216.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7698175311088562,1.0,0.0,0.0,3.8119726181030273,3.811997652053833,9.696004781289955e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6097.68896484375,0.0,1699.19384765625,2977.34912109375,0.0,2199.21826171875,0.9400781393051147,1.0,0.0,3.0,1.0,0.0
18170520,297.24560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0466613769531,0.8981680274009705,0.1765745282173156,0.1588936150074005,297.2411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.04669189453125,0.9366812109947203,0.1974818557500839,0.1871939003467559,297.3727111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04669189453125,0.9915034174919128,0.2815861701965332,0.1641892194747924,297.2115173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.04656982421875,0.8596481084823608,0.1548618376255035,0.1470045447349548,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0465087890625,0.8352035284042358,0.1412598341703415,0.6372586488723755,285.04669189453125,284.95001220703125,294.2745056152344,291.9261474609375,294.2708740234375,297.2886657714844,285.0462951660156,1.0,0.2835190594196319,1.0,1.0,0.0,1.0,-1.553704023361206,1.5537021160125732,1.981277364393464e-06,1.1959073543548584,0.999819278717041,0.999819278717041,0.0,30.82391929626465,31.0,30185.361328125,-0.0,295.3982849121094,1.0,282.44342041015625,284.33660888671875,294.8448181152344,296.4842529296875,293.1499938964844,293.1499938964844,282.1499938964844,33216.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7698175311088562,1.0,0.0,0.0,3.8119726181030273,3.811997652053833,9.696004781289955e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6097.68896484375,0.0,1699.19384765625,2977.34912109375,0.0,2199.21826171875,0.9400781393051147,1.0,0.0,3.0,1.0,0.0
18170580,297.2420349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86053466796875,0.9004204273223877,0.1774354875087738,0.1598603427410125,297.2349548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8607177734375,0.9383723139762878,0.1980146318674087,0.1878432780504226,297.378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86102294921875,0.9913811087608336,0.2849821746349334,0.1639114022254943,297.20721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602905273437,0.8608428835868835,0.1552115529775619,0.1474449336528778,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8601379394531,0.8349902033805847,0.1408718526363372,0.635959804058075,284.8609924316406,284.95001220703125,294.3755798339844,291.9794616699219,294.3719482421875,297.2891540527344,284.8660583496094,1.0,0.2836504280567169,1.0,1.0,0.0,1.0,-1.5542786121368408,1.5542765855789185,1.9825517938443227e-06,1.1962729692459106,0.863441526889801,0.863441526889801,0.0,30.79829216003418,34.0,30971.400390625,-0.0,295.598388671875,1.0,282.156005859375,284.14666748046875,295.0072326660156,296.728271484375,293.1499938964844,293.1499938964844,282.45001220703125,40132.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7809996604919434,1.0,0.0,0.0,3.7099454402923584,3.709970712661743,9.183924589706294e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5591.263671875,0.0,1632.3193359375,2977.34912109375,0.0,2299.1201171875,0.9208707809448242,1.0,0.0,3.0,1.0,0.0
18170640,297.2420349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86053466796875,0.9004204273223877,0.1774354875087738,0.1598603427410125,297.2349548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8607177734375,0.9383723139762878,0.1980146318674087,0.1878432780504226,297.378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86102294921875,0.9913811087608336,0.2849821746349334,0.1639114022254943,297.20721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602905273437,0.8608428835868835,0.1552115529775619,0.1474449336528778,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8601379394531,0.8349902033805847,0.1408718526363372,0.635959804058075,284.8609924316406,284.95001220703125,294.3755798339844,291.9794616699219,294.3719482421875,297.2891540527344,284.8660583496094,1.0,0.2836504280567169,1.0,1.0,0.0,1.0,-1.5542786121368408,1.5542765855789185,1.9825517938443227e-06,1.1962729692459106,0.863441526889801,0.863441526889801,0.0,30.79829216003418,34.0,30971.400390625,-0.0,295.598388671875,1.0,282.156005859375,284.14666748046875,295.0072326660156,296.728271484375,293.1499938964844,293.1499938964844,282.45001220703125,40132.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7809996604919434,1.0,0.0,0.0,3.7099454402923584,3.709970712661743,9.183924589706294e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5591.263671875,0.0,1632.3193359375,2977.34912109375,0.0,2299.1201171875,0.9208707809448242,1.0,0.0,3.0,1.0,0.0
18170700,297.2418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191650390625,0.899030327796936,0.1779928654432296,0.1602256596088409,297.2330017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02105712890625,0.93636292219162,0.1983607560396194,0.1880711019039154,297.3773803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235900878906,0.9920471906661988,0.2863473296165466,0.1654514819383621,297.2059936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.8592097163200378,0.1554519087076187,0.1475946009159088,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.8328405022621155,0.1407329738140106,0.6350144147872925,285.0233459472656,284.95001220703125,294.4258117675781,292.0057678222656,294.4222106933594,297.2880249023437,285.0477600097656,1.0,0.2841688394546509,1.0,1.0,0.0,1.0,-1.5558825731277466,1.5558805465698242,1.9863143734255573e-06,1.1974759101867676,0.9642347097396852,0.9642347097396852,0.0,31.02026557922364,34.0,30415.9140625,-0.0,296.9345703125,1.0,282.4030456542969,284.3410339355469,294.9443664550781,296.5621032714844,293.1499938964844,293.1499938964844,282.45001220703125,35238.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7701340317726135,1.0,0.0,0.0,3.721311092376709,3.721335649490357,9.24028256577003e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5768.2255859375,0.0,1608.155029296875,2977.34912109375,0.0,2202.0283203125,0.9234336614608764,1.0,0.0,3.0,1.0,0.0
18170760,297.24432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0829162597656,0.8981738686561584,0.1788213104009628,0.1608862429857254,297.2333679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0830383300781,0.9347535371780396,0.1989206820726394,0.1885301619768142,297.376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.08319091796875,0.9926936030387878,0.2877238690853119,0.1670147627592086,297.2066345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0827331542969,0.857909619808197,0.1558684706687927,0.1479310542345047,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0825500488281,0.830998957157135,0.140756607055664,0.6348709464073181,285.08319091796875,284.95001220703125,294.47589111328125,292.0318298339844,294.4722900390625,297.2882995605469,285.08453369140625,1.0,0.2849848568439483,1.0,1.0,0.0,1.0,-1.5593334436416626,1.5593315362930298,1.9945014173572417e-06,1.2001327276229858,1.0,1.0,0.0,31.28364944458008,37.0,30662.365234375,-0.0,299.2492980957031,1.0,282.4429626464844,284.3603210449219,294.9817199707031,296.6388244628906,293.1499938964844,293.1499938964844,282.1499938964844,32884.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7651780843734741,1.0,0.0,0.0,3.820277452468872,3.8203024864196777,9.73829855865915e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6159.7158203125,0.0,1706.589111328125,2977.34912109375,0.0,2158.141357421875,0.9412573575973512,1.0,0.0,3.0,1.0,0.0
18170820,297.2418518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.8925042748451233,0.1797759532928466,0.1619925647974014,297.2289123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.9271011352539062,0.19953353703022,0.1893141418695449,297.3612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.9948071241378784,0.2890476584434509,0.1727309226989746,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.8519737720489502,0.1563173085451126,0.1485202610492706,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.8242271542549133,0.1404369920492172,0.6342061758041382,284.8912048339844,284.95001220703125,294.5753479003906,292.0830993652344,294.5718078613281,297.28033447265625,284.8931884765625,1.0,0.2873513698577881,1.0,1.0,0.0,1.0,-1.568373680114746,1.5683716535568235,2.016125563386595e-06,1.207159399986267,0.9109543561935424,0.9109543561935424,0.0,32.20860290527344,40.0,31739.33203125,-0.0,305.984619140625,1.0,282.1557312011719,284.1489562988281,295.14361572265625,296.9037780761719,293.1499938964844,293.1499938964844,281.8500061035156,37465.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7830607891082764,1.0,0.0,0.0,3.8023877143859854,3.802413463592529,9.647307024351903e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6285.27734375,0.0,1720.8289794921875,2977.34912109375,0.0,2317.664306640625,0.9397932291030884,1.0,0.0,3.0,1.0,0.0
18170880,297.2418518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.8925042748451233,0.1797759532928466,0.1619925647974014,297.2289123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.9271011352539062,0.19953353703022,0.1893141418695449,297.3612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.9948071241378784,0.2890476584434509,0.1727309226989746,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.8519737720489502,0.1563173085451126,0.1485202610492706,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.8242271542549133,0.1404369920492172,0.6342061758041382,284.8912048339844,284.95001220703125,294.5753479003906,292.0830993652344,294.5718078613281,297.28033447265625,284.8931884765625,1.0,0.2873513698577881,1.0,1.0,0.0,1.0,-1.568373680114746,1.5683716535568235,2.016125563386595e-06,1.207159399986267,0.9109543561935424,0.9109543561935424,0.0,32.20860290527344,40.0,31739.33203125,-0.0,305.984619140625,1.0,282.1557312011719,284.1489562988281,295.14361572265625,296.9037780761719,293.1499938964844,293.1499938964844,281.8500061035156,37465.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7830607891082764,1.0,0.0,0.0,3.8023877143859854,3.802413463592529,9.647307024351903e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6285.27734375,0.0,1720.8289794921875,2977.34912109375,0.0,2317.664306640625,0.9397932291030884,1.0,0.0,3.0,1.0,0.0
18170940,297.23553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8222045898437,0.880714476108551,0.1802979856729507,0.16252963244915,297.2210388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8232116699219,0.9126824140548706,0.1997353434562683,0.1895969808101654,297.32684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8254089355469,0.9974571466445924,0.2882577180862427,0.1821305453777313,297.1983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8206787109375,0.8409318923950195,0.1564391851425171,0.1487205177545547,297.1400756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8193664550781,0.8122497200965881,0.1397428214550018,0.6315809488296509,284.8246154785156,284.95001220703125,294.673828125,292.1331787109375,294.6703491210937,297.26190185546875,284.84246826171875,1.0,0.2904300093650818,1.0,1.0,0.0,1.0,-1.577731370925903,1.577729344367981,2.038644652202493e-06,1.2144131660461426,0.7797095775604248,0.7797095775604248,0.0,33.73082733154297,28.0,32153.798828125,-0.0,314.5493469238281,1.0,281.857666015625,284.1103820800781,295.1904602050781,296.9894104003906,293.1499938964844,293.1499938964844,282.1499938964844,46788.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7998227477073669,1.0,0.0,0.0,3.3915252685546875,3.3915486335754395,7.675088795622287e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5715.64404296875,0.0,1339.172119140625,2977.34912109375,0.0,2469.8046875,0.85794597864151,1.0,0.0,3.0,1.0,0.0
18171000,297.23553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8222045898437,0.880714476108551,0.1802979856729507,0.16252963244915,297.2210388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8232116699219,0.9126824140548706,0.1997353434562683,0.1895969808101654,297.32684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8254089355469,0.9974571466445924,0.2882577180862427,0.1821305453777313,297.1983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8206787109375,0.8409318923950195,0.1564391851425171,0.1487205177545547,297.1400756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8193664550781,0.8122497200965881,0.1397428214550018,0.6315809488296509,284.8246154785156,284.95001220703125,294.673828125,292.1331787109375,294.6703491210937,297.26190185546875,284.84246826171875,1.0,0.2904300093650818,1.0,1.0,0.0,1.0,-1.577731370925903,1.577729344367981,2.038644652202493e-06,1.2144131660461426,0.7797095775604248,0.7797095775604248,0.0,33.73082733154297,28.0,32153.798828125,-0.0,314.5493469238281,1.0,281.857666015625,284.1103820800781,295.1904602050781,296.9894104003906,293.1499938964844,293.1499938964844,282.1499938964844,46788.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7998227477073669,1.0,0.0,0.0,3.3915252685546875,3.3915486335754395,7.675088795622287e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5715.64404296875,0.0,1339.172119140625,2977.34912109375,0.0,2469.8046875,0.85794597864151,1.0,0.0,3.0,1.0,0.0
18171060,297.2393493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375061035156,0.8902048468589783,0.1817627996206283,0.1635759472846985,297.2208557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.037353515625,0.9225688576698304,0.2006104737520218,0.1901978552341461,297.3124084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370178222656,0.9960198402404784,0.2889836132526397,0.1765989512205124,297.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0377502441406,0.8484129309654236,0.157094344496727,0.1491525769233703,297.138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379333496094,0.8179377913475037,0.1394925117492675,0.6296348571777344,285.0371398925781,284.95001220703125,294.7712097167969,292.1819152832031,294.76776123046875,297.2548828125,285.0336608886719,1.0,0.2879656851291656,1.0,1.0,0.0,1.0,-1.5712624788284302,1.5712604522705078,2.022974740611972e-06,1.2093223333358765,0.9355587959289552,0.9355587959289552,0.0,32.79733657836914,31.0,31932.173828125,-0.0,308.9338073730469,1.0,282.1409606933594,284.28375244140625,295.1305847167969,296.8603820800781,293.1499938964844,293.1499938964844,281.8500061035156,32171.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7831272482872009,1.0,0.0,0.0,3.5664379596710205,3.566460609436035,8.487165246151562e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6264.51708984375,0.0,1414.181884765625,2977.34912109375,0.0,2318.26318359375,0.8838750720024109,1.0,0.0,3.0,1.0,0.0
18171120,297.2393493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375061035156,0.8902048468589783,0.1817627996206283,0.1635759472846985,297.2208557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.037353515625,0.9225688576698304,0.2006104737520218,0.1901978552341461,297.3124084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370178222656,0.9960198402404784,0.2889836132526397,0.1765989512205124,297.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0377502441406,0.8484129309654236,0.157094344496727,0.1491525769233703,297.138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379333496094,0.8179377913475037,0.1394925117492675,0.6296348571777344,285.0371398925781,284.95001220703125,294.7712097167969,292.1819152832031,294.76776123046875,297.2548828125,285.0336608886719,1.0,0.2879656851291656,1.0,1.0,0.0,1.0,-1.5712624788284302,1.5712604522705078,2.022974740611972e-06,1.2093223333358765,0.9355587959289552,0.9355587959289552,0.0,32.79733657836914,31.0,31932.173828125,-0.0,308.9338073730469,1.0,282.1409606933594,284.28375244140625,295.1305847167969,296.8603820800781,293.1499938964844,293.1499938964844,281.8500061035156,32171.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7831272482872009,1.0,0.0,0.0,3.5664379596710205,3.566460609436035,8.487165246151562e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6264.51708984375,0.0,1414.181884765625,2977.34912109375,0.0,2318.26318359375,0.8838750720024109,1.0,0.0,3.0,1.0,0.0
18171180,297.23699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697204589844,0.8959429264068604,0.1826656311750412,0.1645803600549698,297.21697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701171875,0.9282953143119812,0.2011216431856155,0.1908262073993683,297.31866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87091064453125,0.9951522946357728,0.2916833758354187,0.1737773567438125,297.1964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690795898437,0.8527308702468872,0.1574734002351761,0.1496226489543914,297.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685302734375,0.820556104183197,0.1390645951032638,0.6281121373176575,284.8706970214844,284.95001220703125,294.86737060546875,292.229248046875,294.8639831542969,297.2559509277344,284.87921142578125,1.0,0.2873656749725342,1.0,1.0,0.0,1.0,-1.5685652494430542,1.5685632228851318,2.016271537286229e-06,1.207027554512024,0.8058280944824219,0.8058280944824219,0.0,32.34797668457031,34.0,32444.5625,-0.0,306.44677734375,1.0,281.8586730957031,284.1300964355469,295.2654113769531,297.06915283203125,293.1499938964844,293.1499938964844,282.1499938964844,41439.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7961652278900146,1.0,0.0,0.0,3.403147459030152,3.403170347213745,7.727782076472067e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5754.31689453125,0.0,1313.43310546875,2977.34912109375,0.0,2436.417724609375,0.854507565498352,1.0,0.0,3.0,1.0,0.0
18171240,297.23699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697204589844,0.8959429264068604,0.1826656311750412,0.1645803600549698,297.21697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701171875,0.9282953143119812,0.2011216431856155,0.1908262073993683,297.31866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87091064453125,0.9951522946357728,0.2916833758354187,0.1737773567438125,297.1964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690795898437,0.8527308702468872,0.1574734002351761,0.1496226489543914,297.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685302734375,0.820556104183197,0.1390645951032638,0.6281121373176575,284.8706970214844,284.95001220703125,294.86737060546875,292.229248046875,294.8639831542969,297.2559509277344,284.87921142578125,1.0,0.2873656749725342,1.0,1.0,0.0,1.0,-1.5685652494430542,1.5685632228851318,2.016271537286229e-06,1.207027554512024,0.8058280944824219,0.8058280944824219,0.0,32.34797668457031,34.0,32444.5625,-0.0,306.44677734375,1.0,281.8586730957031,284.1300964355469,295.2654113769531,297.06915283203125,293.1499938964844,293.1499938964844,282.1499938964844,41439.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7961652278900146,1.0,0.0,0.0,3.403147459030152,3.403170347213745,7.727782076472067e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5754.31689453125,0.0,1313.43310546875,2977.34912109375,0.0,2436.417724609375,0.854507565498352,1.0,0.0,3.0,1.0,0.0
18171300,297.2376403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.023193359375,0.8959812521934509,0.1832771748304367,0.164987176656723,297.21630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246276855469,0.9278849363327026,0.201477363705635,0.1910571604967117,297.3211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272521972656,0.9953210949897766,0.2929960191249847,0.1743038147687912,297.1961364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206604003906,0.8523943424224854,0.1577382981777191,0.1497912108898162,297.1355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.8195534348487854,0.1389252096414566,0.6271355152130127,285.0265197753906,284.95001220703125,294.9149780273437,292.2523498535156,294.9115905761719,297.2567138671875,285.0471496582031,1.0,0.2875584959983825,1.0,1.0,0.0,1.0,-1.5689908266067505,1.568988800048828,2.0172519725747406e-06,1.2073214054107666,0.9058114290237428,0.9058114290237428,0.0,32.42757797241211,34.0,32016.125,-0.0,306.8624572753906,1.0,282.0958251953125,284.3033447265625,295.19921875,296.901611328125,293.1499938964844,293.1499938964844,282.1499938964844,34522.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7861181497573853,1.0,0.0,0.0,3.4454164505004883,3.4454383850097656,7.920940561234602e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5923.43408203125,0.0,1306.811767578125,2977.34912109375,0.0,2345.241455078125,0.8617514371871948,1.0,0.0,3.0,1.0,0.0
18171360,297.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0630187988281,0.8962793350219727,0.1841008812189102,0.1656652837991714,297.2173767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0628967285156,0.927589476108551,0.2020038366317749,0.1915002465248108,297.3239440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0626525878906,0.9955415725708008,0.2943557202816009,0.1750067472457885,297.1972961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0632019042969,0.8521516919136047,0.1581432968378067,0.1501292884349823,297.1363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0633544921875,0.818649411201477,0.1389177292585373,0.6268985867500305,285.062744140625,284.95001220703125,294.9621887207031,292.2750244140625,294.9588317871094,297.2589416503906,285.0599365234375,1.0,0.2880761921405792,1.0,1.0,0.0,1.0,-1.5713005065917969,1.5712984800338743,2.022806256718468e-06,1.2091197967529297,0.9654215574264526,0.9654215574264526,0.0,32.569217681884766,37.0,32315.767578125,-0.0,308.34381103515625,1.0,282.1410827636719,284.29595947265625,295.2309265136719,296.9744567871094,293.1499938964844,293.1499938964844,281.8500061035156,30974.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.781663179397583,1.0,0.0,0.0,3.5886998176574707,3.5887224674224854,8.593450502303313e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6315.69580078125,0.0,1429.0599365234375,2977.34912109375,0.0,2305.0859375,0.8880933523178101,1.0,0.0,3.0,1.0,0.0
18171420,297.2376403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.873291015625,0.8922023773193359,0.1849803030490875,0.1667031794786453,297.2138366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735046386719,0.9218318462371826,0.2025055587291717,0.1921759694814682,297.31451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740539550781,0.996780812740326,0.2956266403198242,0.1793610751628875,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728942871094,0.8477668762207031,0.1585277616977691,0.1506559997797012,297.134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725891113281,0.8131354451179504,0.1385132521390915,0.6258233785629272,284.8738708496094,284.95001220703125,295.0555419921875,292.3191833496094,295.05224609375,297.2540588378906,284.8802185058594,1.0,0.2899037599563598,1.0,1.0,0.0,1.0,-1.5779263973236084,1.577924370765686,2.0388863504194887e-06,1.2143607139587402,0.8350549936294556,0.8350549936294556,0.0,33.318782806396484,40.0,33136.5390625,-0.0,313.5366516113281,1.0,281.85748291015625,284.1068725585937,295.3747253417969,297.2120666503906,293.1499938964844,293.1499938964844,282.1499938964844,39459.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7985668778419495,1.0,0.0,0.0,3.511880874633789,3.511904239654541,8.229488344113634e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5811.57275390625,0.0,1409.767578125,2977.34912109375,0.0,2458.32958984375,0.8764687180519104,1.0,0.0,3.0,1.0,0.0
18171480,297.2376403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.873291015625,0.8922023773193359,0.1849803030490875,0.1667031794786453,297.2138366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735046386719,0.9218318462371826,0.2025055587291717,0.1921759694814682,297.31451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740539550781,0.996780812740326,0.2956266403198242,0.1793610751628875,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728942871094,0.8477668762207031,0.1585277616977691,0.1506559997797012,297.134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725891113281,0.8131354451179504,0.1385132521390915,0.6258233785629272,284.8738708496094,284.95001220703125,295.0555419921875,292.3191833496094,295.05224609375,297.2540588378906,284.8802185058594,1.0,0.2899037599563598,1.0,1.0,0.0,1.0,-1.5779263973236084,1.577924370765686,2.0388863504194887e-06,1.2143607139587402,0.8350549936294556,0.8350549936294556,0.0,33.318782806396484,40.0,33136.5390625,-0.0,313.5366516113281,1.0,281.85748291015625,284.1068725585937,295.3747253417969,297.2120666503906,293.1499938964844,293.1499938964844,282.1499938964844,39459.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7985668778419495,1.0,0.0,0.0,3.511880874633789,3.511904239654541,8.229488344113634e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5811.57275390625,0.0,1409.767578125,2977.34912109375,0.0,2458.32958984375,0.8764687180519104,1.0,0.0,3.0,1.0,0.0
18171540,297.24041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0758972167969,0.884769856929779,0.1863618642091751,0.1677571088075637,297.21417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0758361816406,0.9122453331947328,0.20334093272686,0.1928313970565796,297.29766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0756530761719,0.998279333114624,0.2960025370121002,0.1861115396022796,297.1959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0760192871094,0.8404380083084106,0.1591748595237732,0.1511688530445099,297.1338195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0760803222656,0.8042817711830139,0.1382836699485778,0.6244542598724365,285.0757141113281,284.95001220703125,295.14727783203125,292.3615417480469,295.1440734863281,297.24774169921875,285.0736694335937,1.0,0.2925801575183868,1.0,1.0,0.0,1.0,-1.5870531797409058,1.5870510339736938,2.061109626083635e-06,1.2215278148651123,1.0,1.0,0.0,34.5230827331543,43.0,33040.42578125,-0.0,321.220458984375,1.0,282.1422119140625,284.2865295410156,295.3327941894531,297.11431884765625,293.1499938964844,293.1499938964844,281.8500061035156,30929.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7872133255004883,1.0,0.0,0.0,3.686530113220215,3.686553716659546,9.06836248759646e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6399.263671875,0.0,1535.8704833984375,2977.34912109375,0.0,2355.1396484375,0.9100916981697084,1.0,0.0,3.0,1.0,0.0
18171600,297.24041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0758972167969,0.884769856929779,0.1863618642091751,0.1677571088075637,297.21417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0758361816406,0.9122453331947328,0.20334093272686,0.1928313970565796,297.29766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0756530761719,0.998279333114624,0.2960025370121002,0.1861115396022796,297.1959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0760192871094,0.8404380083084106,0.1591748595237732,0.1511688530445099,297.1338195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0760803222656,0.8042817711830139,0.1382836699485778,0.6244542598724365,285.0757141113281,284.95001220703125,295.14727783203125,292.3615417480469,295.1440734863281,297.24774169921875,285.0736694335937,1.0,0.2925801575183868,1.0,1.0,0.0,1.0,-1.5870531797409058,1.5870510339736938,2.061109626083635e-06,1.2215278148651123,1.0,1.0,0.0,34.5230827331543,43.0,33040.42578125,-0.0,321.220458984375,1.0,282.1422119140625,284.2865295410156,295.3327941894531,297.11431884765625,293.1499938964844,293.1499938964844,281.8500061035156,30929.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7872133255004883,1.0,0.0,0.0,3.686530113220215,3.686553716659546,9.06836248759646e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6399.263671875,0.0,1535.8704833984375,2977.34912109375,0.0,2355.1396484375,0.9100916981697084,1.0,0.0,3.0,1.0,0.0
18171660,297.2373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.8749907612800598,0.1872125267982483,0.168805181980133,297.2107849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.900778830051422,0.20381860435009,0.1935185194015503,297.2670288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790588378906,0.9990000128746032,0.2947892546653747,0.1944518238306045,297.19384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785095214844,0.8312228918075562,0.1595528870820999,0.1517232358455658,297.1307678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783874511719,0.7930374145507812,0.1377790868282318,0.6231104135513306,284.87890625,284.95001220703125,295.2373352050781,292.40203857421875,295.23419189453125,297.2345275878906,284.88238525390625,1.0,0.2959586381912231,1.0,1.0,0.0,1.0,-1.5982017517089844,1.598199725151062,2.0884256173303584e-06,1.2302483320236206,0.8743076324462891,0.8743076324462891,0.0,36.13482666015625,31.0,34052.51953125,-0.0,331.1011047363281,1.0,281.857421875,284.0787658691406,295.4676208496094,297.3522644042969,293.1499938964844,293.1499938964844,282.1499938964844,37966.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8062172532081604,1.0,0.0,0.0,3.659117460250856,3.659141778945923,8.934000561566791e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5879.72998046875,0.0,1558.08935546875,2977.34912109375,0.0,2528.402587890625,0.9080150723457336,1.0,0.0,3.0,1.0,0.0
18171720,297.2373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.8749907612800598,0.1872125267982483,0.168805181980133,297.2107849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.900778830051422,0.20381860435009,0.1935185194015503,297.2670288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790588378906,0.9990000128746032,0.2947892546653747,0.1944518238306045,297.19384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785095214844,0.8312228918075562,0.1595528870820999,0.1517232358455658,297.1307678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783874511719,0.7930374145507812,0.1377790868282318,0.6231104135513306,284.87890625,284.95001220703125,295.2373352050781,292.40203857421875,295.23419189453125,297.2345275878906,284.88238525390625,1.0,0.2959586381912231,1.0,1.0,0.0,1.0,-1.5982017517089844,1.598199725151062,2.0884256173303584e-06,1.2302483320236206,0.8743076324462891,0.8743076324462891,0.0,36.13482666015625,31.0,34052.51953125,-0.0,331.1011047363281,1.0,281.857421875,284.0787658691406,295.4676208496094,297.3522644042969,293.1499938964844,293.1499938964844,282.1499938964844,37966.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8062172532081604,1.0,0.0,0.0,3.659117460250856,3.659141778945923,8.934000561566791e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5879.72998046875,0.0,1558.08935546875,2977.34912109375,0.0,2528.402587890625,0.9080150723457336,1.0,0.0,3.0,1.0,0.0
18171780,297.2394714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0722045898437,0.8826024532318115,0.1885187923908233,0.1697318702936172,297.2108459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0721435546875,0.9080071449279784,0.2045858204364776,0.194048598408699,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.0719909667969,0.9989482164382936,0.294499933719635,0.1901900917291641,297.1943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0722961425781,0.8371304869651794,0.1601529270410537,0.1521302312612533,297.129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07232666015625,0.7974960803985596,0.1374146044254303,0.6208189129829407,285.0720520019531,284.95001220703125,295.32550048828125,292.4405822753906,295.32244873046875,297.2278747558594,285.07037353515625,1.0,0.2937346994876861,1.0,1.0,0.0,1.0,-1.5925838947296145,1.592581868171692,2.0744728317367844e-06,1.225713849067688,1.0,1.0,0.0,35.290557861328125,25.0,33584.01953125,0.0,326.0165710449219,1.0,282.14306640625,284.2617492675781,295.41522216796875,297.23345947265625,293.1499938964844,293.1499938964844,281.8500061035156,32358.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.795724630355835,1.0,0.0,0.0,3.790778636932373,3.7908034324646,9.588487728251494e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6465.9169921875,0.0,1667.2105712890625,2977.34912109375,0.0,2432.402587890625,0.9341170191764832,1.0,0.0,3.0,1.0,0.0
18171840,297.2394714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0722045898437,0.8826024532318115,0.1885187923908233,0.1697318702936172,297.2108459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0721435546875,0.9080071449279784,0.2045858204364776,0.194048598408699,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.0719909667969,0.9989482164382936,0.294499933719635,0.1901900917291641,297.1943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0722961425781,0.8371304869651794,0.1601529270410537,0.1521302312612533,297.129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07232666015625,0.7974960803985596,0.1374146044254303,0.6208189129829407,285.0720520019531,284.95001220703125,295.32550048828125,292.4405822753906,295.32244873046875,297.2278747558594,285.07037353515625,1.0,0.2937346994876861,1.0,1.0,0.0,1.0,-1.5925838947296145,1.592581868171692,2.0744728317367844e-06,1.225713849067688,1.0,1.0,0.0,35.290557861328125,25.0,33584.01953125,0.0,326.0165710449219,1.0,282.14306640625,284.2617492675781,295.41522216796875,297.23345947265625,293.1499938964844,293.1499938964844,281.8500061035156,32358.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.795724630355835,1.0,0.0,0.0,3.790778636932373,3.7908034324646,9.588487728251494e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6465.9169921875,0.0,1667.2105712890625,2977.34912109375,0.0,2432.402587890625,0.9341170191764832,1.0,0.0,3.0,1.0,0.0
18171900,297.2392272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9270324707031,0.8907980918884277,0.1890640556812286,0.1703234612941742,297.210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9256896972656,0.916702151298523,0.2049120217561721,0.1944201588630676,297.2545471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.92218017578125,0.9980870485305786,0.2955769598484039,0.1850998401641845,297.19415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9300842285156,0.8438710570335388,0.1604157835245132,0.1524193286895752,297.12896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9334716796875,0.8036129474639893,0.1372185051441192,0.6200509667396545,284.9236145019531,284.95001220703125,295.3688659667969,292.45904541015625,295.3658447265625,297.22918701171875,284.8979187011719,1.0,0.2919328510761261,1.0,1.0,0.0,1.0,-1.5870546102523804,1.587052583694458,2.0607221813406795e-06,1.221184015274048,0.9447166919708252,0.9447166919708252,0.0,34.35532760620117,25.0,34411.8515625,0.0,320.7655029296875,1.0,281.893798828125,284.0643920898437,295.522216796875,297.4589538574219,293.1499938964844,293.1499938964844,281.8500061035156,34158.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8067395687103271,1.0,0.0,0.0,3.823368787765503,3.823394060134888,9.754064649314389e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6288.77587890625,0.0,1720.3043212890625,2977.34912109375,0.0,2533.201171875,0.941781997680664,1.0,0.0,3.0,1.0,0.0
18171960,297.2360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8565368652344,0.899210512638092,0.1893163323402404,0.1706188321113586,297.20733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8565368652344,0.926115334033966,0.2050109803676605,0.1945657283067703,297.2626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8565673828125,0.996806263923645,0.2970358729362488,0.1794591248035431,297.192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8565979003906,0.8510279655456543,0.1604985892772674,0.1525324136018753,297.1268005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.85675048828125,0.8099561333656311,0.1368751525878906,0.618614912033081,284.8565368652344,284.95001220703125,295.4117431640625,292.4769897460937,295.4087219238281,297.2300109863281,284.8583068847656,1.0,0.2896502017974853,1.0,1.0,0.0,1.0,-1.5792267322540283,1.579224705696106,2.0414413484104443e-06,1.2148479223251345,0.8752087950706482,0.8752087950706482,0.0,33.34519958496094,28.0,34155.33203125,0.0,314.2333374023437,1.0,281.8563537597656,284.0405578613281,295.5296936035156,297.4305419921875,293.1499938964844,293.1499938964844,282.1499938964844,38993.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8120017051696777,1.0,0.0,0.0,3.732622385025024,3.732647657394409,9.296540497416572e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5891.98486328125,0.0,1649.9501953125,2977.34912109375,0.0,2581.639404296875,0.9248233437538148,1.0,0.0,3.0,1.0,0.0
