time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18172020,297.23834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05712890625,0.909925103187561,0.1906279772520065,0.1715172827243805,297.2077941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.05712890625,0.9372897148132324,0.2057751715183258,0.1950636357069015,297.2933654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570983886719,0.9949397444725036,0.3015618026256561,0.1731284409761428,297.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.05712890625,0.8596494793891907,0.161114290356636,0.1529275774955749,297.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570983886719,0.8165318369865417,0.1366185247898101,0.6166012287139893,285.0570983886719,284.95001220703125,295.4958801269531,292.51123046875,295.492919921875,297.24188232421875,285.0563049316406,1.0,0.2875901162624359,1.0,1.0,0.0,1.0,-1.5713505744934082,1.5713485479354858,2.021846967181773e-06,1.208194613456726,1.0,1.0,0.0,32.28812789916992,31.0,33551.3515625,0.0,307.6150207519531,1.0,282.1433410644531,284.2391052246094,295.4654235839844,297.2828674316406,293.1499938964844,293.1499938964844,281.8500061035156,32997.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7969766855239868,1.0,0.0,0.0,3.827221393585205,3.82724666595459,9.773732472240226e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6477.4150390625,0.0,1715.860107421875,2977.34912109375,0.0,2443.81640625,0.9428773522377014,1.0,0.0,3.0,1.0,0.0
18172080,297.23834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05712890625,0.909925103187561,0.1906279772520065,0.1715172827243805,297.2077941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.05712890625,0.9372897148132324,0.2057751715183258,0.1950636357069015,297.2933654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570983886719,0.9949397444725036,0.3015618026256561,0.1731284409761428,297.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.05712890625,0.8596494793891907,0.161114290356636,0.1529275774955749,297.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570983886719,0.8165318369865417,0.1366185247898101,0.6166012287139893,285.0570983886719,284.95001220703125,295.4958801269531,292.51123046875,295.492919921875,297.24188232421875,285.0563049316406,1.0,0.2875901162624359,1.0,1.0,0.0,1.0,-1.5713505744934082,1.5713485479354858,2.021846967181773e-06,1.208194613456726,1.0,1.0,0.0,32.28812789916992,31.0,33551.3515625,0.0,307.6150207519531,1.0,282.1433410644531,284.2391052246094,295.4654235839844,297.2828674316406,293.1499938964844,293.1499938964844,281.8500061035156,32997.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7969766855239868,1.0,0.0,0.0,3.827221393585205,3.82724666595459,9.773732472240226e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6477.4150390625,0.0,1715.860107421875,2977.34912109375,0.0,2443.81640625,0.9428773522377014,1.0,0.0,3.0,1.0,0.0
18172140,297.2357482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8600158691406,0.9149205684661864,0.1914959400892257,0.1725095361471176,297.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8600769042969,0.9416002035140992,0.2062591016292572,0.1956798434257507,297.312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602600097656,0.9942578673362732,0.3053666651248932,0.1711401045322418,297.1916198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598327636719,0.8631075024604797,0.1615245640277862,0.1534373015165329,297.1262512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597106933594,0.8182886242866516,0.1362355947494506,0.6153538823127747,284.8602294921875,284.95001220703125,295.57781982421875,292.54315185546875,295.5749206542969,297.2489929199219,284.86383056640625,1.0,0.2871470153331756,1.0,1.0,0.0,1.0,-1.570007562637329,1.5700055360794067,2.018301302086911e-06,1.2068665027618408,0.8783106803894043,0.8783106803894043,0.0,31.98757553100586,34.0,34267.7265625,0.0,306.171142578125,1.0,281.8567199707031,284.0364074707031,295.5848999023437,297.486572265625,293.1499938964844,293.1499938964844,282.1499938964844,39344.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8110789656639099,1.0,0.0,0.0,3.751725673675537,3.75175142288208,9.39194308102742e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5908.5634765625,0.0,1675.037353515625,2977.34912109375,0.0,2573.133056640625,0.9295174479484558,1.0,0.0,3.0,1.0,0.0
18172200,297.2357482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8600158691406,0.9149205684661864,0.1914959400892257,0.1725095361471176,297.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8600769042969,0.9416002035140992,0.2062591016292572,0.1956798434257507,297.312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602600097656,0.9942578673362732,0.3053666651248932,0.1711401045322418,297.1916198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598327636719,0.8631075024604797,0.1615245640277862,0.1534373015165329,297.1262512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597106933594,0.8182886242866516,0.1362355947494506,0.6153538823127747,284.8602294921875,284.95001220703125,295.57781982421875,292.54315185546875,295.5749206542969,297.2489929199219,284.86383056640625,1.0,0.2871470153331756,1.0,1.0,0.0,1.0,-1.570007562637329,1.5700055360794067,2.018301302086911e-06,1.2068665027618408,0.8783106803894043,0.8783106803894043,0.0,31.98757553100586,34.0,34267.7265625,0.0,306.171142578125,1.0,281.8567199707031,284.0364074707031,295.5848999023437,297.486572265625,293.1499938964844,293.1499938964844,282.1499938964844,39344.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8110789656639099,1.0,0.0,0.0,3.751725673675537,3.75175142288208,9.39194308102742e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5908.5634765625,0.0,1675.037353515625,2977.34912109375,0.0,2573.133056640625,0.9295174479484558,1.0,0.0,3.0,1.0,0.0
18172260,297.23907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07440185546875,0.9142895936965942,0.1929051876068115,0.173537328839302,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0744323730469,0.9399539232254028,0.2071093618869781,0.1963016390800476,297.32208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07452392578125,0.9948599338531494,0.308377593755722,0.1728885620832443,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0742492675781,0.8618529438972473,0.162222683429718,0.1539544016122818,297.127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07403564453125,0.8157444596290588,0.1360736787319183,0.6140766143798828,285.0744934082031,284.95001220703125,295.65740966796875,292.5726623535156,295.6546325683594,297.254150390625,285.0751953125,1.0,0.2879961729049682,1.0,1.0,0.0,1.0,-1.5731706619262695,1.5731686353683472,2.0256986772437813e-06,1.2091383934020996,1.0,1.0,0.0,32.2788200378418,37.0,33830.953125,0.0,308.4612731933594,1.0,282.1435546875,284.2452697753906,295.5304260253906,297.35894775390625,293.1499938964844,293.1499938964844,281.8500061035156,33306.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7968842387199402,1.0,0.0,0.0,3.84598708152771,3.846012592315674,9.869812629403896e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6512.70751953125,0.0,1741.1025390625,2977.34912109375,0.0,2442.972900390625,0.9472333192825316,1.0,0.0,3.0,1.0,0.0
18172320,297.23907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07440185546875,0.9142895936965942,0.1929051876068115,0.173537328839302,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0744323730469,0.9399539232254028,0.2071093618869781,0.1963016390800476,297.32208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07452392578125,0.9948599338531494,0.308377593755722,0.1728885620832443,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0742492675781,0.8618529438972473,0.162222683429718,0.1539544016122818,297.127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07403564453125,0.8157444596290588,0.1360736787319183,0.6140766143798828,285.0744934082031,284.95001220703125,295.65740966796875,292.5726623535156,295.6546325683594,297.254150390625,285.0751953125,1.0,0.2879961729049682,1.0,1.0,0.0,1.0,-1.5731706619262695,1.5731686353683472,2.0256986772437813e-06,1.2091383934020996,1.0,1.0,0.0,32.2788200378418,37.0,33830.953125,0.0,308.4612731933594,1.0,282.1435546875,284.2452697753906,295.5304260253906,297.35894775390625,293.1499938964844,293.1499938964844,281.8500061035156,33306.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7968842387199402,1.0,0.0,0.0,3.84598708152771,3.846012592315674,9.869812629403896e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6512.70751953125,0.0,1741.1025390625,2977.34912109375,0.0,2442.972900390625,0.9472333192825316,1.0,0.0,3.0,1.0,0.0
18172380,297.2370300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.9094657301902772,0.1938384920358657,0.1746357828378677,297.20513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.9339057803153992,0.2076660543680191,0.1970300525426864,297.3149719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.9962696433067322,0.3098635673522949,0.1774713397026062,297.192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794860839844,0.857199490070343,0.1627020388841629,0.1545719355344772,297.12677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.8099753260612488,0.1357041448354721,0.6131546497344971,284.8796081542969,284.95001220703125,295.73455810546875,292.5996398925781,295.7318725585937,297.2511291503906,284.8821105957031,1.0,0.2899512052536011,1.0,1.0,0.0,1.0,-1.580499529838562,1.5804975032806396,2.04330876840686e-06,1.2147605419158936,0.904068887233734,0.904068887233734,0.0,33.05596923828125,40.0,34765.421875,0.0,314.0741882324219,1.0,281.8558044433594,284.0355224609375,295.6524963378906,297.5776062011719,293.1499938964844,293.1499938964844,281.54998779296875,38104.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8131268620491028,1.0,0.0,0.0,3.807586431503296,3.807612419128418,9.673705108070862e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6620.88232421875,0.0,1732.0872802734375,2977.34912109375,0.0,2592.01806640625,0.9413208961486816,1.0,0.0,3.0,1.0,0.0
18172440,297.2370300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.9094657301902772,0.1938384920358657,0.1746357828378677,297.20513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.9339057803153992,0.2076660543680191,0.1970300525426864,297.3149719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.9962696433067322,0.3098635673522949,0.1774713397026062,297.192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794860839844,0.857199490070343,0.1627020388841629,0.1545719355344772,297.12677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.8099753260612488,0.1357041448354721,0.6131546497344971,284.8796081542969,284.95001220703125,295.73455810546875,292.5996398925781,295.7318725585937,297.2511291503906,284.8821105957031,1.0,0.2899512052536011,1.0,1.0,0.0,1.0,-1.580499529838562,1.5804975032806396,2.04330876840686e-06,1.2147605419158936,0.904068887233734,0.904068887233734,0.0,33.05596923828125,40.0,34765.421875,0.0,314.0741882324219,1.0,281.8558044433594,284.0355224609375,295.6524963378906,297.5776062011719,293.1499938964844,293.1499938964844,281.54998779296875,38104.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8131268620491028,1.0,0.0,0.0,3.807586431503296,3.807612419128418,9.673705108070862e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6620.88232421875,0.0,1732.0872802734375,2977.34912109375,0.0,2592.01806640625,0.9413208961486816,1.0,0.0,3.0,1.0,0.0
18172500,297.23406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7795715332031,0.9043861627578736,0.1941003650426864,0.1749345958232879,297.20263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77886962890625,0.9279534816741944,0.2077721059322357,0.1971940845251083,297.3034362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7770080566406,0.99726402759552,0.3097792267799377,0.1813026219606399,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7816467285156,0.852660596370697,0.1628010869026184,0.1547224223613739,297.12481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7843322753906,0.8047516942024231,0.1353673040866851,0.6119429469108582,284.7777099609375,284.95001220703125,295.77215576171875,292.6121520996094,295.76953125,297.245361328125,284.7652893066406,1.0,0.2912330329418182,1.0,1.0,0.0,1.0,-1.584380865097046,1.584378719329834,2.05267360797734e-06,1.2177374362945557,0.8000794649124146,0.8000794649124146,0.0,33.68928146362305,40.0,35375.44140625,0.0,317.6642761230469,1.0,281.5971069335937,283.9072570800781,295.70361328125,297.71783447265625,293.1499938964844,293.1499938964844,281.54998779296875,43484.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8244522213935852,1.0,0.0,0.0,3.665863275527954,3.665888786315918,8.966971449808625e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6379.37060546875,0.0,1607.1334228515625,2977.34912109375,0.0,2696.8642578125,0.9107488393783568,1.0,0.0,3.0,1.0,0.0
18172560,297.2314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8293762207031,0.8984248638153076,0.1943737864494323,0.1751608401536941,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8300476074219,0.9207553863525392,0.207867220044136,0.1972861737012863,297.2881774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8321533203125,0.9982200860977172,0.3092525601387024,0.1857934892177581,297.1891174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.827392578125,0.8472141623497009,0.1628870964050293,0.1548133790493011,297.1226501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.824951171875,0.7984263300895691,0.1349935531616211,0.610385000705719,284.8312072753906,284.95001220703125,295.8091125488281,292.6239929199219,295.8065185546875,297.2378234863281,284.8495788574219,1.0,0.2926777005195617,1.0,1.0,0.0,1.0,-1.5883928537368774,1.5883907079696655,2.062360863419599e-06,1.220795512199402,0.7811613082885742,0.7811613082885742,0.0,34.45452880859375,43.0,34996.90234375,0.0,321.6918334960937,1.0,281.55816650390625,284.0194091796875,295.6658935546875,297.6169128417969,293.1499938964844,293.1499938964844,281.8500061035156,46683.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8265218138694763,1.0,0.0,0.0,3.3813061714172363,3.3813295364379883,7.628906359968823e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5991.51806640625,0.0,1328.3280029296875,2977.34912109375,0.0,2716.09130859375,0.8561449646949768,1.0,0.0,3.0,1.0,0.0
18172620,297.23681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04296875,0.8886597752571106,0.195943534374237,0.1763747185468673,297.2035217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429077148437,0.9086679816246032,0.2088310569524765,0.1980446428060531,297.26220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426330566406,0.9990000128746032,0.3083665370941162,0.1941075474023819,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0431823730469,0.8379648923873901,0.1636758595705032,0.1554469019174575,297.1235656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433959960937,0.7872017025947571,0.1347345411777496,0.6088463664054871,285.0427551269531,284.95001220703125,295.8809814453125,292.6455993652344,295.8785095214844,297.2300109863281,285.040283203125,1.0,0.2960663139820099,1.0,1.0,0.0,1.0,-1.599653720855713,1.599651575088501,2.0897891772619914e-06,1.2294511795043943,0.9396798014640808,0.9396798014640808,0.0,36.05426025390625,46.0,34996.21875,0.0,331.6067810058594,1.0,281.8409729003906,284.1876525878906,295.5966186523437,297.48223876953125,293.1499938964844,293.1499938964844,281.54998779296875,31999.416015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8103066086769104,1.0,0.0,0.0,3.5678210258483887,3.567843675613404,8.49374941935821e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6592.357421875,0.0,1414.388916015625,2977.34912109375,0.0,2566.01708984375,0.8840858936309814,1.0,0.0,3.0,1.0,0.0
18172680,297.23681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04296875,0.8886597752571106,0.195943534374237,0.1763747185468673,297.2035217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429077148437,0.9086679816246032,0.2088310569524765,0.1980446428060531,297.26220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426330566406,0.9990000128746032,0.3083665370941162,0.1941075474023819,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0431823730469,0.8379648923873901,0.1636758595705032,0.1554469019174575,297.1235656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433959960937,0.7872017025947571,0.1347345411777496,0.6088463664054871,285.0427551269531,284.95001220703125,295.8809814453125,292.6455993652344,295.8785095214844,297.2300109863281,285.040283203125,1.0,0.2960663139820099,1.0,1.0,0.0,1.0,-1.599653720855713,1.599651575088501,2.0897891772619914e-06,1.2294511795043943,0.9396798014640808,0.9396798014640808,0.0,36.05426025390625,46.0,34996.21875,0.0,331.6067810058594,1.0,281.8409729003906,284.1876525878906,295.5966186523437,297.48223876953125,293.1499938964844,293.1499938964844,281.54998779296875,31999.416015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8103066086769104,1.0,0.0,0.0,3.5678210258483887,3.567843675613404,8.49374941935821e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6592.357421875,0.0,1414.388916015625,2977.34912109375,0.0,2566.01708984375,0.8840858936309814,1.0,0.0,3.0,1.0,0.0
18172740,297.2348327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803100585937,0.8771896958351135,0.1968513429164886,0.1774896532297134,297.2023010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.8959190845489502,0.209393098950386,0.1988176703453064,297.22515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817138671875,0.9990000128746032,0.306052953004837,0.203384593129158,297.1915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794860839844,0.8275514841079712,0.1641613095998764,0.1561109274625778,297.12158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785400390625,0.7747406363487244,0.1342042237520218,0.6073806881904602,284.8810729980469,284.95001220703125,295.95001220703125,292.66436767578125,295.9476623535156,297.2169189453125,284.8899841308594,1.0,0.2999849021434784,1.0,1.0,0.0,1.0,-1.6120959520339966,1.612093806266785,2.1205864868534263e-06,1.2392088174819946,0.8199467062950134,0.8199467062950134,0.0,38.02280426025391,34.0,35719.5546875,0.0,343.2652893066406,1.0,281.5579528808594,284.031982421875,295.709716796875,297.6840209960937,293.1499938964844,293.1499938964844,281.8500061035156,40412.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.825101912021637,1.0,0.0,0.0,3.4408934116363525,3.4409162998199463,7.900157470430713e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6048.5146484375,0.0,1343.8587646484375,2977.34912109375,0.0,2702.89794921875,0.8620976209640503,1.0,0.0,3.0,1.0,0.0
18172800,297.2348327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803100585937,0.8771896958351135,0.1968513429164886,0.1774896532297134,297.2023010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.8959190845489502,0.209393098950386,0.1988176703453064,297.22515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817138671875,0.9990000128746032,0.306052953004837,0.203384593129158,297.1915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794860839844,0.8275514841079712,0.1641613095998764,0.1561109274625778,297.12158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785400390625,0.7747406363487244,0.1342042237520218,0.6073806881904602,284.8810729980469,284.95001220703125,295.95001220703125,292.66436767578125,295.9476623535156,297.2169189453125,284.8899841308594,1.0,0.2999849021434784,1.0,1.0,0.0,1.0,-1.6120959520339966,1.612093806266785,2.1205864868534263e-06,1.2392088174819946,0.8199467062950134,0.8199467062950134,0.0,38.02280426025391,34.0,35719.5546875,0.0,343.2652893066406,1.0,281.5579528808594,284.031982421875,295.709716796875,297.6840209960937,293.1499938964844,293.1499938964844,281.8500061035156,40412.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.825101912021637,1.0,0.0,0.0,3.4408934116363525,3.4409162998199463,7.900157470430713e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6048.5146484375,0.0,1343.8587646484375,2977.34912109375,0.0,2702.89794921875,0.8620976209640503,1.0,0.0,3.0,1.0,0.0
18172860,297.2413635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0579528808594,0.8846277594566345,0.1985755860805511,0.1786917746067047,297.2079772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.05780029296875,0.9028088450431824,0.2106178700923919,0.1996640413999557,297.2078552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0571594238281,0.9990000128746032,0.3051965236663818,0.1996356546878814,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05841064453125,0.833428144454956,0.1652377396821975,0.1568485498428344,297.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589904785156,0.7789417505264282,0.134194329380989,0.6060948967933655,285.0575256347656,284.95001220703125,296.0150451660156,292.67926025390625,296.01287841796875,297.2154235839844,285.05242919921875,1.0,0.2982519567012787,1.0,1.0,0.0,1.0,-1.6094064712524414,1.609404444694519,2.113933760483633e-06,1.2371244430541992,0.9729022979736328,0.9729022979736328,0.0,37.251441955566406,25.0,35417.55859375,0.0,339.7814025878906,1.0,281.8417358398437,284.179931640625,295.65008544921875,297.563720703125,293.1499938964844,293.1499938964844,281.54998779296875,31106.791015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8139305114746094,1.0,0.0,0.0,3.626974105834961,3.626996994018554,8.777730045039789e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6644.41259765625,0.0,1471.32080078125,2977.34912109375,0.0,2599.435302734375,0.8966063857078552,1.0,0.0,3.0,1.0,0.0
18172920,297.2413635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0579528808594,0.8846277594566345,0.1985755860805511,0.1786917746067047,297.2079772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.05780029296875,0.9028088450431824,0.2106178700923919,0.1996640413999557,297.2078552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0571594238281,0.9990000128746032,0.3051965236663818,0.1996356546878814,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05841064453125,0.833428144454956,0.1652377396821975,0.1568485498428344,297.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589904785156,0.7789417505264282,0.134194329380989,0.6060948967933655,285.0575256347656,284.95001220703125,296.0150451660156,292.67926025390625,296.01287841796875,297.2154235839844,285.05242919921875,1.0,0.2982519567012787,1.0,1.0,0.0,1.0,-1.6094064712524414,1.609404444694519,2.113933760483633e-06,1.2371244430541992,0.9729022979736328,0.9729022979736328,0.0,37.251441955566406,25.0,35417.55859375,0.0,339.7814025878906,1.0,281.8417358398437,284.179931640625,295.65008544921875,297.563720703125,293.1499938964844,293.1499938964844,281.54998779296875,31106.791015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8139305114746094,1.0,0.0,0.0,3.626974105834961,3.626996994018554,8.777730045039789e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6644.41259765625,0.0,1471.32080078125,2977.34912109375,0.0,2599.435302734375,0.8966063857078552,1.0,0.0,3.0,1.0,0.0
18172980,297.2445678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524169921875,0.9075783491134644,0.200065404176712,0.1801025867462158,297.2131042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525695800781,0.9276347160339355,0.2118767946958542,0.2008477300405502,297.2303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531188964844,0.9981687664985656,0.3081749677658081,0.1855224370956421,297.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8519287109375,0.8530666828155518,0.166464701294899,0.1579598933458328,297.1310119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.85137939453125,0.7972042560577393,0.1344751268625259,0.606909990310669,284.85284423828125,284.95001220703125,296.07525634765625,292.6894836425781,296.0732421875,297.2243957519531,284.8593444824219,1.0,0.2935326397418976,1.0,1.0,0.0,1.0,-1.5978965759277344,1.597894549369812,2.085385858663358e-06,1.2280056476593018,0.8203258514404297,0.8203258514404297,0.0,34.59259796142578,28.0,35700.32421875,0.0,326.751220703125,1.0,281.5574645996094,283.9888916015625,295.7380065917969,297.7256164550781,293.1499938964844,293.1499938964844,281.8500061035156,40945.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8296032547950745,1.0,0.0,0.0,3.4995696544647217,3.4995932579040527,8.17189174995292e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6047.64501953125,0.0,1407.6405029296875,2977.34912109375,0.0,2744.75244140625,0.8747944831848145,1.0,0.0,3.0,1.0,0.0
18173040,297.2445678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524169921875,0.9075783491134644,0.200065404176712,0.1801025867462158,297.2131042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525695800781,0.9276347160339355,0.2118767946958542,0.2008477300405502,297.2303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531188964844,0.9981687664985656,0.3081749677658081,0.1855224370956421,297.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8519287109375,0.8530666828155518,0.166464701294899,0.1579598933458328,297.1310119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.85137939453125,0.7972042560577393,0.1344751268625259,0.606909990310669,284.85284423828125,284.95001220703125,296.07525634765625,292.6894836425781,296.0732421875,297.2243957519531,284.8593444824219,1.0,0.2935326397418976,1.0,1.0,0.0,1.0,-1.5978965759277344,1.597894549369812,2.085385858663358e-06,1.2280056476593018,0.8203258514404297,0.8203258514404297,0.0,34.59259796142578,28.0,35700.32421875,0.0,326.751220703125,1.0,281.5574645996094,283.9888916015625,295.7380065917969,297.7256164550781,293.1499938964844,293.1499938964844,281.8500061035156,40945.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8296032547950745,1.0,0.0,0.0,3.4995696544647217,3.4995932579040527,8.17189174995292e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6047.64501953125,0.0,1407.6405029296875,2977.34912109375,0.0,2744.75244140625,0.8747944831848145,1.0,0.0,3.0,1.0,0.0
18173100,297.2489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.9181442856788636,0.2010862529277801,0.1807880848646164,297.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.9385172724723816,0.2127271890640258,0.2014588266611099,297.2564392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.99683678150177,0.3112402260303497,0.1795769482851028,297.2081604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.8617305159568787,0.1672801226377487,0.1585626304149627,297.1358947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.8050060868263245,0.1348345279693603,0.6077497601509094,285.0077819824219,284.95001220703125,296.1036376953125,292.69293212890625,296.1016845703125,297.2348327636719,285.02764892578125,1.0,0.2921115159988403,1.0,1.0,0.0,1.0,-1.5940392017364502,1.5940371751785278,2.0757502170454245e-06,1.2248412370681765,0.9132611155509948,0.9132611155509948,0.0,33.61181640625,28.0,35062.109375,0.0,322.1825561523437,1.0,281.7978210449219,284.1674499511719,295.6462707519531,297.518310546875,293.1499938964844,293.1499938964844,281.8500061035156,35125.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8198603391647339,1.0,0.0,0.0,3.5175814628601074,3.517604112625122,8.256226919911569e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6221.837890625,0.0,1384.47314453125,2977.34912109375,0.0,2654.275390625,0.8781290650367737,1.0,0.0,3.0,1.0,0.0
18173160,297.2559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03857421875,0.9288426041603088,0.2024087905883789,0.1818462014198303,297.2246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384826660156,0.9487000107765198,0.2138365805149078,0.2023793011903762,297.287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382385253906,0.9952950477600098,0.3149261474609375,0.1742210984230041,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389099121094,0.8702300190925598,0.1683207005262375,0.1594294011592865,297.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.039306640625,0.8123763203620911,0.1354264318943023,0.6098150610923767,285.038330078125,284.95001220703125,296.1309509277344,292.6953125,296.1290588378906,297.24969482421875,285.03472900390625,1.0,0.2912134230136871,1.0,1.0,0.0,1.0,-1.5935015678405762,1.5934994220733645,2.0743727873195894e-06,1.2243680953979492,0.9619475603103638,0.9619475603103638,0.0,32.83995819091797,31.0,35222.6171875,0.0,319.8251037597656,1.0,281.8417053222656,284.156982421875,295.6531677246094,297.560302734375,293.1499938964844,293.1499938964844,281.54998779296875,31897.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8153859376907349,1.0,0.0,0.0,3.640479564666748,3.640502691268921,8.843220484777703e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6629.84228515625,0.0,1491.989501953125,2977.34912109375,0.0,2612.8779296875,0.9003258347511292,1.0,0.0,3.0,1.0,0.0
18173220,297.2620544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8584899902344,0.944175899028778,0.2043749839067459,0.1837630867958068,297.2332458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.85870361328125,0.9626837372779846,0.2156618684530258,0.2041863203048706,297.3392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85906982421875,0.9926832318305968,0.3219644129276275,0.1669880300760269,297.2247009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8577575683594,0.8830029368400574,0.1701330095529556,0.1611889451742172,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568115234375,0.8226946592330933,0.1364909708499908,0.6146128177642822,284.85906982421875,284.95001220703125,296.182373046875,292.69708251953125,296.1806640625,297.2747802734375,284.86785888671875,1.0,0.290789246559143,1.0,1.0,0.0,1.0,-1.5971591472625732,1.5971571207046509,2.0833429061895004e-06,1.227226495742798,0.8210916519165039,0.8210916519165039,0.0,31.952354431152344,49.0,35694.59375,0.0,319.2105407714844,1.0,281.55743408203125,283.9901733398437,295.737548828125,297.7198181152344,293.1499938964844,293.1499938964844,281.8500061035156,41163.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8291958570480347,1.0,0.0,0.0,3.495569944381714,3.495593547821045,8.153222665896465e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6046.373046875,0.0,1405.0467529296875,2977.34912109375,0.0,2740.961181640625,0.8744387626647949,1.0,0.0,3.0,1.0,0.0
18173280,297.2620544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8584899902344,0.944175899028778,0.2043749839067459,0.1837630867958068,297.2332458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.85870361328125,0.9626837372779846,0.2156618684530258,0.2041863203048706,297.3392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85906982421875,0.9926832318305968,0.3219644129276275,0.1669880300760269,297.2247009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8577575683594,0.8830029368400574,0.1701330095529556,0.1611889451742172,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568115234375,0.8226946592330933,0.1364909708499908,0.6146128177642822,284.85906982421875,284.95001220703125,296.182373046875,292.69708251953125,296.1806640625,297.2747802734375,284.86785888671875,1.0,0.290789246559143,1.0,1.0,0.0,1.0,-1.5971591472625732,1.5971571207046509,2.0833429061895004e-06,1.227226495742798,0.8210916519165039,0.8210916519165039,0.0,31.952354431152344,49.0,35694.59375,0.0,319.2105407714844,1.0,281.55743408203125,283.9901733398437,295.737548828125,297.7198181152344,293.1499938964844,293.1499938964844,281.8500061035156,41163.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8291958570480347,1.0,0.0,0.0,3.495569944381714,3.495593547821045,8.153222665896465e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6046.373046875,0.0,1405.0467529296875,2977.34912109375,0.0,2740.961181640625,0.8744387626647949,1.0,0.0,3.0,1.0,0.0
18173340,297.2756042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0733642578125,0.9289686679840088,0.2071581333875656,0.1860288381576538,297.2472839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0733337402344,0.947634220123291,0.2181304693222046,0.2063369899988174,297.3650207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.07330322265625,0.9967448711395264,0.3270225524902344,0.17922143638134,297.23876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0733947753906,0.8706632256507874,0.1724962443113327,0.1632813364267349,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0733947753906,0.8113018274307251,0.1380520313978195,0.6210901737213135,285.07330322265625,284.95001220703125,296.2299194335937,292.695068359375,296.2283630371094,297.29473876953125,285.0724792480469,1.0,0.298132836818695,1.0,1.0,0.0,1.0,-1.6274170875549316,1.6274149417877195,2.158571760446648e-06,1.2509411573410034,0.994554877281189,0.994554877281189,0.0,34.22267150878906,67.0,35819.33984375,0.0,340.6153564453125,1.0,281.842041015625,284.1759948730469,295.66278076171875,297.5885314941406,293.1499938964844,293.1499938964844,281.54998779296875,31068.255859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8168505430221558,1.0,0.0,0.0,3.67048454284668,3.670507907867432,8.989593993646849e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6678.88818359375,0.0,1518.970947265625,2977.34912109375,0.0,2626.4169921875,0.9065456986427308,1.0,0.0,3.0,1.0,0.0
18173400,297.2756042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0733642578125,0.9289686679840088,0.2071581333875656,0.1860288381576538,297.2472839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0733337402344,0.947634220123291,0.2181304693222046,0.2063369899988174,297.3650207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.07330322265625,0.9967448711395264,0.3270225524902344,0.17922143638134,297.23876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0733947753906,0.8706632256507874,0.1724962443113327,0.1632813364267349,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0733947753906,0.8113018274307251,0.1380520313978195,0.6210901737213135,285.07330322265625,284.95001220703125,296.2299194335937,292.695068359375,296.2283630371094,297.29473876953125,285.0724792480469,1.0,0.298132836818695,1.0,1.0,0.0,1.0,-1.6274170875549316,1.6274149417877195,2.158571760446648e-06,1.2509411573410034,0.994554877281189,0.994554877281189,0.0,34.22267150878906,67.0,35819.33984375,0.0,340.6153564453125,1.0,281.842041015625,284.1759948730469,295.66278076171875,297.5885314941406,293.1499938964844,293.1499938964844,281.54998779296875,31068.255859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8168505430221558,1.0,0.0,0.0,3.67048454284668,3.670507907867432,8.989593993646849e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6678.88818359375,0.0,1518.970947265625,2977.34912109375,0.0,2626.4169921875,0.9065456986427308,1.0,0.0,3.0,1.0,0.0
18173460,297.2826232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.891487181186676,0.2094736248254776,0.1885035634040832,297.2573547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.9072346687316896,0.2203928679227829,0.2088037580251693,297.325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.9990000128746032,0.3258105814456939,0.2060512006282806,297.2496643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.8396977186203003,0.1747331321239471,0.1656901836395263,297.180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.7804979085922241,0.139446347951889,0.6287903785705566,284.9053039550781,284.95001220703125,296.2738647460937,292.6896057128906,296.2724304199219,297.2865600585937,284.9115295410156,1.0,0.3115109801292419,1.0,1.0,0.0,1.0,-1.6776903867721558,1.6776881217956543,2.2876386083225952e-06,1.2906209230422974,0.8924027681350708,0.8924027681350708,0.0,39.8903923034668,70.0,37384.89453125,0.0,383.2413330078125,1.0,281.5566711425781,283.98779296875,295.7649841308594,297.8172607421875,293.1499938964844,293.1499938964844,281.8500061035156,36957.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8374902606010437,1.0,0.0,0.0,3.669149875640869,3.6691741943359375,8.983058137346234e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6155.33447265625,0.0,1561.7803955078125,2977.34912109375,0.0,2818.27587890625,0.9099095463752748,1.0,0.0,3.0,1.0,0.0
18173520,297.2826232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.891487181186676,0.2094736248254776,0.1885035634040832,297.2573547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.9072346687316896,0.2203928679227829,0.2088037580251693,297.325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.9990000128746032,0.3258105814456939,0.2060512006282806,297.2496643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.8396977186203003,0.1747331321239471,0.1656901836395263,297.180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.7804979085922241,0.139446347951889,0.6287903785705566,284.9053039550781,284.95001220703125,296.2738647460937,292.6896057128906,296.2724304199219,297.2865600585937,284.9115295410156,1.0,0.3115109801292419,1.0,1.0,0.0,1.0,-1.6776903867721558,1.6776881217956543,2.2876386083225952e-06,1.2906209230422974,0.8924027681350708,0.8924027681350708,0.0,39.8903923034668,70.0,37384.89453125,0.0,383.2413330078125,1.0,281.5566711425781,283.98779296875,295.7649841308594,297.8172607421875,293.1499938964844,293.1499938964844,281.8500061035156,36957.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8374902606010437,1.0,0.0,0.0,3.669149875640869,3.6691741943359375,8.983058137346234e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6155.33447265625,0.0,1561.7803955078125,2977.34912109375,0.0,2818.27587890625,0.9099095463752748,1.0,0.0,3.0,1.0,0.0
18173580,297.29498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1305236816406,0.8623052835464478,0.2123939394950866,0.1910599023103714,297.2708740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.130615234375,0.8766847848892212,0.2231134474277496,0.2113692760467529,297.2544250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1312561035156,0.9948561787605286,0.3208294510841369,0.2255778908729553,297.2630310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.13006591796875,0.8146377801895142,0.1773427724838256,0.168192446231842,297.19189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1293334960937,0.7548249363899231,0.1409888267517089,0.6361680030822754,285.1308898925781,284.95001220703125,296.3144836425781,292.680908203125,296.3132019042969,297.2724914550781,285.1344299316406,1.0,0.3232432007789612,1.0,1.0,0.0,1.0,-1.719303011894226,1.719300627708435,2.398445303697372e-06,1.3238040208816528,1.0,1.0,0.0,46.002960205078125,73.0,37520.87109375,0.0,424.4779052734375,1.0,281.8429260253906,284.1951904296875,295.6893615722656,297.7048034667969,293.1499938964844,293.1499938964844,281.54998779296875,32709.919921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8339449167251587,1.0,0.0,0.0,3.809201955795288,3.8092269897460938,9.681915571491118e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6825.96923828125,0.0,1691.9158935546875,2977.34912109375,0.0,2785.198486328125,0.9388219118118286,1.0,0.0,3.0,1.0,0.0
18173640,297.29498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1305236816406,0.8623052835464478,0.2123939394950866,0.1910599023103714,297.2708740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.130615234375,0.8766847848892212,0.2231134474277496,0.2113692760467529,297.2544250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1312561035156,0.9948561787605286,0.3208294510841369,0.2255778908729553,297.2630310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.13006591796875,0.8146377801895142,0.1773427724838256,0.168192446231842,297.19189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1293334960937,0.7548249363899231,0.1409888267517089,0.6361680030822754,285.1308898925781,284.95001220703125,296.3144836425781,292.680908203125,296.3132019042969,297.2724914550781,285.1344299316406,1.0,0.3232432007789612,1.0,1.0,0.0,1.0,-1.719303011894226,1.719300627708435,2.398445303697372e-06,1.3238040208816528,1.0,1.0,0.0,46.002960205078125,73.0,37520.87109375,0.0,424.4779052734375,1.0,281.8429260253906,284.1951904296875,295.6893615722656,297.7048034667969,293.1499938964844,293.1499938964844,281.54998779296875,32709.919921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8339449167251587,1.0,0.0,0.0,3.809201955795288,3.8092269897460938,9.681915571491118e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6825.96923828125,0.0,1691.9158935546875,2977.34912109375,0.0,2785.198486328125,0.9388219118118286,1.0,0.0,3.0,1.0,0.0
18173700,297.29931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.8465315103530884,0.2137406766414642,0.1925467550754547,297.27655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.859983503818512,0.2244386672973632,0.2128556221723556,297.2294006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.975251317024231,0.3190304636955261,0.2241442501544952,297.268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.7995041012763977,0.1786266565322876,0.169620081782341,297.19677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074157714844,0.7410650849342346,0.1417371332645416,0.640466570854187,284.997802734375,284.95001220703125,296.33367919921875,292.67547607421875,296.3324584960937,297.27313232421875,284.9760437011719,1.0,0.3282590210437774,1.0,1.0,0.0,1.0,-1.727893948554993,1.7278915643692017,2.421519184281351e-06,1.3304907083511353,1.0,1.0,0.0,49.768951416015625,73.0,38584.66796875,0.0,440.6320495605469,1.0,281.5933532714844,284.0073547363281,295.77117919921875,297.92364501953125,293.1499938964844,293.1499938964844,281.54998779296875,33460.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8481987118721008,1.0,0.0,0.0,3.8520023822784415,3.8520278930664062,9.900710438159877e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6650.7900390625,0.0,1749.6768798828125,2977.34912109375,0.0,2918.402099609375,0.9488242864608764,1.0,0.0,3.0,1.0,0.0
18173760,297.29986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9274597167969,0.8339233994483948,0.2147408872842788,0.1936875730752945,297.2793884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9273986816406,0.84677654504776,0.2255192697048187,0.2140975147485733,297.2122497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9269104003906,0.9566059708595276,0.3178409039974212,0.2231988608837127,297.272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9278564453125,0.7869156002998352,0.1797157526016235,0.1708530783653259,297.1998596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9285888671875,0.7301440834999084,0.1423355042934417,0.644038736820221,284.9271850585937,284.95001220703125,296.3521423339844,292.6693420410156,296.3509521484375,297.2748718261719,284.9252319335937,1.0,0.3328031599521637,1.0,1.0,0.0,1.0,-1.735390543937683,1.735388159751892,2.441869355607196e-06,1.3364083766937256,0.9548622965812684,0.9548622965812684,0.0,53.27497482299805,61.0,38682.48828125,0.0,455.474609375,1.0,281.5570373535156,283.95831298828125,295.75555419921875,297.8902587890625,293.1499938964844,293.1499938964844,281.25,35407.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8567643165588379,1.0,0.0,0.0,3.852627038955689,3.8526530265808105,9.903922091325512e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6966.56884765625,0.0,1765.8232421875,2977.34912109375,0.0,2998.66259765625,0.9498423933982848,1.0,0.0,3.0,1.0,0.0
18173820,297.29901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8261413574219,0.830686628818512,0.2165530771017074,0.1953868418931961,297.28277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8265075683594,0.8435137271881104,0.2275031208992004,0.2160561084747314,297.1923522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8285522460937,0.9475218057632446,0.3165971934795379,0.2221007645130157,297.2770080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8246765136719,0.7843398451805115,0.1817499697208404,0.1728554666042328,297.2045593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8223876953125,0.72721266746521,0.1434445232152938,0.6493275761604309,284.827392578125,284.95001220703125,296.3870849609375,292.6551818847656,296.3860168457031,297.2742004394531,284.84130859375,1.0,0.3355143368244171,1.0,1.0,0.0,1.0,-1.7472202777862549,1.7472177743911743,2.4741798370087054e-06,1.345735788345337,0.811169445514679,0.811169445514679,0.0,54.963958740234375,49.0,38978.85546875,0.0,467.71435546875,1.0,281.2569885253906,283.8805847167969,295.7176513671875,297.8827819824219,293.1499938964844,293.1499938964844,281.54998779296875,44621.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8740793466567993,1.0,0.0,0.0,3.5361640453338623,3.5361883640289307,8.343689046341751e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6261.81005859375,0.0,1472.665771484375,2977.34912109375,0.0,3161.07275390625,0.8871904611587524,1.0,0.0,3.0,1.0,0.0
