time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18173880,297.29901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8261413574219,0.830686628818512,0.2165530771017074,0.1953868418931961,297.28277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8265075683594,0.8435137271881104,0.2275031208992004,0.2160561084747314,297.1923522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8285522460937,0.9475218057632446,0.3165971934795379,0.2221007645130157,297.2770080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8246765136719,0.7843398451805115,0.1817499697208404,0.1728554666042328,297.2045593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8223876953125,0.72721266746521,0.1434445232152938,0.6493275761604309,284.827392578125,284.95001220703125,296.3870849609375,292.6551818847656,296.3860168457031,297.2742004394531,284.84130859375,1.0,0.3355143368244171,1.0,1.0,0.0,1.0,-1.7472202777862549,1.7472177743911743,2.4741798370087054e-06,1.345735788345337,0.811169445514679,0.811169445514679,0.0,54.963958740234375,49.0,38978.85546875,0.0,467.71435546875,1.0,281.2569885253906,283.8805847167969,295.7176513671875,297.8827819824219,293.1499938964844,293.1499938964844,281.54998779296875,44621.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8740793466567993,1.0,0.0,0.0,3.5361640453338623,3.5361883640289307,8.343689046341751e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6261.81005859375,0.0,1472.665771484375,2977.34912109375,0.0,3161.07275390625,0.8871904611587524,1.0,0.0,3.0,1.0,0.0
18173940,297.3114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370483398437,0.8488447666168213,0.2196857929229736,0.1977208256721496,297.2955017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370178222656,0.862210214138031,0.2304647564888,0.2184254676103592,297.19891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367126464844,0.9671608209609984,0.317776083946228,0.2223842293024063,297.2892761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372619628906,0.8033902049064636,0.1845955997705459,0.1751622259616851,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375366210937,0.7423886656761169,0.1452692449092865,0.6558242440223694,285.036865234375,284.95001220703125,296.4197082519531,292.6387023925781,296.418701171875,297.2862548828125,285.0348815917969,1.0,0.3340435922145843,1.0,1.0,0.0,1.0,-1.7637728452682495,1.763770341873169,2.519701865821844e-06,1.3586913347244265,0.9649397134780884,0.9649397134780884,0.0,51.64430618286133,37.0,38777.6015625,0.0,468.0338745117188,1.0,281.5423278808594,284.0599365234375,295.6019897460937,297.6884460449219,293.1499938964844,293.1499938964844,281.25,32535.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8603451251983643,1.0,0.0,0.0,3.684146642684937,3.684170484542847,9.056640237758984e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6905.70751953125,0.0,1545.32958984375,2977.34912109375,0.0,3032.24169921875,0.9105208516120912,1.0,0.0,3.0,1.0,0.0
18174000,297.3114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370483398437,0.8488447666168213,0.2196857929229736,0.1977208256721496,297.2955017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370178222656,0.862210214138031,0.2304647564888,0.2184254676103592,297.19891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367126464844,0.9671608209609984,0.317776083946228,0.2223842293024063,297.2892761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372619628906,0.8033902049064636,0.1845955997705459,0.1751622259616851,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375366210937,0.7423886656761169,0.1452692449092865,0.6558242440223694,285.036865234375,284.95001220703125,296.4197082519531,292.6387023925781,296.418701171875,297.2862548828125,285.0348815917969,1.0,0.3340435922145843,1.0,1.0,0.0,1.0,-1.7637728452682495,1.763770341873169,2.519701865821844e-06,1.3586913347244265,0.9649397134780884,0.9649397134780884,0.0,51.64430618286133,37.0,38777.6015625,0.0,468.0338745117188,1.0,281.5423278808594,284.0599365234375,295.6019897460937,297.6884460449219,293.1499938964844,293.1499938964844,281.25,32535.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8603451251983643,1.0,0.0,0.0,3.684146642684937,3.684170484542847,9.056640237758984e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6905.70751953125,0.0,1545.32958984375,2977.34912109375,0.0,3032.24169921875,0.9105208516120912,1.0,0.0,3.0,1.0,0.0
18174060,297.3170471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778381347656,0.886495053768158,0.2223117053508758,0.2000482976436615,297.30426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87799072265625,0.9010487198829652,0.2332020550966262,0.2208949476480484,297.2030944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87896728515625,0.9990000128746032,0.3188304007053375,0.2221621870994568,297.29852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.8379650712013245,0.1873032301664352,0.1775717884302139,297.2252502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.7744630575180054,0.1470636129379272,0.6630053520202637,284.87841796875,284.95001220703125,296.4502258300781,292.62017822265625,296.4493103027344,297.2932434082031,284.8856506347656,1.0,0.3298366963863373,1.0,1.0,0.0,1.0,-1.7806086540222168,1.7806061506271362,2.5668223315733485e-06,1.372101068496704,0.8430081605911255,0.8430081605911255,0.0,45.55329895019531,25.0,39498.8984375,0.0,460.1510925292969,1.0,281.25714111328125,283.901123046875,295.66522216796875,297.839111328125,293.1499938964844,293.1499938964844,281.54998779296875,40101.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8748745322227478,1.0,0.0,0.0,3.563058853149414,3.563082695007324,8.471089358863537e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6292.53662109375,0.0,1468.53564453125,2977.34912109375,0.0,3168.530517578125,0.8888431787490845,1.0,0.0,3.0,1.0,0.0
18174120,297.3170471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778381347656,0.886495053768158,0.2223117053508758,0.2000482976436615,297.30426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87799072265625,0.9010487198829652,0.2332020550966262,0.2208949476480484,297.2030944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87896728515625,0.9990000128746032,0.3188304007053375,0.2221621870994568,297.29852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.8379650712013245,0.1873032301664352,0.1775717884302139,297.2252502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.7744630575180054,0.1470636129379272,0.6630053520202637,284.87841796875,284.95001220703125,296.4502258300781,292.62017822265625,296.4493103027344,297.2932434082031,284.8856506347656,1.0,0.3298366963863373,1.0,1.0,0.0,1.0,-1.7806086540222168,1.7806061506271362,2.5668223315733485e-06,1.372101068496704,0.8430081605911255,0.8430081605911255,0.0,45.55329895019531,25.0,39498.8984375,0.0,460.1510925292969,1.0,281.25714111328125,283.901123046875,295.66522216796875,297.839111328125,293.1499938964844,293.1499938964844,281.54998779296875,40101.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8748745322227478,1.0,0.0,0.0,3.563058853149414,3.563082695007324,8.471089358863537e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6292.53662109375,0.0,1468.53564453125,2977.34912109375,0.0,3168.530517578125,0.8888431787490845,1.0,0.0,3.0,1.0,0.0
18174180,297.3284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384216308594,0.9306204319000244,0.2255782037973404,0.2025468051433563,297.3168029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382995605469,0.9474765062332152,0.236420601606369,0.2235358655452728,297.2584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.037841796875,0.9990000128746032,0.3250140249729156,0.1966124475002288,297.3106994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03887939453125,0.8759000897407532,0.190412700176239,0.1801441311836242,297.2370910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0396423339844,0.8104498982429504,0.149211585521698,0.6710021495819092,285.0380249023437,284.95001220703125,296.47900390625,292.59991455078125,296.4781188964844,297.3086242675781,285.03289794921875,1.0,0.3224145770072937,1.0,1.0,0.0,1.0,-1.768983006477356,1.7689805030822754,2.5344772893731715e-06,1.3630342483520508,0.9781597852706908,0.9781597852706908,0.0,40.08453750610352,28.0,38783.0390625,0.0,436.4585876464844,1.0,281.5426330566406,284.04473876953125,295.56842041015625,297.6629638671875,293.1499938964844,293.1499938964844,281.25,32160.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8634337186813354,1.0,0.0,0.0,3.710874557495117,3.7108983993530273,9.188525496028888e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6904.7001953125,0.0,1572.7474365234375,2977.34912109375,0.0,3061.212646484375,0.9161518812179564,1.0,0.0,3.0,1.0,0.0
18174240,297.3284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384216308594,0.9306204319000244,0.2255782037973404,0.2025468051433563,297.3168029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382995605469,0.9474765062332152,0.236420601606369,0.2235358655452728,297.2584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.037841796875,0.9990000128746032,0.3250140249729156,0.1966124475002288,297.3106994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03887939453125,0.8759000897407532,0.190412700176239,0.1801441311836242,297.2370910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0396423339844,0.8104498982429504,0.149211585521698,0.6710021495819092,285.0380249023437,284.95001220703125,296.47900390625,292.59991455078125,296.4781188964844,297.3086242675781,285.03289794921875,1.0,0.3224145770072937,1.0,1.0,0.0,1.0,-1.768983006477356,1.7689805030822754,2.5344772893731715e-06,1.3630342483520508,0.9781597852706908,0.9781597852706908,0.0,40.08453750610352,28.0,38783.0390625,0.0,436.4585876464844,1.0,281.5426330566406,284.04473876953125,295.56842041015625,297.6629638671875,293.1499938964844,293.1499938964844,281.25,32160.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8634337186813354,1.0,0.0,0.0,3.710874557495117,3.7108983993530273,9.188525496028888e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6904.7001953125,0.0,1572.7474365234375,2977.34912109375,0.0,3061.212646484375,0.9161518812179564,1.0,0.0,3.0,1.0,0.0
18174300,297.3315124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774108886719,0.9527506828308104,0.2270090281963348,0.2039253413677215,297.3214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768310546875,0.968311846256256,0.2379342466592788,0.2249986827373504,297.3097229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87548828125,0.9980283975601196,0.3307370245456695,0.1847958266735077,297.31549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798522949219,0.8949684500694275,0.1919037103652954,0.1815614849328994,297.2421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843688964844,0.8265246748924255,0.1502663344144821,0.675636887550354,284.8756103515625,284.95001220703125,296.49285888671875,292.5892333984375,296.4919738769531,297.3196105957031,284.8558654785156,1.0,0.3200621604919433,1.0,1.0,0.0,1.0,-1.7654709815979004,1.7654684782028198,2.524598585296189e-06,1.3601741790771484,0.8764034509658813,0.8764034509658813,0.0,38.01787185668945,28.0,39434.484375,0.0,428.1292724609375,1.0,281.2958679199219,283.8517761230469,295.6397705078125,297.8481140136719,293.1499938964844,293.1499938964844,281.25,36069.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8729113340377808,1.0,0.0,0.0,3.7093894481658936,3.70941424369812,9.181172799799242e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6687.68212890625,0.0,1600.7808837890625,2977.34912109375,0.0,3150.11865234375,0.9162558913230896,1.0,0.0,3.0,1.0,0.0
18174360,297.33184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8528137207031,0.9687702655792236,0.2281897962093353,0.204997643828392,297.3239440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529663085937,0.9829241037368774,0.2392677366733551,0.2262542396783828,297.3621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531494140625,0.9956374168395996,0.3368978202342987,0.1753112822771072,297.3185119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8521423339844,0.9107390642166138,0.1932490020990371,0.1828197538852691,297.24609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85107421875,0.8392521739006042,0.1512339562177658,0.6798110604286194,284.8533020019531,284.95001220703125,296.50634765625,292.5782165527344,296.5055236816406,297.3341369628906,284.8611755371094,1.0,0.3183408677577972,1.0,1.0,0.0,1.0,-1.7634011507034302,1.7633986473083496,2.5188239760609576e-06,1.358516812324524,0.8275948166847229,0.8275948166847229,0.0,36.57406234741211,48.0,38987.3359375,0.0,422.5572204589844,1.0,281.2572326660156,283.8761901855469,295.6133117675781,297.7701416015625,293.1499938964844,293.1499938964844,281.54998779296875,41490.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.876127302646637,1.0,0.0,0.0,3.547720670700073,3.5477447509765625,8.39831443499861e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6244.81201171875,0.0,1462.259033203125,2977.34912109375,0.0,3180.27734375,0.8862188458442688,1.0,0.0,3.0,1.0,0.0
18174420,297.34356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.053955078125,0.9698798060417176,0.2316719740629196,0.2078220397233963,297.3367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0539245605469,0.9838423728942872,0.242762804031372,0.2293136268854141,297.4449768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.05389404296875,0.9963041543960572,0.3480373919010162,0.1775867789983749,297.33087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0540771484375,0.9128032922744752,0.196626991033554,0.1858123540878296,297.2597045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0542297363281,0.840695321559906,0.1538232564926147,0.6905245780944824,285.0538635253906,284.95001220703125,296.5325622558594,292.5553283691406,296.5317687988281,297.3739929199219,285.05279541015625,1.0,0.3236421942710876,1.0,1.0,0.0,1.0,-1.7896251678466797,1.7896225452423096,2.591651536931749e-06,1.3788071870803833,0.9853195548057556,0.9853195548057556,0.0,37.47625732421875,68.0,38866.04296875,0.0,441.1208190917969,1.0,281.5424194335937,284.0556945800781,295.5158996582031,297.60015869140625,293.1499938964844,293.1499938964844,281.25,31846.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.862377405166626,1.0,0.0,0.0,3.69818639755249,3.6982102394104,9.125798783315986e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6894.72021484375,0.0,1555.9510498046875,2977.34912109375,0.0,3051.3037109375,0.913237452507019,1.0,0.0,3.0,1.0,0.0
18174480,297.34356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.053955078125,0.9698798060417176,0.2316719740629196,0.2078220397233963,297.3367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0539245605469,0.9838423728942872,0.242762804031372,0.2293136268854141,297.4449768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.05389404296875,0.9963041543960572,0.3480373919010162,0.1775867789983749,297.33087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0540771484375,0.9128032922744752,0.196626991033554,0.1858123540878296,297.2597045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0542297363281,0.840695321559906,0.1538232564926147,0.6905245780944824,285.0538635253906,284.95001220703125,296.5325622558594,292.5553283691406,296.5317687988281,297.3739929199219,285.05279541015625,1.0,0.3236421942710876,1.0,1.0,0.0,1.0,-1.7896251678466797,1.7896225452423096,2.591651536931749e-06,1.3788071870803833,0.9853195548057556,0.9853195548057556,0.0,37.47625732421875,68.0,38866.04296875,0.0,441.1208190917969,1.0,281.5424194335937,284.0556945800781,295.5158996582031,297.60015869140625,293.1499938964844,293.1499938964844,281.25,31846.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.862377405166626,1.0,0.0,0.0,3.69818639755249,3.6982102394104,9.125798783315986e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6894.72021484375,0.0,1555.9510498046875,2977.34912109375,0.0,3051.3037109375,0.913237452507019,1.0,0.0,3.0,1.0,0.0
18174540,297.34832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.93927264213562,0.2346162050962448,0.2108333557844162,297.3451843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.95576810836792,0.2459877431392669,0.2326595932245254,297.4462585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.9990000128746032,0.3519982695579529,0.199992835521698,297.3395690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.8855788111686707,0.1998059153556823,0.1890870183706283,297.2700500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.8182992339134216,0.1562689244747162,0.7027451395988464,284.9032287597656,284.95001220703125,296.5579528808594,292.53155517578125,296.55718994140625,297.3818359375,284.9105224609375,1.0,0.3363122940063476,1.0,1.0,0.0,1.0,-1.84275484085083,1.8427519798278809,2.743724735410069e-06,1.4204301834106443,0.8838351964950562,0.8838351964950562,0.0,42.386043548583984,88.0,40339.37890625,0.0,489.9387512207031,1.0,281.25665283203125,283.88751220703125,295.5921630859375,297.794921875,293.1499938964844,293.1499938964844,281.54998779296875,37770.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8798665404319763,1.0,0.0,0.0,3.657757520675659,3.657782077789306,8.927361818678037e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6330.52099609375,0.0,1555.092041015625,2977.34912109375,0.0,3215.330078125,0.9081984758377076,1.0,0.0,3.0,1.0,0.0
18174600,297.34832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.93927264213562,0.2346162050962448,0.2108333557844162,297.3451843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.95576810836792,0.2459877431392669,0.2326595932245254,297.4462585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.9990000128746032,0.3519982695579529,0.199992835521698,297.3395690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.8855788111686707,0.1998059153556823,0.1890870183706283,297.2700500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.8182992339134216,0.1562689244747162,0.7027451395988464,284.9032287597656,284.95001220703125,296.5579528808594,292.53155517578125,296.55718994140625,297.3818359375,284.9105224609375,1.0,0.3363122940063476,1.0,1.0,0.0,1.0,-1.84275484085083,1.8427519798278809,2.743724735410069e-06,1.4204301834106443,0.8838351964950562,0.8838351964950562,0.0,42.386043548583984,88.0,40339.37890625,0.0,489.9387512207031,1.0,281.25665283203125,283.88751220703125,295.5921630859375,297.794921875,293.1499938964844,293.1499938964844,281.54998779296875,37770.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8798665404319763,1.0,0.0,0.0,3.657757520675659,3.657782077789306,8.927361818678037e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6330.52099609375,0.0,1555.092041015625,2977.34912109375,0.0,3215.330078125,0.9081984758377076,1.0,0.0,3.0,1.0,0.0
18174660,297.3601379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1376342773437,0.8918783664703369,0.2383144497871399,0.2141180783510208,297.35821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1377258300781,0.9064070582389832,0.2497739195823669,0.2362739592790603,297.3827514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1383361816406,0.9990000128746032,0.3493629097938537,0.2337622791528701,297.351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.13720703125,0.8462144136428833,0.203441247344017,0.1926047056913375,297.2811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1364440917969,0.7812577486038208,0.1589076220989227,0.7153578400611877,285.1380310058594,284.95001220703125,296.58282470703125,292.5071716308594,296.58209228515625,297.3656005859375,285.14276123046875,1.0,0.3544079661369324,1.0,1.0,0.0,1.0,-1.9109503030776973,1.910947322845459,2.9463467399182264e-06,1.4737935066223145,1.0,1.0,0.0,51.1679801940918,106.0,40769.46875,0.0,564.5970458984375,1.0,281.54327392578125,284.0993957519531,295.5121154785156,297.68359375,293.1499938964844,293.1499938964844,281.25,32630.583984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8756451606750488,1.0,0.0,0.0,3.806740283966065,3.80676531791687,9.66940547186823e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7053.93896484375,0.0,1688.348388671875,2977.34912109375,0.0,3175.7568359375,0.9378939270973206,1.0,0.0,3.0,1.0,0.0
18174720,297.3601379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1376342773437,0.8918783664703369,0.2383144497871399,0.2141180783510208,297.35821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1377258300781,0.9064070582389832,0.2497739195823669,0.2362739592790603,297.3827514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1383361816406,0.9990000128746032,0.3493629097938537,0.2337622791528701,297.351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.13720703125,0.8462144136428833,0.203441247344017,0.1926047056913375,297.2811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1364440917969,0.7812577486038208,0.1589076220989227,0.7153578400611877,285.1380310058594,284.95001220703125,296.58282470703125,292.5071716308594,296.58209228515625,297.3656005859375,285.14276123046875,1.0,0.3544079661369324,1.0,1.0,0.0,1.0,-1.9109503030776973,1.910947322845459,2.9463467399182264e-06,1.4737935066223145,1.0,1.0,0.0,51.1679801940918,106.0,40769.46875,0.0,564.5970458984375,1.0,281.54327392578125,284.0993957519531,295.5121154785156,297.68359375,293.1499938964844,293.1499938964844,281.25,32630.583984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8756451606750488,1.0,0.0,0.0,3.806740283966065,3.80676531791687,9.66940547186823e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7053.93896484375,0.0,1688.348388671875,2977.34912109375,0.0,3175.7568359375,0.9378939270973206,1.0,0.0,3.0,1.0,0.0
18174780,297.3636474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9585876464844,0.835664689540863,0.2413514107465744,0.2176946550607681,297.3656311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9585266113281,0.8481849431991577,0.2531757056713104,0.2402758002281189,297.295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.958251953125,0.9459331035614014,0.3433959484100342,0.2416718751192093,297.3591613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588317871094,0.7949621081352234,0.2067559361457824,0.1964920759201049,297.28717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9593811035156,0.7332692742347717,0.1611905843019485,0.7290793061256409,284.9583740234375,284.95001220703125,296.60748291015625,292.48248291015625,296.6067810058594,297.3445739746094,284.9569396972656,1.0,0.3740189373493194,1.0,1.0,0.0,1.0,-1.9515243768692017,1.951521277427673,3.0716616947756847e-06,1.506096601486206,0.9830251932144164,0.9830251932144164,0.0,66.48162841796875,94.0,42439.75390625,0.0,644.6792602539062,1.0,281.25506591796875,283.87506103515625,295.57891845703125,297.89697265625,293.1499938964844,293.1499938964844,280.95001220703125,34383.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9002999067306519,1.0,0.0,0.0,3.874770164489746,3.874796152114868,1.0018095508712577e-06,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7252.3564453125,0.0,1785.0704345703125,2977.34912109375,0.0,3406.3798828125,0.9543911814689636,1.0,0.0,3.0,1.0,0.0
18174840,297.3636474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9585876464844,0.835664689540863,0.2413514107465744,0.2176946550607681,297.3656311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9585266113281,0.8481849431991577,0.2531757056713104,0.2402758002281189,297.295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.958251953125,0.9459331035614014,0.3433959484100342,0.2416718751192093,297.3591613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588317871094,0.7949621081352234,0.2067559361457824,0.1964920759201049,297.28717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9593811035156,0.7332692742347717,0.1611905843019485,0.7290793061256409,284.9583740234375,284.95001220703125,296.60748291015625,292.48248291015625,296.6067810058594,297.3445739746094,284.9569396972656,1.0,0.3740189373493194,1.0,1.0,0.0,1.0,-1.9515243768692017,1.951521277427673,3.0716616947756847e-06,1.506096601486206,0.9830251932144164,0.9830251932144164,0.0,66.48162841796875,94.0,42439.75390625,0.0,644.6792602539062,1.0,281.25506591796875,283.87506103515625,295.57891845703125,297.89697265625,293.1499938964844,293.1499938964844,280.95001220703125,34383.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9002999067306519,1.0,0.0,0.0,3.874770164489746,3.874796152114868,1.0018095508712577e-06,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7252.3564453125,0.0,1785.0704345703125,2977.34912109375,0.0,3406.3798828125,0.9543911814689636,1.0,0.0,3.0,1.0,0.0
18174900,297.3611755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8213806152344,0.8222029805183411,0.2424616515636444,0.2189861685037613,297.3658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82098388671875,0.8344995975494385,0.254564493894577,0.2418749630451202,297.2698974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.81884765625,0.9230929017066956,0.3418331742286682,0.240395039319992,297.3598022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.82293701171875,0.7814422249794006,0.2081439942121505,0.1980796754360199,297.2877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8262023925781,0.7218491435050964,0.1621146202087402,0.7344593405723572,284.8199157714844,284.95001220703125,296.6198425292969,292.4700927734375,296.619140625,297.3416442871094,284.8081970214844,1.0,0.3794397115707397,1.0,1.0,0.0,1.0,-1.961037874221801,1.9610347747802728,3.10116911350633e-06,1.5134637355804443,0.87398362159729,0.87398362159729,0.0,71.77859497070312,94.0,43274.8828125,0.0,669.9457397460938,1.0,280.9945373535156,283.70819091796875,295.5966491699219,298.0203857421875,293.1499938964844,293.1499938964844,280.95001220703125,38618.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9147525429725648,1.0,0.0,0.0,3.824320793151856,3.8243470191955566,9.758923624758609e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6989.04833984375,0.0,1756.425048828125,2977.34912109375,0.0,3540.655517578125,0.9436054825782776,1.0,0.0,3.0,1.0,0.0
18174960,297.3586120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8390197753906,0.8160303831100464,0.2435452491044998,0.2200238555669784,297.3656311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8392639160156,0.8285292387008667,0.2559082806110382,0.2432360202074051,297.2533874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8405456542969,0.9118372797966005,0.3409640491008758,0.2395930737257003,297.3599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8381652832031,0.7756674885749817,0.2094895243644714,0.199448823928833,297.287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8364562988281,0.7166853547096252,0.1629976332187652,0.7389138340950012,284.83990478515625,284.95001220703125,296.6322631835937,292.4577331542969,296.6315612792969,297.3406677246094,284.84979248046875,1.0,0.3830000162124634,1.0,1.0,0.0,1.0,-1.9699493646621704,1.969946265220642,3.129059223283548e-06,1.5204368829727173,0.8428109884262085,0.8428109884262085,0.0,74.7280502319336,82.0,42978.34765625,0.0,686.8290405273438,1.0,280.95660400390625,283.7606201171875,295.5334777832031,297.89971923828125,293.1499938964844,293.1499938964844,281.25,42367.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9200429320335388,1.0,0.0,0.0,3.652024269104004,3.6520495414733887,8.899397698769462e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6515.55615234375,0.0,1583.0882568359375,2977.34912109375,0.0,3589.5546875,0.9105183482170104,1.0,0.0,3.0,1.0,0.0
18175020,297.3679504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423583984375,0.8196536302566528,0.2471208274364471,0.2228516042232513,297.3753967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423278808594,0.8322281837463379,0.2596198618412018,0.2464351505041122,297.25128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0421447753906,0.9124852418899536,0.3420310914516449,0.2397443503141403,297.36883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04248046875,0.7800722718238831,0.2130375653505325,0.2025422602891922,297.2950744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426940917969,0.7200655937194824,0.1654693484306335,0.7489592432975769,285.042236328125,284.95001220703125,296.6574401855469,292.4331970214844,296.6567077636719,297.34814453125,285.0409545898437,1.0,0.3860513269901275,1.0,1.0,0.0,1.0,-1.9931411743164065,1.9931379556655884,3.202136213076301e-06,1.538479208946228,0.9970112442970276,0.9970112442970276,0.0,75.19597625732422,70.0,42714.60546875,0.0,706.9780883789062,1.0,281.2432556152344,283.942626953125,295.40997314453125,297.6949157714844,293.1499938964844,293.1499938964844,280.95001220703125,32708.849609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9092742800712584,1.0,0.0,0.0,3.784101247787476,3.784126043319702,9.554737516737075e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7211.466796875,0.0,1662.0135498046875,2977.34912109375,0.0,3489.8671875,0.9331322312355042,1.0,0.0,3.0,1.0,0.0
18175080,297.3679504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423583984375,0.8196536302566528,0.2471208274364471,0.2228516042232513,297.3753967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423278808594,0.8322281837463379,0.2596198618412018,0.2464351505041122,297.25128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0421447753906,0.9124852418899536,0.3420310914516449,0.2397443503141403,297.36883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04248046875,0.7800722718238831,0.2130375653505325,0.2025422602891922,297.2950744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426940917969,0.7200655937194824,0.1654693484306335,0.7489592432975769,285.042236328125,284.95001220703125,296.6574401855469,292.4331970214844,296.6567077636719,297.34814453125,285.0409545898437,1.0,0.3860513269901275,1.0,1.0,0.0,1.0,-1.9931411743164065,1.9931379556655884,3.202136213076301e-06,1.538479208946228,0.9970112442970276,0.9970112442970276,0.0,75.19597625732422,70.0,42714.60546875,0.0,706.9780883789062,1.0,281.2432556152344,283.942626953125,295.40997314453125,297.6949157714844,293.1499938964844,293.1499938964844,280.95001220703125,32708.849609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9092742800712584,1.0,0.0,0.0,3.784101247787476,3.784126043319702,9.554737516737075e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7211.466796875,0.0,1662.0135498046875,2977.34912109375,0.0,3489.8671875,0.9331322312355042,1.0,0.0,3.0,1.0,0.0
18175140,297.3705749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.83580482006073,0.2501591145992279,0.2256346940994262,297.381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828125,0.8490068912506104,0.2630624175071716,0.2496579587459564,297.2514953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834533691406,0.9316658973693848,0.3433411419391632,0.2406162321567535,297.3745422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.7977756857872009,0.2163949459791183,0.2056557983160019,297.300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88134765625,0.7344613075256348,0.1678652167320251,0.7592507600784302,284.8831481933594,284.95001220703125,296.6833190917969,292.4091491699219,296.6826171875,297.3513488769531,284.8886108398437,1.0,0.3853721916675567,1.0,1.0,0.0,1.0,-2.017502784729004,2.017499685287476,3.2800874123495305e-06,1.5575538873672483,0.8779038786888123,0.8779038786888123,0.0,71.1729736328125,58.0,43663.93359375,0.0,713.0659790039062,1.0,280.9562072753906,283.7723083496094,295.4591064453125,297.8409729003906,293.1499938964844,293.1499938964844,281.25,39011.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9245200157165528,1.0,0.0,0.0,3.699944496154785,3.699969530105591,9.134477636507654e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6553.29345703125,0.0,1612.2886962890625,2977.34912109375,0.0,3630.812255859375,0.9183608889579772,1.0,0.0,3.0,1.0,0.0
18175200,297.3705749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.83580482006073,0.2501591145992279,0.2256346940994262,297.381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828125,0.8490068912506104,0.2630624175071716,0.2496579587459564,297.2514953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834533691406,0.9316658973693848,0.3433411419391632,0.2406162321567535,297.3745422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.7977756857872009,0.2163949459791183,0.2056557983160019,297.300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88134765625,0.7344613075256348,0.1678652167320251,0.7592507600784302,284.8831481933594,284.95001220703125,296.6833190917969,292.4091491699219,296.6826171875,297.3513488769531,284.8886108398437,1.0,0.3853721916675567,1.0,1.0,0.0,1.0,-2.017502784729004,2.017499685287476,3.2800874123495305e-06,1.5575538873672483,0.8779038786888123,0.8779038786888123,0.0,71.1729736328125,58.0,43663.93359375,0.0,713.0659790039062,1.0,280.9562072753906,283.7723083496094,295.4591064453125,297.8409729003906,293.1499938964844,293.1499938964844,281.25,39011.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9245200157165528,1.0,0.0,0.0,3.699944496154785,3.699969530105591,9.134477636507654e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6553.29345703125,0.0,1612.2886962890625,2977.34912109375,0.0,3630.812255859375,0.9183608889579772,1.0,0.0,3.0,1.0,0.0
18175260,297.3816223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0718688964844,0.8657944202423096,0.2540618181228637,0.2285287082195282,297.392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0718994140625,0.8804650902748108,0.2671415209770202,0.252949446439743,297.26336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0718994140625,0.9669637084007264,0.3458156585693359,0.2418236881494522,297.3850402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0718688964844,0.8273646831512451,0.2202937006950378,0.2088174819946289,297.3100280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.07183837890625,0.7606977224349976,0.1707258373498916,0.7697573900222778,285.0718994140625,284.95001220703125,296.71026611328125,292.3858947753906,296.7095031738281,297.3619079589844,285.072265625,1.0,0.382262259721756,1.0,1.0,0.0,1.0,-2.0427911281585693,2.042787790298462,3.3618789530009963e-06,1.577218770980835,1.0,1.0,0.0,64.10066223144531,46.0,43352.37890625,0.0,709.3936767578125,1.0,281.2431335449219,283.9501037597656,295.36700439453125,297.6800537109375,293.1499938964844,293.1499938964844,280.95001220703125,33016.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9154465198516846,1.0,0.0,0.0,3.826770305633545,3.8267955780029297,9.77142804003961e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7257.7333984375,0.0,1715.46923828125,2977.34912109375,0.0,3547.078369140625,0.9425550699234008,1.0,0.0,3.0,1.0,0.0
18175320,297.3816223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0718688964844,0.8657944202423096,0.2540618181228637,0.2285287082195282,297.392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0718994140625,0.8804650902748108,0.2671415209770202,0.252949446439743,297.26336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0718994140625,0.9669637084007264,0.3458156585693359,0.2418236881494522,297.3850402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0718688964844,0.8273646831512451,0.2202937006950378,0.2088174819946289,297.3100280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.07183837890625,0.7606977224349976,0.1707258373498916,0.7697573900222778,285.0718994140625,284.95001220703125,296.71026611328125,292.3858947753906,296.7095031738281,297.3619079589844,285.072265625,1.0,0.382262259721756,1.0,1.0,0.0,1.0,-2.0427911281585693,2.042787790298462,3.3618789530009963e-06,1.577218770980835,1.0,1.0,0.0,64.10066223144531,46.0,43352.37890625,0.0,709.3936767578125,1.0,281.2431335449219,283.9501037597656,295.36700439453125,297.6800537109375,293.1499938964844,293.1499938964844,280.95001220703125,33016.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9154465198516846,1.0,0.0,0.0,3.826770305633545,3.8267955780029297,9.77142804003961e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7257.7333984375,0.0,1715.46923828125,2977.34912109375,0.0,3547.078369140625,0.9425550699234008,1.0,0.0,3.0,1.0,0.0
18175380,297.3851013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.9132158160209656,0.2573614716529846,0.2314148694276809,297.3990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.9312110543251038,0.270881325006485,0.2563107013702392,297.2699890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.9990000128746032,0.3479306995868683,0.2362548261880874,297.3914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.8703013062477112,0.2239341586828231,0.2120548486709594,297.3167419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.8021323680877686,0.1734411567449569,0.7807990908622742,284.8953552246094,284.95001220703125,296.738525390625,292.3636779785156,296.7377624511719,297.3667297363281,284.8975830078125,1.0,0.3775877654552459,1.0,1.0,0.0,1.0,-2.065159559249878,2.0651562213897705,3.435424787312513e-06,1.5947952270507812,0.9135379195213318,0.9135379195213318,0.0,55.72041320800781,34.0,44477.3515625,0.0,697.0473022460938,1.0,280.95574951171875,283.7516174316406,295.4218139648437,297.8447570800781,293.1499938964844,293.1499938964844,280.6499938964844,37449.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9322589635849,1.0,0.0,0.0,3.7999675273895264,3.799993276596069,9.635029982746346e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7397.44189453125,0.0,1717.7938232421875,2977.34912109375,0.0,3701.829833984375,0.9394820928573608,1.0,0.0,3.0,1.0,0.0
18175440,297.3851013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.9132158160209656,0.2573614716529846,0.2314148694276809,297.3990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.9312110543251038,0.270881325006485,0.2563107013702392,297.2699890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.9990000128746032,0.3479306995868683,0.2362548261880874,297.3914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.8703013062477112,0.2239341586828231,0.2120548486709594,297.3167419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.8021323680877686,0.1734411567449569,0.7807990908622742,284.8953552246094,284.95001220703125,296.738525390625,292.3636779785156,296.7377624511719,297.3667297363281,284.8975830078125,1.0,0.3775877654552459,1.0,1.0,0.0,1.0,-2.065159559249878,2.0651562213897705,3.435424787312513e-06,1.5947952270507812,0.9135379195213318,0.9135379195213318,0.0,55.72041320800781,34.0,44477.3515625,0.0,697.0473022460938,1.0,280.95574951171875,283.7516174316406,295.4218139648437,297.8447570800781,293.1499938964844,293.1499938964844,280.6499938964844,37449.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9322589635849,1.0,0.0,0.0,3.7999675273895264,3.799993276596069,9.635029982746346e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7397.44189453125,0.0,1717.7938232421875,2977.34912109375,0.0,3701.829833984375,0.9394820928573608,1.0,0.0,3.0,1.0,0.0
18175500,297.38385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7774963378906,0.9285060167312622,0.258728951215744,0.2326573580503463,297.3994445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7770690917969,0.9469138979911804,0.272498607635498,0.2578596770763397,297.2950134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7763061523437,0.9990000128746032,0.3511213362216949,0.2275220453739166,297.392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.77862548828125,0.8836199045181274,0.2255477458238601,0.2135758250951767,297.3180236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7813415527344,0.8140860795974731,0.1746264398097992,0.7860441207885742,284.7763671875,284.95001220703125,296.7532653808594,292.35302734375,296.75244140625,297.3686828613281,284.7655334472656,1.0,0.3738613128662109,1.0,1.0,0.0,1.0,-2.052157163619995,2.052153825759888,3.3860983421618585e-06,1.5803972482681274,0.7999181747436523,0.7999181747436523,0.0,53.24325180053711,34.0,44636.70703125,0.0,682.3707275390625,1.0,280.6978759765625,283.6124572753906,295.4388122558594,297.94537353515625,293.1499938964844,293.1499938964844,280.6499938964844,43362.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.942533791065216,1.0,0.0,0.0,3.663503170013428,3.663528680801392,8.955429962043127e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7074.75927734375,0.0,1603.53125,2977.34912109375,0.0,3795.45849609375,0.9098154306411744,1.0,0.0,3.0,1.0,0.0
18175560,297.3840637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8537902832031,0.9593052864074708,0.2602290511131286,0.2337385416030883,297.4010314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8541259765625,0.9758883118629456,0.2742356359958648,0.2592388093471527,297.3348999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8546447753906,0.9990000128746032,0.3559435606002807,0.2095310240983963,297.3939514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.85284423828125,0.91134911775589,0.2272426933050155,0.2149502784013748,297.32012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8506164550781,0.8368851542472839,0.1758964657783508,0.7907040119171143,284.854736328125,284.95001220703125,296.7684631347656,292.3427734375,296.7676086425781,297.3715515136719,284.864013671875,1.0,0.3698529005050659,1.0,1.0,0.0,1.0,-2.050372838973999,2.0503692626953125,3.387183141967398e-06,1.583481788635254,0.8030279278755188,0.8030279278755188,0.0,49.496768951416016,54.0,44123.09375,0.0,664.6585693359375,1.0,280.6581115722656,283.72412109375,295.37359619140625,297.7977905273437,293.1499938964844,293.1499938964844,280.95001220703125,44347.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9430988430976868,1.0,0.0,0.0,3.433628797531128,3.43365216255188,7.866834152991942e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6606.01123046875,0.0,1364.263427734375,2977.34912109375,0.0,3800.583740234375,0.8660174608230591,1.0,0.0,3.0,1.0,0.0
18175620,297.39727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193176269531,0.9753790497779846,0.2645245790481567,0.2372115552425384,297.4134826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.019287109375,0.990094006061554,0.2786702215671539,0.2630982995033264,297.4387512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0192565917969,0.9990000128746032,0.3688383996486664,0.2021682411432266,297.40496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194091796875,0.9299290776252748,0.2314418107271194,0.2186314314603805,297.33056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196228027344,0.8508115410804749,0.1791024357080459,0.8038803935050964,285.01922607421875,284.95001220703125,296.8003234863281,292.3234558105469,296.7994384765625,297.4100341796875,285.018310546875,1.0,0.3727579414844513,1.0,1.0,0.0,1.0,-2.0705437660217285,2.070540189743042,3.452780674706446e-06,1.5987221002578735,0.9263125658035278,0.9263125658035278,0.0,48.54913330078125,74.0,43880.078125,0.0,677.70654296875,1.0,280.94122314453125,283.8708801269531,295.2738037109375,297.6098937988281,293.1499938964844,293.1499938964844,280.6499938964844,32973.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9271482229232788,1.0,0.0,0.0,3.5810043811798096,3.581027269363404,8.556634725209733e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7272.17724609375,0.0,1435.536376953125,2977.34912109375,0.0,3654.974609375,0.8876405358314514,1.0,0.0,3.0,1.0,0.0
18175680,297.39727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193176269531,0.9753790497779846,0.2645245790481567,0.2372115552425384,297.4134826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.019287109375,0.990094006061554,0.2786702215671539,0.2630982995033264,297.4387512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0192565917969,0.9990000128746032,0.3688383996486664,0.2021682411432266,297.40496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194091796875,0.9299290776252748,0.2314418107271194,0.2186314314603805,297.33056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196228027344,0.8508115410804749,0.1791024357080459,0.8038803935050964,285.01922607421875,284.95001220703125,296.8003234863281,292.3234558105469,296.7994384765625,297.4100341796875,285.018310546875,1.0,0.3727579414844513,1.0,1.0,0.0,1.0,-2.0705437660217285,2.070540189743042,3.452780674706446e-06,1.5987221002578735,0.9263125658035278,0.9263125658035278,0.0,48.54913330078125,74.0,43880.078125,0.0,677.70654296875,1.0,280.94122314453125,283.8708801269531,295.2738037109375,297.6098937988281,293.1499938964844,293.1499938964844,280.6499938964844,32973.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9271482229232788,1.0,0.0,0.0,3.5810043811798096,3.581027269363404,8.556634725209733e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7272.17724609375,0.0,1435.536376953125,2977.34912109375,0.0,3654.974609375,0.8876405358314514,1.0,0.0,3.0,1.0,0.0
