time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18175740,297.4032897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9191589355469,0.9595239162445068,0.2682735919952392,0.2408598214387893,297.4208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193725585937,0.9761652946472168,0.2827661335468292,0.2672086358070373,297.4772644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.919677734375,0.9990000128746032,0.3764861524105072,0.2157743722200393,297.4115905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9185485839844,0.913192629814148,0.2353482097387313,0.222550943493843,297.3380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91717529296875,0.8382397890090942,0.1821482926607132,0.8184751868247986,284.9197692871094,284.95001220703125,296.83447265625,292.30596923828125,296.8335266113281,297.4332275390625,284.9270935058594,1.0,0.3833802938461303,1.0,1.0,0.0,1.0,-2.1184229850769043,2.1184194087982178,3.612738282754435e-06,1.6358437538146973,0.8472564220428467,0.8472564220428467,0.0,52.620731353759766,94.0,45099.9296875,0.0,732.3653564453125,1.0,280.6580505371094,283.7548522949219,295.3429260253906,297.7828674316406,293.1499938964844,293.1499938964844,280.95001220703125,38593.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9395927786827089,1.0,0.0,0.0,3.4759318828582764,3.47595477104187,8.061870744313637e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6674.34814453125,0.0,1366.47802734375,2977.34912109375,0.0,3768.7412109375,0.8693064451217651,1.0,0.0,3.0,1.0,0.0
18175800,297.4032897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9191589355469,0.9595239162445068,0.2682735919952392,0.2408598214387893,297.4208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193725585937,0.9761652946472168,0.2827661335468292,0.2672086358070373,297.4772644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.919677734375,0.9990000128746032,0.3764861524105072,0.2157743722200393,297.4115905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9185485839844,0.913192629814148,0.2353482097387313,0.222550943493843,297.3380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91717529296875,0.8382397890090942,0.1821482926607132,0.8184751868247986,284.9197692871094,284.95001220703125,296.83447265625,292.30596923828125,296.8335266113281,297.4332275390625,284.9270935058594,1.0,0.3833802938461303,1.0,1.0,0.0,1.0,-2.1184229850769043,2.1184194087982178,3.612738282754435e-06,1.6358437538146973,0.8472564220428467,0.8472564220428467,0.0,52.620731353759766,94.0,45099.9296875,0.0,732.3653564453125,1.0,280.6580505371094,283.7548522949219,295.3429260253906,297.7828674316406,293.1499938964844,293.1499938964844,280.95001220703125,38593.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9395927786827089,1.0,0.0,0.0,3.4759318828582764,3.47595477104187,8.061870744313637e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6674.34814453125,0.0,1366.47802734375,2977.34912109375,0.0,3768.7412109375,0.8693064451217651,1.0,0.0,3.0,1.0,0.0
18175860,297.4173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0981750488281,0.9231172800064088,0.2728994786739349,0.2449599653482437,297.43365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09814453125,0.9418326616287231,0.2874814569950104,0.2716787755489349,297.4482116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0981750488281,0.9990000128746032,0.3777481317520141,0.2431596964597702,297.42236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0981750488281,0.8816501498222351,0.2397493571043014,0.2267668694257736,297.3481140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.09820556640625,0.8122610449790955,0.1855507642030716,0.8342437744140625,285.09814453125,284.95001220703125,296.8711853027344,292.2906188964844,296.8702087402344,297.4267883300781,285.0984191894531,1.0,0.3997774720191955,1.0,1.0,0.0,1.0,-2.185598134994507,2.185594320297241,3.843789272650611e-06,1.687943696975708,1.0,1.0,0.0,60.6617546081543,112.0,45745.4921875,0.0,821.664306640625,1.0,280.9423522949219,283.9015197753906,295.287109375,297.7027893066406,293.1499938964844,293.1499938964844,280.6499938964844,30771.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9339473843574524,1.0,0.0,0.0,3.695728302001953,3.695751905441284,9.113671239902031e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7453.7685546875,0.0,1545.033203125,2977.34912109375,0.0,3717.269287109375,0.911654770374298,1.0,0.0,3.0,1.0,0.0
18175920,297.4173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0981750488281,0.9231172800064088,0.2728994786739349,0.2449599653482437,297.43365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09814453125,0.9418326616287231,0.2874814569950104,0.2716787755489349,297.4482116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0981750488281,0.9990000128746032,0.3777481317520141,0.2431596964597702,297.42236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0981750488281,0.8816501498222351,0.2397493571043014,0.2267668694257736,297.3481140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.09820556640625,0.8122610449790955,0.1855507642030716,0.8342437744140625,285.09814453125,284.95001220703125,296.8711853027344,292.2906188964844,296.8702087402344,297.4267883300781,285.0984191894531,1.0,0.3997774720191955,1.0,1.0,0.0,1.0,-2.185598134994507,2.185594320297241,3.843789272650611e-06,1.687943696975708,1.0,1.0,0.0,60.6617546081543,112.0,45745.4921875,0.0,821.664306640625,1.0,280.9423522949219,283.9015197753906,295.287109375,297.7027893066406,293.1499938964844,293.1499938964844,280.6499938964844,30771.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9339473843574524,1.0,0.0,0.0,3.695728302001953,3.695751905441284,9.113671239902031e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7453.7685546875,0.0,1545.033203125,2977.34912109375,0.0,3717.269287109375,0.911654770374298,1.0,0.0,3.0,1.0,0.0
18175980,297.4208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9354858398437,0.8746129870414734,0.2766637802124023,0.2490913271903991,297.4390563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9354858398437,0.8902466893196106,0.2916375696659088,0.2762989103794098,297.3616943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9354248046875,0.9747116565704346,0.372782289981842,0.2621465027332306,297.4268493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9354858398437,0.8392070531845093,0.2436641603708267,0.2311341911554336,297.3525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.935546875,0.7719224691390991,0.1885208338499069,0.8506208062171936,284.9354553222656,284.95001220703125,296.9107971191406,292.2776184082031,296.9097595214844,297.4034423828125,284.9356689453125,1.0,0.4187279343605041,1.0,1.0,0.0,1.0,-2.244168281555176,2.244164228439331,4.052049462188734e-06,1.7336785793304443,0.9378126859664916,0.9378126859664916,0.0,74.03704071044922,130.0,47727.30078125,0.0,927.9837646484376,1.0,280.656494140625,283.69683837890625,295.3660888671875,297.9426574707031,293.1499938964844,293.1499938964844,280.3500061035156,34887.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.956882119178772,1.0,0.0,0.0,3.752951145172119,3.7529759407043457,9.398079328093444e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7700.04296875,0.0,1642.1925048828125,2977.34912109375,0.0,3924.744384765625,0.9272984266281128,1.0,0.0,3.0,1.0,0.0
18176040,297.4208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9354858398437,0.8746129870414734,0.2766637802124023,0.2490913271903991,297.4390563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9354858398437,0.8902466893196106,0.2916375696659088,0.2762989103794098,297.3616943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9354248046875,0.9747116565704346,0.372782289981842,0.2621465027332306,297.4268493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9354858398437,0.8392070531845093,0.2436641603708267,0.2311341911554336,297.3525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.935546875,0.7719224691390991,0.1885208338499069,0.8506208062171936,284.9354553222656,284.95001220703125,296.9107971191406,292.2776184082031,296.9097595214844,297.4034423828125,284.9356689453125,1.0,0.4187279343605041,1.0,1.0,0.0,1.0,-2.244168281555176,2.244164228439331,4.052049462188734e-06,1.7336785793304443,0.9378126859664916,0.9378126859664916,0.0,74.03704071044922,130.0,47727.30078125,0.0,927.9837646484376,1.0,280.656494140625,283.69683837890625,295.3660888671875,297.9426574707031,293.1499938964844,293.1499938964844,280.3500061035156,34887.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.956882119178772,1.0,0.0,0.0,3.752951145172119,3.7529759407043457,9.398079328093444e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7700.04296875,0.0,1642.1925048828125,2977.34912109375,0.0,3924.744384765625,0.9272984266281128,1.0,0.0,3.0,1.0,0.0
18176100,297.4190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8197937011719,0.8490309715270996,0.2781997621059418,0.2508881390094757,297.4386901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8195495605469,0.8636999130249023,0.2934341132640838,0.2784174680709839,297.3296203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8185729980469,0.9403346180915833,0.3709684312343597,0.2607890963554382,297.42626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8205261230469,0.8163594007492065,0.2453625351190567,0.2331553399562835,297.3521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.822509765625,0.749821662902832,0.1897683888673782,0.8581699728965759,284.8189392089844,284.95001220703125,296.9317626953125,292.2720947265625,296.93072509765625,297.4010009765625,284.8139343261719,1.0,0.4279331266880035,1.0,1.0,0.0,1.0,-2.2584354877471924,2.258431434631348,4.103937044419581e-06,1.7449742555618286,0.8383368253707886,0.8383368253707886,0.0,83.17469024658203,130.0,48589.53125,0.0,977.46533203125,1.0,280.39776611328125,283.5564880371094,295.39013671875,298.07684326171875,293.1499938964844,293.1499938964844,280.3500061035156,39696.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9704532027244568,1.0,0.0,0.0,3.681218385696411,3.6812431812286377,9.042248620971804e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7431.353515625,0.0,1596.0738525390625,2977.34912109375,0.0,4045.19970703125,0.9121361374855042,1.0,0.0,3.0,1.0,0.0
18176160,297.41766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748474121094,0.8290963172912598,0.2797657251358032,0.2525490820407867,297.4383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750915527344,0.8429609537124634,0.2952270209789276,0.2804127335548401,297.3099060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.9101595878601074,0.3701620995998382,0.2600966095924377,297.42559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742370605469,0.7964287996292114,0.2470453530550003,0.2350609749555587,297.3514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726806640625,0.7326594591140747,0.1909750550985336,0.8651800155639648,284.8756408691406,284.95001220703125,296.9535827636719,292.26727294921875,296.9524841308594,297.3984069824219,284.88311767578125,1.0,0.4370765089988708,1.0,1.0,0.0,1.0,-2.2727036476135254,2.2726993560791016,4.15574868384283e-06,1.756024718284607,0.8387203812599182,0.8387203812599182,0.0,92.3978500366211,118.0,48442.9609375,0.0,1027.7586669921875,1.0,280.3579406738281,283.624755859375,295.3373413085937,297.9696044921875,293.1499938964844,293.1499938964844,280.6499938964844,40987.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9752874970436096,1.0,0.0,0.0,3.538343667984009,3.538367509841919,8.353977705155557e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6951.86376953125,0.0,1448.6331787109375,2977.34912109375,0.0,4087.626953125,0.8852529525756836,1.0,0.0,3.0,1.0,0.0
18176220,297.4282531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413513183594,0.820525586605072,0.2842196822166443,0.2564316987991333,297.44732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412902832031,0.8341187834739685,0.2997816503047943,0.2846743464469909,297.3044738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411376953125,0.8954476714134216,0.3716068863868713,0.2606599032878876,297.4324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414733886719,0.7877410650253296,0.2512274980545044,0.2390140891075134,297.3564758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.041748046875,0.7253125905990601,0.1940318793058395,0.8791066408157349,285.04119873046875,284.95001220703125,296.9998779296875,292.25982666015625,296.99871826171875,297.4049987792969,285.03985595703125,1.0,0.4457226693630218,1.0,1.0,0.0,1.0,-2.3046371936798096,2.3046329021453857,4.272909791325219e-06,1.7807307243347168,0.978683590888977,0.978683590888977,0.0,99.29869842529295,106.0,48459.421875,0.0,1088.575439453125,1.0,280.642578125,283.7708740234375,295.24737548828125,297.813720703125,293.1499938964844,293.1499938964844,280.3500061035156,32158.701171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.967233180999756,1.0,0.0,0.0,3.70481276512146,3.70483660697937,9.158530929198604e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7718.08984375,0.0,1565.8369140625,2977.34912109375,0.0,4016.794921875,0.9148157238960266,1.0,0.0,3.0,1.0,0.0
18176280,297.4282531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413513183594,0.820525586605072,0.2842196822166443,0.2564316987991333,297.44732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412902832031,0.8341187834739685,0.2997816503047943,0.2846743464469909,297.3044738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411376953125,0.8954476714134216,0.3716068863868713,0.2606599032878876,297.4324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414733886719,0.7877410650253296,0.2512274980545044,0.2390140891075134,297.3564758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.041748046875,0.7253125905990601,0.1940318793058395,0.8791066408157349,285.04119873046875,284.95001220703125,296.9998779296875,292.25982666015625,296.99871826171875,297.4049987792969,285.03985595703125,1.0,0.4457226693630218,1.0,1.0,0.0,1.0,-2.3046371936798096,2.3046329021453857,4.272909791325219e-06,1.7807307243347168,0.978683590888977,0.978683590888977,0.0,99.29869842529295,106.0,48459.421875,0.0,1088.575439453125,1.0,280.642578125,283.7708740234375,295.24737548828125,297.813720703125,293.1499938964844,293.1499938964844,280.3500061035156,32158.701171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.967233180999756,1.0,0.0,0.0,3.70481276512146,3.70483660697937,9.158530929198604e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7718.08984375,0.0,1565.8369140625,2977.34912109375,0.0,4016.794921875,0.9148157238960266,1.0,0.0,3.0,1.0,0.0
18176340,297.430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.8268152475357056,0.2879725694656372,0.2599833309650421,297.4510192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.8406301736831665,0.3039285242557525,0.2887000739574432,297.30181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.9002014398574829,0.3733009099960327,0.2618747055530548,297.4351501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.794863224029541,0.2550821602344513,0.2427410036325454,297.3588256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.7310410141944885,0.1968897879123687,0.8921597003936768,284.9044494628906,284.95001220703125,297.04998779296875,292.2555236816406,297.0487670898437,297.4068298339844,284.9090881347656,1.0,0.4490143060684204,1.0,1.0,0.0,1.0,-2.3353610038757324,2.3353567123413086,4.387442913866835e-06,1.8046046495437624,0.8786279559135437,0.8786279559135437,0.0,98.87786102294922,94.0,49667.59765625,0.0,1120.4666748046875,1.0,280.3568115234375,283.6138000488281,295.3086242675781,297.9874267578125,293.1499938964844,293.1499938964844,280.6499938964844,38028.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9828845858573914,1.0,0.0,0.0,3.6410653591156006,3.641089677810669,8.846067203194252e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7040.98193359375,0.0,1538.3924560546875,2977.34912109375,0.0,4153.7470703125,0.904850959777832,1.0,0.0,3.0,1.0,0.0
18176400,297.430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.8268152475357056,0.2879725694656372,0.2599833309650421,297.4510192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.8406301736831665,0.3039285242557525,0.2887000739574432,297.30181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.9002014398574829,0.3733009099960327,0.2618747055530548,297.4351501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.794863224029541,0.2550821602344513,0.2427410036325454,297.3588256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.7310410141944885,0.1968897879123687,0.8921597003936768,284.9044494628906,284.95001220703125,297.04998779296875,292.2555236816406,297.0487670898437,297.4068298339844,284.9090881347656,1.0,0.4490143060684204,1.0,1.0,0.0,1.0,-2.3353610038757324,2.3353567123413086,4.387442913866835e-06,1.8046046495437624,0.8786279559135437,0.8786279559135437,0.0,98.87786102294922,94.0,49667.59765625,0.0,1120.4666748046875,1.0,280.3568115234375,283.6138000488281,295.3086242675781,297.9874267578125,293.1499938964844,293.1499938964844,280.6499938964844,38028.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9828845858573914,1.0,0.0,0.0,3.6410653591156006,3.641089677810669,8.846067203194252e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7040.98193359375,0.0,1538.3924560546875,2977.34912109375,0.0,4153.7470703125,0.904850959777832,1.0,0.0,3.0,1.0,0.0
18176460,297.4386901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0688171386719,0.8430644869804382,0.2923575341701507,0.2634860277175903,297.4578552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0688171386719,0.8576082587242126,0.3084315955638885,0.2925843894481659,297.3086242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0687561035156,0.9182148575782776,0.3759051263332367,0.2633227407932281,297.44000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06884765625,0.8121055960655212,0.2591840326786041,0.2462882995605468,297.3623352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0689392089844,0.7453553676605225,0.1998911798000335,0.9042552709579468,285.0687866210937,284.95001220703125,297.1021423339844,292.2542724609375,297.1009216308594,297.4134216308594,285.0685729980469,1.0,0.4488730430603027,1.0,1.0,0.0,1.0,-2.3647639751434326,2.3647594451904297,4.49831804871792e-06,1.8273297548294067,1.0,1.0,0.0,93.95198059082033,82.0,49575.8046875,0.0,1133.4346923828125,1.0,280.6430358886719,283.76629638671875,295.2452697753906,297.86590576171875,293.1499938964844,293.1499938964844,280.3500061035156,32423.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9761648178100586,1.0,0.0,0.0,3.7942099571228014,3.794234752655029,9.605854529581848e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7831.603515625,0.0,1671.7862548828125,2977.34912109375,0.0,4095.297607421875,0.9349316358566284,1.0,0.0,3.0,1.0,0.0
18176520,297.4386901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0688171386719,0.8430644869804382,0.2923575341701507,0.2634860277175903,297.4578552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0688171386719,0.8576082587242126,0.3084315955638885,0.2925843894481659,297.3086242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0687561035156,0.9182148575782776,0.3759051263332367,0.2633227407932281,297.44000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06884765625,0.8121055960655212,0.2591840326786041,0.2462882995605468,297.3623352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0689392089844,0.7453553676605225,0.1998911798000335,0.9042552709579468,285.0687866210937,284.95001220703125,297.1021423339844,292.2542724609375,297.1009216308594,297.4134216308594,285.0685729980469,1.0,0.4488730430603027,1.0,1.0,0.0,1.0,-2.3647639751434326,2.3647594451904297,4.49831804871792e-06,1.8273297548294067,1.0,1.0,0.0,93.95198059082033,82.0,49575.8046875,0.0,1133.4346923828125,1.0,280.6430358886719,283.76629638671875,295.2452697753906,297.86590576171875,293.1499938964844,293.1499938964844,280.3500061035156,32423.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9761648178100586,1.0,0.0,0.0,3.7942099571228014,3.794234752655029,9.605854529581848e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7831.603515625,0.0,1671.7862548828125,2977.34912109375,0.0,4095.297607421875,0.9349316358566284,1.0,0.0,3.0,1.0,0.0
18176580,297.4342956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.866895854473114,0.2955844700336456,0.2664338946342468,297.4545593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.8826666474342346,0.3120113909244537,0.2959441244602203,297.3038024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.9464961290359496,0.3774429857730865,0.2644290328025818,297.4356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.8344943523406982,0.2624296545982361,0.2493104934692382,297.3577880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.7662830948829651,0.2021311819553375,0.9139611124992372,284.9052734375,284.95001220703125,297.1543884277344,292.2557678222656,297.1531677246094,297.40924072265625,284.9076232910156,1.0,0.4464821219444275,1.0,1.0,0.0,1.0,-2.3889706134796143,2.388965845108032,4.590899152390193e-06,1.8461546897888184,0.9167811870574952,0.9167811870574952,0.0,86.84333038330078,70.0,50926.515625,0.0,1131.832763671875,1.0,280.35693359375,283.5773010253906,295.3124694824219,298.0553894042969,293.1499938964844,293.1499938964844,280.04998779296875,36980.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9925657510757446,1.0,0.0,0.0,3.77824640274048,3.7782719135284415,9.52519428665255e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8020.63037109375,0.0,1688.177734375,2977.34912109375,0.0,4236.95654296875,0.9343900680541992,1.0,0.0,3.0,1.0,0.0
18176640,297.4342956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.866895854473114,0.2955844700336456,0.2664338946342468,297.4545593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.8826666474342346,0.3120113909244537,0.2959441244602203,297.3038024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.9464961290359496,0.3774429857730865,0.2644290328025818,297.4356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.8344943523406982,0.2624296545982361,0.2493104934692382,297.3577880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.7662830948829651,0.2021311819553375,0.9139611124992372,284.9052734375,284.95001220703125,297.1543884277344,292.2557678222656,297.1531677246094,297.40924072265625,284.9076232910156,1.0,0.4464821219444275,1.0,1.0,0.0,1.0,-2.3889706134796143,2.388965845108032,4.590899152390193e-06,1.8461546897888184,0.9167811870574952,0.9167811870574952,0.0,86.84333038330078,70.0,50926.515625,0.0,1131.832763671875,1.0,280.35693359375,283.5773010253906,295.3124694824219,298.0553894042969,293.1499938964844,293.1499938964844,280.04998779296875,36980.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9925657510757446,1.0,0.0,0.0,3.77824640274048,3.7782719135284415,9.52519428665255e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8020.63037109375,0.0,1688.177734375,2977.34912109375,0.0,4236.95654296875,0.9343900680541992,1.0,0.0,3.0,1.0,0.0
18176700,297.4296569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.80694580078125,0.8815999627113342,0.2969335317611694,0.2675497531890869,297.45050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8067932128906,0.8979766368865967,0.3135413527488708,0.2972898483276367,297.2989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8063659667969,0.962523341178894,0.3779416680335998,0.2647070288658142,297.4311828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.807373046875,0.8478919863700867,0.2638007998466491,0.2505061626434326,297.353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8086242675781,0.7791608572006226,0.2030039131641388,0.9174072742462158,284.8064880371094,284.95001220703125,297.1805114746094,292.25750732421875,297.1792907714844,297.4046630859375,284.80517578125,1.0,0.4445600509643554,1.0,1.0,0.0,1.0,-2.3978402614593506,2.397835731506348,4.625008841685485e-06,1.8530200719833367,0.8215157389640808,0.8215157389640808,0.0,82.8497085571289,70.0,51614.05859375,0.0,1125.544921875,1.0,280.09765625,283.4588623046875,295.3428649902344,298.1825866699219,293.1499938964844,293.1499938964844,280.04998779296875,41804.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.669355630874634,3.66938066482544,8.984064834294259e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7717.744140625,0.0,1598.470458984375,2977.34912109375,0.0,4300.0,0.9109174013137816,1.0,0.0,3.0,1.0,0.0
18176760,297.42633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.8991121649742126,0.2983734607696533,0.2685694992542267,297.44696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800354003906,0.9168596863746644,0.3150951564311981,0.2985188663005829,297.2952575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8806457519531,0.9794942140579224,0.3785206377506256,0.2649048268795013,297.42706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793029785156,0.8640639781951904,0.2651743590831756,0.2515834271907806,297.3487854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778686523437,0.79443359375,0.2038497477769851,0.9202654361724854,284.8804931640625,284.95001220703125,297.2066955566406,292.2598571777344,297.2054748535156,297.4006042480469,284.8866577148437,1.0,0.442257821559906,1.0,1.0,0.0,1.0,-2.4055070877075195,2.4055025577545166,4.654541498894105e-06,1.8589240312576287,0.8336154222488403,0.8336154222488403,0.0,78.54589080810547,58.0,51391.83203125,0.0,1116.5740966796875,1.0,280.0578918457031,283.5380554199219,295.31256103515625,298.0867614746094,293.1499938964844,293.1499938964844,280.3500061035156,41499.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.525119543075561,3.525143384933472,8.291650601677247e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7221.92919921875,0.0,1438.362548828125,2977.34912109375,0.0,4300.0,0.8831022381782532,1.0,0.0,3.0,1.0,0.0
18176820,297.43115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172119140625,0.9426500797271729,0.3023593425750732,0.2715977728366852,297.4482727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01708984375,0.9611537456512452,0.3189858794212341,0.3016805350780487,297.31304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168151855469,0.9990000128746032,0.3820991218090057,0.2553987801074981,297.4259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.9016789197921752,0.2685624957084656,0.2543086111545563,297.345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01837158203125,0.8270647525787354,0.2060276269912719,0.927946925163269,285.016845703125,284.95001220703125,297.2591552734375,292.2663879394531,297.2579345703125,297.4043884277344,285.0126037597656,1.0,0.4363647103309631,1.0,1.0,0.0,1.0,-2.408254861831665,2.408250093460083,4.664897005568491e-06,1.8609048128128047,0.950312614440918,0.950312614440918,0.0,70.39934539794922,61.0,51021.8359375,0.0,1088.8438720703125,1.0,280.3423767089844,283.6639404296875,295.2448425292969,297.9476928710937,293.1499938964844,293.1499938964844,280.04998779296875,32823.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9925851225852966,1.0,0.0,0.0,3.675157070159912,3.6751809120178223,9.012496775540058e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7987.68408203125,0.0,1537.407958984375,2977.34912109375,0.0,4237.12158203125,0.9085224866867064,1.0,0.0,3.0,1.0,0.0
18176880,297.43115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172119140625,0.9426500797271729,0.3023593425750732,0.2715977728366852,297.4482727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01708984375,0.9611537456512452,0.3189858794212341,0.3016805350780487,297.31304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168151855469,0.9990000128746032,0.3820991218090057,0.2553987801074981,297.4259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.9016789197921752,0.2685624957084656,0.2543086111545563,297.345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01837158203125,0.8270647525787354,0.2060276269912719,0.927946925163269,285.016845703125,284.95001220703125,297.2591552734375,292.2663879394531,297.2579345703125,297.4043884277344,285.0126037597656,1.0,0.4363647103309631,1.0,1.0,0.0,1.0,-2.408254861831665,2.408250093460083,4.664897005568491e-06,1.8609048128128047,0.950312614440918,0.950312614440918,0.0,70.39934539794922,61.0,51021.8359375,0.0,1088.8438720703125,1.0,280.3423767089844,283.6639404296875,295.2448425292969,297.9476928710937,293.1499938964844,293.1499938964844,280.04998779296875,32823.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9925851225852966,1.0,0.0,0.0,3.675157070159912,3.6751809120178223,9.012496775540058e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7987.68408203125,0.0,1537.407958984375,2977.34912109375,0.0,4237.12158203125,0.9085224866867064,1.0,0.0,3.0,1.0,0.0
18176940,297.4250793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.970138430595398,0.3053135275840759,0.2743485867977142,297.4424133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.9859089851379396,0.3221787214279175,0.3047241866588592,297.3670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.9990000128746032,0.3896218836307525,0.2378985434770584,297.4187316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.9295860528945924,0.2713375985622406,0.2569386065006256,297.3380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.8478885889053345,0.2077540457248687,0.935562014579773,284.9003295898437,284.95001220703125,297.311767578125,292.2752685546875,297.310546875,297.4028625488281,284.904296875,1.0,0.4340023100376129,1.0,1.0,0.0,1.0,-2.412281036376953,2.41227650642395,4.680640358856181e-06,1.8640998601913448,0.8492127060890198,0.8492127060890198,0.0,66.30128479003906,81.0,51635.55859375,0.0,1073.889404296875,1.0,280.0580749511719,283.5411376953125,295.3148193359375,298.0941162109375,293.1499938964844,293.1499938964844,280.3500061035156,39307.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5404245853424072,3.5404481887817383,8.363807069144968e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7244.80517578125,0.0,1438.648193359375,2977.34912109375,0.0,4300.0,0.883916974067688,1.0,0.0,3.0,1.0,0.0
18177000,297.4250793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.970138430595398,0.3053135275840759,0.2743485867977142,297.4424133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.9859089851379396,0.3221787214279175,0.3047241866588592,297.3670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.9990000128746032,0.3896218836307525,0.2378985434770584,297.4187316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.9295860528945924,0.2713375985622406,0.2569386065006256,297.3380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.8478885889053345,0.2077540457248687,0.935562014579773,284.9003295898437,284.95001220703125,297.311767578125,292.2752685546875,297.310546875,297.4028625488281,284.904296875,1.0,0.4340023100376129,1.0,1.0,0.0,1.0,-2.412281036376953,2.41227650642395,4.680640358856181e-06,1.8640998601913448,0.8492127060890198,0.8492127060890198,0.0,66.30128479003906,81.0,51635.55859375,0.0,1073.889404296875,1.0,280.0580749511719,283.5411376953125,295.3148193359375,298.0941162109375,293.1499938964844,293.1499938964844,280.3500061035156,39307.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5404245853424072,3.5404481887817383,8.363807069144968e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7244.80517578125,0.0,1438.648193359375,2977.34912109375,0.0,4300.0,0.883916974067688,1.0,0.0,3.0,1.0,0.0
18177060,297.428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0473327636719,0.9665284156799316,0.3091324865818023,0.2775548994541168,297.4432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0473022460937,0.9825984239578248,0.3259600102901459,0.3081324994564056,297.4169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472717285156,0.9990000128746032,0.397477775812149,0.2434180527925491,297.41717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04742431640625,0.9254058003425598,0.2745795249938965,0.2598767280578613,297.3346862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0476989746094,0.8442152738571167,0.2097919583320617,0.944334864616394,285.0472106933594,284.95001220703125,297.3645324707031,292.2863464355469,297.36334228515625,297.41571044921875,285.0461120605469,1.0,0.4403224587440491,1.0,1.0,0.0,1.0,-2.4408953189849854,2.440890550613404,4.791364517586771e-06,1.8857759237289429,0.984710156917572,0.984710156917572,0.0,68.50238037109375,101.0,51689.22265625,0.0,1115.19921875,1.0,280.34259033203125,283.6771545410156,295.2674865722656,297.9898681640625,293.1499938964844,293.1499938964844,280.04998779296875,31919.099609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.993155300617218,1.0,0.0,0.0,3.70699691772461,3.70702075958252,9.169332884084724e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8060.56884765625,0.0,1566.4990234375,2977.34912109375,0.0,4241.98388671875,0.9151298999786376,1.0,0.0,3.0,1.0,0.0
18177120,297.428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0473327636719,0.9665284156799316,0.3091324865818023,0.2775548994541168,297.4432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0473022460937,0.9825984239578248,0.3259600102901459,0.3081324994564056,297.4169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472717285156,0.9990000128746032,0.397477775812149,0.2434180527925491,297.41717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04742431640625,0.9254058003425598,0.2745795249938965,0.2598767280578613,297.3346862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0476989746094,0.8442152738571167,0.2097919583320617,0.944334864616394,285.0472106933594,284.95001220703125,297.3645324707031,292.2863464355469,297.36334228515625,297.41571044921875,285.0461120605469,1.0,0.4403224587440491,1.0,1.0,0.0,1.0,-2.4408953189849854,2.440890550613404,4.791364517586771e-06,1.8857759237289429,0.984710156917572,0.984710156917572,0.0,68.50238037109375,101.0,51689.22265625,0.0,1115.19921875,1.0,280.34259033203125,283.6771545410156,295.2674865722656,297.9898681640625,293.1499938964844,293.1499938964844,280.04998779296875,31919.099609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.993155300617218,1.0,0.0,0.0,3.70699691772461,3.70702075958252,9.169332884084724e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8060.56884765625,0.0,1566.4990234375,2977.34912109375,0.0,4241.98388671875,0.9151298999786376,1.0,0.0,3.0,1.0,0.0
18177180,297.423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.9458403587341307,0.3115237951278686,0.280168354511261,297.4385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.963902473449707,0.3285761177539825,0.3110017478466034,297.403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.9990000128746032,0.3989344537258148,0.2611097693443298,297.41143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.9045052528381348,0.2768104672431946,0.2623581290245056,297.3284606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.8279238343238831,0.2111106663942337,0.9518738985061646,284.9073486328125,284.95001220703125,297.40838623046875,292.29705810546875,297.4071960449219,297.40838623046875,284.91217041015625,1.0,0.4503400027751922,1.0,1.0,0.0,1.0,-2.4807658195495605,2.4807610511779785,4.948835794493789e-06,1.9164791107177728,0.8940408229827881,0.8940408229827881,0.0,74.16925048828125,101.0,53236.40234375,0.0,1185.244873046875,1.0,280.06304931640625,283.5134582519531,295.37322998046875,298.2249450683594,293.1499938964844,293.1499938964844,280.04998779296875,37099.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.683556079864502,3.683580636978149,9.053736675923574e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7827.89990234375,0.0,1579.126220703125,2977.34912109375,0.0,4300.0,0.9131598472595216,1.0,0.0,3.0,1.0,0.0
18177240,297.4218139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228515625,0.9396443963050842,0.3119969964027405,0.2806181609630584,297.4374389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9229736328125,0.9581562280654908,0.3290930092334747,0.3115281164646148,297.393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9232788085937,0.9990000128746032,0.3985448181629181,0.2661009132862091,297.4100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92254638671875,0.8991550207138062,0.2772458493709564,0.2628126144409179,297.3269348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.92169189453125,0.8234209418296814,0.2113524079322815,0.9531977772712708,284.9232482910156,284.95001220703125,297.41754150390625,292.2994689941406,297.41632080078125,297.4045715332031,284.927734375,1.0,0.4528456330299377,1.0,1.0,0.0,1.0,-2.49006986618042,2.490065097808838,4.98596682518837e-06,1.9236478805541992,0.9007973074913024,0.9007973074913024,0.0,75.7637939453125,119.0,53404.03515625,0.0,1203.05126953125,1.0,280.0570678710937,283.5242004394531,295.3760070800781,298.2256774902344,293.1499938964844,293.1499938964844,280.3500061035156,36835.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.678380250930786,3.678404569625856,9.028311183101324e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7401.265625,0.0,1571.2705078125,2977.34912109375,0.0,4300.0,0.91249817609787,1.0,0.0,3.0,1.0,0.0
18177300,297.42193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07421875,0.9191582202911376,0.3137258887290954,0.2821137011051178,297.4366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07452392578125,0.9381952881813048,0.3308327198028564,0.31319060921669,297.3576965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0754699707031,0.9959155917167664,0.3965953886508941,0.2783709764480591,297.4081115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0734558105469,0.8818407654762268,0.278702974319458,0.2642417848110199,297.3240661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.07110595703125,0.80837082862854,0.2121896892786026,0.9573985934257508,285.0751953125,284.95001220703125,297.444091796875,292.3067626953125,297.44293212890625,297.3959045410156,285.0836486816406,1.0,0.4603525400161743,1.0,1.0,0.0,1.0,-2.515639305114746,2.515634298324585,5.089509159006411e-06,1.943741798400879,1.0,1.0,0.0,81.21807098388672,119.0,53171.17578125,0.0,1257.0916748046875,1.0,280.3033752441406,283.6790771484375,295.32293701171875,298.08331298828125,293.1499938964844,293.1499938964844,280.3500061035156,32696.357421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7532474994659424,3.7532718181610094,9.3995635097599e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7691.12646484375,0.0,1625.68115234375,2977.34912109375,0.0,4300.0,0.9276825189590454,1.0,0.0,3.0,1.0,0.0
18177360,297.423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0794677734375,0.8914456963539124,0.3156361877918243,0.2840947210788727,297.43707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07928466796875,0.9077637791633606,0.3326907753944397,0.315238893032074,297.3282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07867431640625,0.9686758518218994,0.3950131833553314,0.2773060500621795,297.4070739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0799255371094,0.8568567037582397,0.2802369892597198,0.2660006582736969,297.3218688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.08111572265625,0.7847232818603516,0.2130767256021499,0.9628788232803344,285.078857421875,284.95001220703125,297.4707336425781,292.31451416015625,297.4602355957031,297.3935852050781,285.0692749023437,1.0,0.4676837623119354,0.8948385715484619,0.8948385715484619,0.2000000029802322,1.0,-2.5276224613189697,2.19804048538208,0.3295820653438568,1.6249136924743652,1.0,1.0,0.0,89.3981704711914,137.0,52400.45703125,0.0,1305.7757568359375,1.0,280.34326171875,283.6395874023437,295.3385009765625,298.1443176269531,293.1499938964844,293.1499938964844,280.04998779296875,32898.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.8206512928009033,3.820676326751709,9.740203950059367e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8190.2275390625,0.0,1707.1544189453125,2977.34912109375,0.0,4300.0,0.9413506388664246,1.0,0.0,3.0,1.0,0.0
18177420,297.4075622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7812194824219,0.8485126495361328,0.3174743056297302,0.2869133353233337,297.4230651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7813720703125,0.8632120490074158,0.3349256813526153,0.3184587657451629,297.2806396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7818603515625,0.9118435382843018,0.3924346268177032,0.2759019136428833,297.3919677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.78082275390625,0.8178790807723999,0.2819747626781463,0.2687162756919861,297.3069763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7797241210937,0.7467708587646484,0.2137591391801834,0.970767080783844,284.78173828125,284.95001220703125,297.5242004394531,292.33135986328125,297.4505615234375,297.3763427734375,284.7878112792969,1.0,0.4823311865329742,0.6845157742500305,0.6845157742500305,0.6000000238418579,1.0,-2.545963287353516,1.2739044427871704,1.2720589637756348,0.6989758610725403,0.7829529047012329,0.7829529047012329,0.0,107.15872955322266,140.0,48089.01171875,0.0,1402.90576171875,1.0,280.0574645996094,283.326171875,295.3426208496094,298.0279235839844,293.1499938964844,293.1499938964844,280.3500061035156,46728.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.506725788116455,3.5067503452301025,8.205346944123448e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6934.55517578125,0.0,1456.6583251953125,2977.34912109375,0.0,4300.0,0.8804656267166138,1.0,0.0,3.0,1.0,0.0
18177480,297.4075622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7812194824219,0.8485126495361328,0.3174743056297302,0.2869133353233337,297.4230651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7813720703125,0.8632120490074158,0.3349256813526153,0.3184587657451629,297.2806396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7818603515625,0.9118435382843018,0.3924346268177032,0.2759019136428833,297.3919677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.78082275390625,0.8178790807723999,0.2819747626781463,0.2687162756919861,297.3069763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7797241210937,0.7467708587646484,0.2137591391801834,0.970767080783844,284.78173828125,284.95001220703125,297.5242004394531,292.33135986328125,297.4505615234375,297.3763427734375,284.7878112792969,1.0,0.4823311865329742,0.6845157742500305,0.6845157742500305,0.6000000238418579,1.0,-2.545963287353516,1.2739044427871704,1.2720589637756348,0.6989758610725403,0.7829529047012329,0.7829529047012329,0.0,107.15872955322266,140.0,48089.01171875,0.0,1402.90576171875,1.0,280.0574645996094,283.326171875,295.3426208496094,298.0279235839844,293.1499938964844,293.1499938964844,280.3500061035156,46728.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.506725788116455,3.5067503452301025,8.205346944123448e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6934.55517578125,0.0,1456.6583251953125,2977.34912109375,0.0,4300.0,0.8804656267166138,1.0,0.0,3.0,1.0,0.0
18177540,297.4047546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9263916015625,0.829791784286499,0.32044118642807,0.2895950675010681,297.4176330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9263916015625,0.8435134291648865,0.3378216326236725,0.321342408657074,297.2657775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9264221191406,0.886565625667572,0.3925582468509674,0.2758047878742218,297.3837280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9263610839844,0.798664391040802,0.2841956615447998,0.2710200846195221,297.29693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92626953125,0.7296666502952576,0.2147219330072403,0.97636216878891,284.9264221191406,284.95001220703125,297.57794189453125,292.3498229980469,297.4429626464844,297.3698425292969,284.9270324707031,1.0,0.4923454523086548,0.4741929769515991,0.4741929769515991,1.0,1.0,-2.562013864517212,0.8955845832824707,1.6664291620254517,0.3173089623451233,0.8422001004219055,0.8422001004219055,0.0,118.87744140625,128.0,45343.70703125,0.0,1475.364990234375,1.0,280.34051513671875,283.4662780761719,295.2106628417969,297.6508178710937,293.1499938964844,293.1499938964844,280.6499938964844,37808.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9654479026794434,1.0,0.0,0.0,3.465471029281616,3.465493679046631,8.01341911937925e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6661.533203125,0.0,1350.2445068359375,2977.34912109375,0.0,4000.99755859375,0.8654487133026123,1.0,0.0,3.0,1.0,0.0
