time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18177600,297.4047546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9263916015625,0.829791784286499,0.32044118642807,0.2895950675010681,297.4176330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9263916015625,0.8435134291648865,0.3378216326236725,0.321342408657074,297.2657775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9264221191406,0.886565625667572,0.3925582468509674,0.2758047878742218,297.3837280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9263610839844,0.798664391040802,0.2841956615447998,0.2710200846195221,297.29693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92626953125,0.7296666502952576,0.2147219330072403,0.97636216878891,284.9264221191406,284.95001220703125,297.57794189453125,292.3498229980469,297.4429626464844,297.3698425292969,284.9270324707031,1.0,0.4923454523086548,0.4741929769515991,0.4741929769515991,1.0,1.0,-2.562013864517212,0.8955845832824707,1.6664291620254517,0.3173089623451233,0.8422001004219055,0.8422001004219055,0.0,118.87744140625,128.0,45343.70703125,0.0,1475.364990234375,1.0,280.34051513671875,283.4662780761719,295.2106628417969,297.6508178710937,293.1499938964844,293.1499938964844,280.6499938964844,37808.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9654479026794434,1.0,0.0,0.0,3.465471029281616,3.465493679046631,8.01341911937925e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6661.533203125,0.0,1350.2445068359375,2977.34912109375,0.0,4000.99755859375,0.8654487133026123,1.0,0.0,3.0,1.0,0.0
18177660,297.4096984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.056884765625,0.8306636214256287,0.3241626322269439,0.2928255498409271,297.4191589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0568542480469,0.8441352844238281,0.3413614928722381,0.324583351612091,297.2662048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0567932128906,0.8851982355117798,0.3940550088882446,0.2766892910003662,297.3818664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.05694580078125,0.799102246761322,0.2869634330272674,0.2735556662082672,297.2928161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0571594238281,0.7293424606323242,0.216159850358963,0.9825054407119752,285.0567932128906,284.95001220703125,297.6319885253906,292.3697814941406,297.46728515625,297.37261962890625,285.0556945800781,1.0,0.4955451786518097,0.5070725679397583,0.5070725679397583,1.0,1.0,-2.581280469894409,0.9461984038352966,1.6350818872451782,0.3633977472782135,0.9764032363891602,0.9764032363891602,0.0,120.70811462402344,116.0,45145.28125,0.0,1508.9208984375,1.0,280.6405944824219,283.60357666015625,295.2498779296875,297.617919921875,293.1499938964844,293.1499938964844,280.3500061035156,31301.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936103880405426,1.0,0.0,0.0,3.64362359046936,3.643646717071533,8.858502837938431e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7403.81494140625,0.0,1490.995361328125,2977.34912109375,0.0,3736.95947265625,0.9006656408309937,1.0,0.0,3.0,1.0,0.0
18177720,297.4096984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.056884765625,0.8306636214256287,0.3241626322269439,0.2928255498409271,297.4191589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0568542480469,0.8441352844238281,0.3413614928722381,0.324583351612091,297.2662048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0567932128906,0.8851982355117798,0.3940550088882446,0.2766892910003662,297.3818664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.05694580078125,0.799102246761322,0.2869634330272674,0.2735556662082672,297.2928161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0571594238281,0.7293424606323242,0.216159850358963,0.9825054407119752,285.0567932128906,284.95001220703125,297.6319885253906,292.3697814941406,297.46728515625,297.37261962890625,285.0556945800781,1.0,0.4955451786518097,0.5070725679397583,0.5070725679397583,1.0,1.0,-2.581280469894409,0.9461984038352966,1.6350818872451782,0.3633977472782135,0.9764032363891602,0.9764032363891602,0.0,120.70811462402344,116.0,45145.28125,0.0,1508.9208984375,1.0,280.6405944824219,283.60357666015625,295.2498779296875,297.617919921875,293.1499938964844,293.1499938964844,280.3500061035156,31301.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936103880405426,1.0,0.0,0.0,3.64362359046936,3.643646717071533,8.858502837938431e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7403.81494140625,0.0,1490.995361328125,2977.34912109375,0.0,3736.95947265625,0.9006656408309937,1.0,0.0,3.0,1.0,0.0
18177780,297.4044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.8379291892051697,0.3263664245605469,0.2950142323970794,297.4144897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.851655900478363,0.3437226712703705,0.326933741569519,297.259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.8920233249664307,0.3946400582790375,0.2772321999073028,297.3755798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.8065204620361328,0.2887711524963379,0.2753534317016601,297.2863464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.7348843216896057,0.2170134782791137,0.9865333437919616,284.8978576660156,284.95001220703125,297.6769714355469,292.3872985839844,297.48553466796875,297.3674011230469,284.9005126953125,1.0,0.4951738119125366,0.5342894792556763,0.5342894792556763,1.0,1.0,-2.5943949222564697,0.9936802983283995,1.6007146835327148,0.407888114452362,0.8742607831954956,0.8742607831954956,0.0,118.06316375732422,116.0,46461.57421875,0.0,1514.7569580078125,1.0,280.3636474609375,283.4291076660156,295.407958984375,297.9123840332031,293.1499938964844,293.1499938964844,280.3500061035156,37331.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.945364773273468,1.0,0.0,0.0,3.619571447372437,3.619595289230346,8.741935175748949e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7190.1298828125,0.0,1509.458740234375,2977.34912109375,0.0,3821.10986328125,0.8987396955490112,1.0,0.0,3.0,1.0,0.0
18177840,297.4030456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.8397835493087769,0.3267908096313476,0.29534512758255,297.4132385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.8536182045936584,0.3441795110702514,0.3273229002952575,297.2582092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.8938643336296082,0.3947301208972931,0.2772580683231354,297.3740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.8084047436714172,0.2891139686107635,0.2756386995315552,297.2847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.7363444566726685,0.2171610742807388,0.9870304465293884,284.9070129394531,284.95001220703125,297.6863708496094,292.3910522460937,297.4892272949219,297.3659362792969,284.909912109375,1.0,0.4948146343231201,0.5399521589279175,0.5399521589279175,1.0,1.0,-2.596231698989868,1.0025076866149902,1.5937238931655884,0.4162763953208923,0.8749716877937317,0.8749716877937317,0.0,117.25476837158205,104.0,46510.7890625,0.0,1513.6304931640625,1.0,280.3570251464844,283.43731689453125,295.4121398925781,297.91357421875,293.1499938964844,293.1499938964844,280.6499938964844,37483.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.946116268634796,1.0,0.0,0.0,3.605985403060913,3.6060092449188232,8.676433367327263e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6800.68603515625,0.0,1495.71826171875,2977.34912109375,0.0,3827.908203125,0.8964188098907471,1.0,0.0,3.0,1.0,0.0
18177900,297.4032287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0427551269531,0.8467907905578613,0.3284066617488861,0.2964327335357666,297.4124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429992675781,0.860967755317688,0.3457707166671753,0.3285226821899414,297.2576599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0435791015625,0.9009935259819032,0.3953567743301391,0.2774246335029602,297.3719787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0421142578125,0.8151928186416626,0.2903294563293457,0.2765153348445892,297.2821655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.04010009765625,0.7418906092643738,0.2177564054727554,0.9885866641998292,285.0434875488281,284.95001220703125,297.71368408203125,292.40216064453125,297.50244140625,297.3653259277344,285.0502319335937,1.0,0.4933988451957702,0.5563919544219971,0.5563919544219971,1.0,1.0,-2.602100133895874,1.027064323425293,1.575035810470581,0.4393803477287292,0.9727749824523926,0.9727749824523926,0.0,114.2269515991211,104.0,45983.93359375,0.0,1508.061279296875,1.0,280.601318359375,283.58721923828125,295.3635559082031,297.76220703125,293.1499938964844,293.1499938964844,280.6499938964844,33109.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9390385150909424,1.0,0.0,0.0,3.668316602706909,3.66834020614624,8.978978485174594e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7034.7353515625,0.0,1531.90771484375,2977.34912109375,0.0,3763.698486328125,0.9092379212379456,1.0,0.0,3.0,1.0,0.0
18177960,297.4058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05084228515625,0.856831431388855,0.3302725255489349,0.2978783845901489,297.4138488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.05078125,0.8713678121566772,0.347567617893219,0.3299831449985504,297.259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506896972656,0.9117333889007568,0.3962468206882477,0.2778619825839996,297.3718566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.05096435546875,0.8243383765220642,0.2917225658893585,0.2776047885417938,297.28125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05133056640625,0.7499006986618042,0.218503400683403,0.990894377231598,285.0506896972656,284.95001220703125,297.7410888671875,292.4135437011719,297.5147705078125,297.3676147460937,285.0490417480469,1.0,0.4916273951530456,0.5547472238540649,0.5547472238540649,1.0,1.0,-2.610196828842163,1.0300288200378418,1.5801680088043213,0.4404325187206268,1.0,1.0,0.0,110.2122802734375,92.0,46284.359375,0.0,1501.1773681640625,1.0,280.6429443359375,283.58203125,295.3925476074219,297.8417663574219,293.1499938964844,293.1499938964844,280.3500061035156,31957.654296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9375149607658386,1.0,0.0,0.0,3.766542196273804,3.766566514968872,9.466271535529812e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7556.91357421875,0.0,1635.522705078125,2977.34912109375,0.0,3749.824951171875,0.9285449385643004,1.0,0.0,3.0,1.0,0.0
18178020,297.3985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880310058594,0.8809349536895752,0.3327848315238952,0.3000972270965576,297.4078674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880615234375,0.8963605761528015,0.3503139615058899,0.3324473798274994,297.25250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88818359375,0.9392402768135072,0.3969139754772186,0.2782877087593078,297.36431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88787841796875,0.8457576036453247,0.2937792241573334,0.2793921828269958,297.2740783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874816894531,0.769559383392334,0.2194449007511139,0.9941809773445128,284.88818359375,284.95001220703125,297.79620361328125,292.43707275390625,297.5317077636719,297.3607177734375,284.89019775390625,1.0,0.4870292246341705,0.5514577627182007,0.5514577627182007,1.0,1.0,-2.6224400997161865,1.031159520149231,1.5912805795669556,0.438776433467865,0.8899243474006653,0.8899243474006653,0.0,101.41490173339844,80.0,47363.0546875,0.0,1478.487060546875,1.0,280.3572998046875,283.4023742675781,295.488525390625,298.0503234863281,293.1499938964844,293.1499938964844,280.6499938964844,37915.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9532852172851562,1.0,0.0,0.0,3.715052604675293,3.715077638626098,9.209227869177994e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6876.62548828125,0.0,1621.3424072265625,2977.34912109375,0.0,3892.509521484375,0.920860230922699,1.0,0.0,3.0,1.0,0.0
18178080,297.3985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880310058594,0.8809349536895752,0.3327848315238952,0.3000972270965576,297.4078674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880615234375,0.8963605761528015,0.3503139615058899,0.3324473798274994,297.25250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88818359375,0.9392402768135072,0.3969139754772186,0.2782877087593078,297.36431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88787841796875,0.8457576036453247,0.2937792241573334,0.2793921828269958,297.2740783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874816894531,0.769559383392334,0.2194449007511139,0.9941809773445128,284.88818359375,284.95001220703125,297.79620361328125,292.43707275390625,297.5317077636719,297.3607177734375,284.89019775390625,1.0,0.4870292246341705,0.5514577627182007,0.5514577627182007,1.0,1.0,-2.6224400997161865,1.031159520149231,1.5912805795669556,0.438776433467865,0.8899243474006653,0.8899243474006653,0.0,101.41490173339844,80.0,47363.0546875,0.0,1478.487060546875,1.0,280.3572998046875,283.4023742675781,295.488525390625,298.0503234863281,293.1499938964844,293.1499938964844,280.6499938964844,37915.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9532852172851562,1.0,0.0,0.0,3.715052604675293,3.715077638626098,9.209227869177994e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6876.62548828125,0.0,1621.3424072265625,2977.34912109375,0.0,3892.509521484375,0.920860230922699,1.0,0.0,3.0,1.0,0.0
18178140,297.401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0422058105469,0.9164026975631714,0.3362303376197815,0.3024580180644989,297.4090881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0422058105469,0.93448668718338,0.3536927700042724,0.3349547386169433,297.25494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04217529296875,0.9750254154205322,0.3984474241733551,0.2788009345531463,297.3629455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.042236328125,0.8772552013397217,0.2963433861732483,0.2811757624149322,297.27154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423278808594,0.7983267307281494,0.2207534313201904,0.997255265712738,285.04217529296875,284.95001220703125,297.8517150878906,292.46148681640625,297.55426025390625,297.3629455566406,285.0418395996094,1.0,0.4814905226230621,0.5481683611869812,0.5481683611869812,1.0,1.0,-2.6347362995147705,1.0322247743606567,1.602511644363403,0.4368551075458526,1.0,1.0,0.0,91.16361236572266,68.0,46802.00390625,0.0,1449.1134033203125,1.0,280.6431579589844,283.5620422363281,295.4392395019531,297.9216613769531,293.1499938964844,293.1499938964844,280.3500061035156,33113.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9438494443893432,1.0,0.0,0.0,3.83256196975708,3.832587242126465,9.801028681977186e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7620.1474609375,0.0,1723.2403564453125,2977.34912109375,0.0,3807.38818359375,0.9440410137176514,1.0,0.0,3.0,1.0,0.0
18178200,297.401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0422058105469,0.9164026975631714,0.3362303376197815,0.3024580180644989,297.4090881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0422058105469,0.93448668718338,0.3536927700042724,0.3349547386169433,297.25494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04217529296875,0.9750254154205322,0.3984474241733551,0.2788009345531463,297.3629455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.042236328125,0.8772552013397217,0.2963433861732483,0.2811757624149322,297.27154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423278808594,0.7983267307281494,0.2207534313201904,0.997255265712738,285.04217529296875,284.95001220703125,297.8517150878906,292.46148681640625,297.55426025390625,297.3629455566406,285.0418395996094,1.0,0.4814905226230621,0.5481683611869812,0.5481683611869812,1.0,1.0,-2.6347362995147705,1.0322247743606567,1.602511644363403,0.4368551075458526,1.0,1.0,0.0,91.16361236572266,68.0,46802.00390625,0.0,1449.1134033203125,1.0,280.6431579589844,283.5620422363281,295.4392395019531,297.9216613769531,293.1499938964844,293.1499938964844,280.3500061035156,33113.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9438494443893432,1.0,0.0,0.0,3.83256196975708,3.832587242126465,9.801028681977186e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7620.1474609375,0.0,1723.2403564453125,2977.34912109375,0.0,3807.38818359375,0.9440410137176514,1.0,0.0,3.0,1.0,0.0
18178260,297.39459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815612792969,0.9589765667915344,0.3387202620506286,0.3046786189079284,297.4037780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815612792969,0.97516930103302,0.3564484119415283,0.3374459445476532,297.25518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815612792969,0.9990000128746032,0.3997821509838104,0.2733908891677856,297.356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815612792969,0.9143856167793274,0.2983690798282623,0.2829520106315613,297.2652893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.8289169669151306,0.2216672599315643,1.0004984140396118,284.8815612792969,284.95001220703125,297.9076538085937,292.48663330078125,297.5724792480469,297.357421875,284.8815612792969,1.0,0.4749656319618225,0.5470482110977173,0.5470482110977173,1.0,1.0,-2.6347782611846924,1.0306698083877563,1.604108452796936,0.435071587562561,0.8961488008499146,0.8961488008499146,0.0,81.90714263916016,86.0,47754.45703125,0.0,1410.3531494140625,1.0,280.356689453125,283.3832397460937,295.5295104980469,298.1161193847656,293.1499938964844,293.1499938964844,280.04998779296875,38238.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.957543671131134,1.0,0.0,0.0,3.7703487873077393,3.770374536514282,9.485415830567944e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7762.5029296875,0.0,1688.53466796875,2977.34912109375,0.0,3930.659912109375,0.9334853887557985,1.0,0.0,3.0,1.0,0.0
18178320,297.39459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815612792969,0.9589765667915344,0.3387202620506286,0.3046786189079284,297.4037780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815612792969,0.97516930103302,0.3564484119415283,0.3374459445476532,297.25518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815612792969,0.9990000128746032,0.3997821509838104,0.2733908891677856,297.356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815612792969,0.9143856167793274,0.2983690798282623,0.2829520106315613,297.2652893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.8289169669151306,0.2216672599315643,1.0004984140396118,284.8815612792969,284.95001220703125,297.9076538085937,292.48663330078125,297.5724792480469,297.357421875,284.8815612792969,1.0,0.4749656319618225,0.5470482110977173,0.5470482110977173,1.0,1.0,-2.6347782611846924,1.0306698083877563,1.604108452796936,0.435071587562561,0.8961488008499146,0.8961488008499146,0.0,81.90714263916016,86.0,47754.45703125,0.0,1410.3531494140625,1.0,280.356689453125,283.3832397460937,295.5295104980469,298.1161193847656,293.1499938964844,293.1499938964844,280.04998779296875,38238.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.957543671131134,1.0,0.0,0.0,3.7703487873077393,3.770374536514282,9.485415830567944e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7762.5029296875,0.0,1688.53466796875,2977.34912109375,0.0,3930.659912109375,0.9334853887557985,1.0,0.0,3.0,1.0,0.0
18178380,297.388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7953796386719,0.9656581878662108,0.3398737907409668,0.3057171404361725,297.3990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.79547119140625,0.9812396764755248,0.357785016298294,0.3387013375759125,297.2662658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7956237792969,0.9990000128746032,0.4016228914260864,0.2688384354114532,297.35089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.795166015625,0.9214015007019044,0.2993095815181732,0.2838325500488281,297.2605285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.79473876953125,0.8336443901062012,0.2220168858766555,1.0019912719726562,284.795654296875,284.95001220703125,297.9391784667969,292.5009765625,297.58221435546875,297.3533935546875,284.8019104003906,1.0,0.4755173623561859,0.5464209318161011,0.5464209318161011,1.0,1.0,-2.6400694847106934,1.0321372747421265,1.607932209968567,0.435355007648468,0.7951164841651917,0.7951164841651917,0.0,80.87998962402344,86.0,48085.9375,0.0,1410.010986328125,1.0,280.0892639160156,283.2928161621094,295.5652160644531,298.2216186523437,293.1499938964844,293.1499938964844,280.04998779296875,44994.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9662662148475648,1.0,0.0,0.0,3.575824499130249,3.575849294662476,8.531898174624075e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7407.9609375,0.0,1518.128662109375,2977.34912109375,0.0,4008.242431640625,0.8929585218429565,1.0,0.0,3.0,1.0,0.0
18178440,297.3863830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.963604211807251,0.3409766554832458,0.3065774142742157,297.3969116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761291503906,0.979472517967224,0.3589604794979095,0.3397257328033447,297.2724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87628173828125,0.9990000128746032,0.4028783142566681,0.2712959349155426,297.3479919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756408691406,0.919070601463318,0.300143152475357,0.284557580947876,297.2576599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8745422363281,0.8316301703453064,0.2223514169454574,1.0033259391784668,284.8763427734375,284.95001220703125,297.96405029296875,292.5123291015625,297.59039306640625,297.3508605957031,284.88037109375,1.0,0.4773959517478943,0.5459281206130981,0.5459281206130981,1.0,1.0,-2.647752285003662,1.0348526239395142,1.6128997802734375,0.4361598789691925,0.8160174489021301,0.8160174489021301,0.0,81.78755187988281,104.0,47943.6640625,0.0,1424.3509521484375,1.0,280.05865478515625,283.3656616210937,295.533447265625,298.1355285644531,293.1499938964844,293.1499938964844,280.3500061035156,42250.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.965758740901947,1.0,0.0,0.0,3.461318016052246,3.461341381072998,7.994224233698333e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6972.87158203125,0.0,1377.5606689453125,2977.34912109375,0.0,4003.75048828125,0.869776725769043,1.0,0.0,3.0,1.0,0.0
18178500,297.3888244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.9581233859062196,0.34271240234375,0.3079476654529571,297.3983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01678466796875,0.9745137095451356,0.360660046339035,0.3411938846111297,297.2749328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171203613281,0.9990000128746032,0.4038977324962616,0.2770233750343323,297.3479919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159606933594,0.9130879640579224,0.3013951480388641,0.2856366336345672,297.2569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.8268733620643616,0.2229622453451156,1.0057666301727295,285.01715087890625,284.95001220703125,297.9924011230469,292.5253601074219,297.6023864746094,297.352294921875,285.0229187011719,1.0,0.4809932708740234,0.5453680157661438,0.5453680157661438,1.0,1.0,-2.6622629165649414,1.0404586791992188,1.6218042373657229,0.4383038282394409,0.9076271653175354,0.9076271653175354,0.0,83.82078552246094,104.0,47441.1328125,0.0,1453.08935546875,1.0,280.2971496582031,283.5135803222656,295.4670715332031,297.948974609375,293.1499938964844,293.1499938964844,280.3500061035156,34922.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9555014371871948,1.0,0.0,0.0,3.515222787857056,3.515245199203491,8.245158369390992e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7196.9111328125,0.0,1380.56591796875,2977.34912109375,0.0,3912.385498046875,0.8770036697387695,1.0,0.0,3.0,1.0,0.0
18178560,297.39227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02587890625,0.9480020999908448,0.3445651829242706,0.3097022473812103,297.4009704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02587890625,0.965151309967041,0.3624944388866424,0.3429994881153106,297.2684020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258483886719,0.9966158866882324,0.4040538668632507,0.2828279733657837,297.3491516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02593994140625,0.9031504988670348,0.3027653396129608,0.2870095372200012,297.2572937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260925292969,0.8188139796257019,0.2236738950014114,1.0093475580215454,285.0258483886719,284.95001220703125,298.0209045410156,292.5384826660156,297.6150207519531,297.3547668457031,285.0252685546875,1.0,0.485844999551773,0.5447813868522644,0.5447813868522644,1.0,1.0,-2.680011987686157,1.0474040508270264,1.6326078176498413,0.4413117170333862,0.9386622309684752,0.9386622309684752,0.0,87.16510009765625,122.0,47858.0390625,0.0,1492.24755859375,1.0,280.341552734375,283.5106811523437,295.4947509765625,298.0216979980469,293.1499938964844,293.1499938964844,280.04998779296875,32735.677734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9514815807342528,1.0,0.0,0.0,3.6105527877807617,3.610575914382935,8.69842608608451e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7726.9677734375,0.0,1465.5625,2977.34912109375,0.0,3876.2998046875,0.8941373229026794,1.0,0.0,3.0,1.0,0.0
18178620,297.3851013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.9057567119598388,0.3469184637069702,0.3125850558280945,297.3963928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.9232307076454164,0.3652197122573852,0.3462871313095093,297.2478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122619628906,0.9589771032333374,0.4034632444381714,0.2828535437583923,297.34307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117736816406,0.8669174909591675,0.3046807944774627,0.2895098328590393,297.2513427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.7858506441116333,0.2244363278150558,1.0158791542053225,284.9122314453125,284.95001220703125,298.0782775878906,292.5648803710937,297.6332092285156,297.3481750488281,284.9151916503906,1.0,0.4969152212142944,0.5436081290245056,0.5436081290245056,1.0,1.0,-2.6977860927581787,1.0535355806350708,1.644250512123108,0.443417876958847,0.8505136370658875,0.8505136370658875,0.0,99.64152526855467,140.0,48846.26171875,0.0,1574.5313720703125,1.0,280.057861328125,283.3783874511719,295.5995178222656,298.2333984375,293.1499938964844,293.1499938964844,280.3500061035156,38483.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9636150002479552,1.0,0.0,0.0,3.513612747192383,3.513635873794556,8.237607289629523e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7059.27587890625,0.0,1404.5491943359375,2977.34912109375,0.0,3984.744140625,0.8772110939025879,1.0,0.0,3.0,1.0,0.0
18178680,297.3851013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.9057567119598388,0.3469184637069702,0.3125850558280945,297.3963928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.9232307076454164,0.3652197122573852,0.3462871313095093,297.2478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122619628906,0.9589771032333374,0.4034632444381714,0.2828535437583923,297.34307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117736816406,0.8669174909591675,0.3046807944774627,0.2895098328590393,297.2513427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.7858506441116333,0.2244363278150558,1.0158791542053225,284.9122314453125,284.95001220703125,298.0782775878906,292.5648803710937,297.6332092285156,297.3481750488281,284.9151916503906,1.0,0.4969152212142944,0.5436081290245056,0.5436081290245056,1.0,1.0,-2.6977860927581787,1.0535355806350708,1.644250512123108,0.443417876958847,0.8505136370658875,0.8505136370658875,0.0,99.64152526855467,140.0,48846.26171875,0.0,1574.5313720703125,1.0,280.057861328125,283.3783874511719,295.5995178222656,298.2333984375,293.1499938964844,293.1499938964844,280.3500061035156,38483.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9636150002479552,1.0,0.0,0.0,3.513612747192383,3.513635873794556,8.237607289629523e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7059.27587890625,0.0,1404.5491943359375,2977.34912109375,0.0,3984.744140625,0.8772110939025879,1.0,0.0,3.0,1.0,0.0
18178740,297.38592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367431640625,0.8725340962409973,0.3499715328216553,0.3156177997589111,297.3971862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367126464844,0.887729823589325,0.368413358926773,0.3496685028076172,297.2445068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03668212890625,0.9177200794219972,0.404352456331253,0.2836026549339294,297.34136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368347167969,0.8366258144378662,0.3069483041763305,0.2920555472373962,297.2483215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370483398437,0.7567333579063416,0.2254103720188141,1.0223679542541504,285.03668212890625,284.95001220703125,298.1361999511719,292.5913391113281,297.6559753417969,297.3486633300781,285.0356140136719,1.0,0.5094796419143677,0.542434811592102,0.542434811592102,1.0,1.0,-2.7172441482543945,1.0603958368301392,1.6568483114242554,0.4456818699836731,0.9719702005386353,0.9719702005386353,0.0,114.31327056884766,158.0,48650.828125,0.0,1670.1951904296875,1.0,280.341552734375,283.5035095214844,295.5699462890625,298.1413269042969,293.1499938964844,293.1499938964844,280.04998779296875,32037.310546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9545049667358398,1.0,0.0,0.0,3.679296731948853,3.679320335388184,9.032810339704156e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7828.3994140625,0.0,1536.119873046875,2977.34912109375,0.0,3903.45458984375,0.9091396927833556,1.0,0.0,3.0,1.0,0.0
18178800,297.38592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367431640625,0.8725340962409973,0.3499715328216553,0.3156177997589111,297.3971862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367126464844,0.887729823589325,0.368413358926773,0.3496685028076172,297.2445068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03668212890625,0.9177200794219972,0.404352456331253,0.2836026549339294,297.34136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368347167969,0.8366258144378662,0.3069483041763305,0.2920555472373962,297.2483215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370483398437,0.7567333579063416,0.2254103720188141,1.0223679542541504,285.03668212890625,284.95001220703125,298.1361999511719,292.5913391113281,297.6559753417969,297.3486633300781,285.0356140136719,1.0,0.5094796419143677,0.542434811592102,0.542434811592102,1.0,1.0,-2.7172441482543945,1.0603958368301392,1.6568483114242554,0.4456818699836731,0.9719702005386353,0.9719702005386353,0.0,114.31327056884766,158.0,48650.828125,0.0,1670.1951904296875,1.0,280.341552734375,283.5035095214844,295.5699462890625,298.1413269042969,293.1499938964844,293.1499938964844,280.04998779296875,32037.310546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9545049667358398,1.0,0.0,0.0,3.679296731948853,3.679320335388184,9.032810339704156e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7828.3994140625,0.0,1536.119873046875,2977.34912109375,0.0,3903.45458984375,0.9091396927833556,1.0,0.0,3.0,1.0,0.0
18178860,297.3751525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.8443945050239563,0.3518809676170349,0.3182424902915954,297.389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.8585463166236877,0.3708164691925049,0.3528114557266235,297.23443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.8841288685798645,0.4045388996601105,0.2843917608261108,297.3328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.8106668591499329,0.3085207045078277,0.2943921089172363,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.7325918674468994,0.2258408665657043,1.0281599760055542,284.9003295898437,284.95001220703125,298.1946716308594,292.6177673339844,297.6726379394531,297.3392944335937,284.9033508300781,1.0,0.5227824449539185,0.540878415107727,0.540878415107727,1.0,1.0,-2.7348992824554443,1.0658862590789795,1.6690130233764648,0.4471574127674103,0.8687325119972229,0.8687325119972229,0.0,130.93716430664062,161.0,49718.80078125,0.0,1773.58349609375,1.0,280.0569763183594,283.3486328125,295.6635131835937,298.3456115722656,293.1499938964844,293.1499938964844,280.3500061035156,38220.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9687308669090272,1.0,0.0,0.0,3.6071507930755615,3.607174873352051,8.682042107466259e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7136.560546875,0.0,1502.43994140625,2977.34912109375,0.0,4030.020751953125,0.897350013256073,1.0,0.0,3.0,1.0,0.0
18178920,297.3751525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.8443945050239563,0.3518809676170349,0.3182424902915954,297.389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.8585463166236877,0.3708164691925049,0.3528114557266235,297.23443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.8841288685798645,0.4045388996601105,0.2843917608261108,297.3328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.8106668591499329,0.3085207045078277,0.2943921089172363,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.7325918674468994,0.2258408665657043,1.0281599760055542,284.9003295898437,284.95001220703125,298.1946716308594,292.6177673339844,297.6726379394531,297.3392944335937,284.9033508300781,1.0,0.5227824449539185,0.540878415107727,0.540878415107727,1.0,1.0,-2.7348992824554443,1.0658862590789795,1.6690130233764648,0.4471574127674103,0.8687325119972229,0.8687325119972229,0.0,130.93716430664062,161.0,49718.80078125,0.0,1773.58349609375,1.0,280.0569763183594,283.3486328125,295.6635131835937,298.3456115722656,293.1499938964844,293.1499938964844,280.3500061035156,38220.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9687308669090272,1.0,0.0,0.0,3.6071507930755615,3.607174873352051,8.682042107466259e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7136.560546875,0.0,1502.43994140625,2977.34912109375,0.0,4030.020751953125,0.897350013256073,1.0,0.0,3.0,1.0,0.0
18178980,297.3748474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367736816406,0.830565869808197,0.3546915054321289,0.3208592534065246,297.3896179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367126464844,0.8441599607467651,0.3738185167312622,0.3558247089385986,297.2346496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0366516113281,0.8669881224632263,0.4056184589862823,0.285224586725235,297.3302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368957519531,0.7960553765296936,0.3105556070804596,0.2965381145477295,297.2362365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372619628906,0.7199006676673889,0.2265728563070297,1.0327495336532593,285.0366516113281,284.95001220703125,298.2536926269531,292.6439514160156,297.6952819824219,297.33935546875,285.0350341796875,1.0,0.5317333936691284,0.5393220782279968,0.5393220782279968,1.0,1.0,-2.7507565021514893,1.0705525875091553,1.6802037954330444,0.4480693340301513,0.9943901300430298,0.9943901300430298,0.0,142.12399291992188,149.0,49382.30859375,0.0,1849.998291015625,1.0,280.34307861328125,283.4867553710937,295.6239013671875,298.2362060546875,293.1499938964844,293.1499938964844,280.04998779296875,32257.580078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9598840475082396,1.0,0.0,0.0,3.757079124450684,3.757103443145752,9.418764648216892e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7923.6923828125,0.0,1626.7713623046875,2977.34912109375,0.0,3951.552001953125,0.9266207218170166,1.0,0.0,3.0,1.0,0.0
18179040,297.3748474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367736816406,0.830565869808197,0.3546915054321289,0.3208592534065246,297.3896179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367126464844,0.8441599607467651,0.3738185167312622,0.3558247089385986,297.2346496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0366516113281,0.8669881224632263,0.4056184589862823,0.285224586725235,297.3302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368957519531,0.7960553765296936,0.3105556070804596,0.2965381145477295,297.2362365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372619628906,0.7199006676673889,0.2265728563070297,1.0327495336532593,285.0366516113281,284.95001220703125,298.2536926269531,292.6439514160156,297.6952819824219,297.33935546875,285.0350341796875,1.0,0.5317333936691284,0.5393220782279968,0.5393220782279968,1.0,1.0,-2.7507565021514893,1.0705525875091553,1.6802037954330444,0.4480693340301513,0.9943901300430298,0.9943901300430298,0.0,142.12399291992188,149.0,49382.30859375,0.0,1849.998291015625,1.0,280.34307861328125,283.4867553710937,295.6239013671875,298.2362060546875,293.1499938964844,293.1499938964844,280.04998779296875,32257.580078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9598840475082396,1.0,0.0,0.0,3.757079124450684,3.757103443145752,9.418764648216892e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7923.6923828125,0.0,1626.7713623046875,2977.34912109375,0.0,3951.552001953125,0.9266207218170166,1.0,0.0,3.0,1.0,0.0
18179100,297.3708190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.8294459581375122,0.3557241559028625,0.322094976902008,297.3870849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.8430501222610474,0.3750907480716705,0.3572657108306885,297.2317199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.8650206923484802,0.4058716595172882,0.2856160402297973,297.32696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.7947342991828918,0.3113819658756256,0.2975324690341949,297.2330627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.7184504866600037,0.2268094271421432,1.0346373319625854,284.8908996582031,284.95001220703125,298.283447265625,292.6568908691406,297.7047119140625,297.3363952636719,284.8833923339844,1.0,0.5334336161613464,0.5385438799858093,0.5385438799858093,1.0,1.0,-2.7579145431518555,1.0725220441818235,1.6853926181793213,0.4484518766403198,0.9041367173194884,0.9041367173194884,0.0,143.91458129882812,149.0,50520.9296875,0.0,1869.4390869140625,1.0,280.09490966796875,283.31610107421875,295.7123107910156,298.4654235839844,293.1499938964844,293.1499938964844,280.04998779296875,35622.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9695254564285278,1.0,0.0,0.0,3.762694120407105,3.76271915435791,9.446939088775252e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7711.33203125,0.0,1659.2825927734375,2977.34912109375,0.0,4037.027099609375,0.9284146428108216,1.0,0.0,3.0,1.0,0.0
18179160,297.36444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.8300055265426636,0.3564952313899994,0.3228378295898437,297.382568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.8437998294830322,0.376148521900177,0.3583156168460846,297.2264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.865027129650116,0.4058698117733001,0.2856604158878326,297.3219909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.7952930331230164,0.3120153844356537,0.2981819212436676,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.718546986579895,0.2268874794244766,1.035211443901062,284.88970947265625,284.95001220703125,298.3133544921875,292.6697082519531,297.7125244140625,297.33056640625,284.8926086425781,1.0,0.5338471531867981,0.5378084182739258,0.5378084182739258,1.0,1.0,-2.761596918106079,1.073038101196289,1.68855881690979,0.448121964931488,0.8806662559509277,0.8806662559509277,0.0,144.071533203125,137.0,50386.21875,0.0,1875.8800048828125,1.0,280.0566101074219,283.3235168457031,295.71337890625,298.4324035644531,293.1499938964844,293.1499938964844,280.3500061035156,38390.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9736672639846802,1.0,0.0,0.0,3.6828768253326416,3.682901620864868,9.05039826193388e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7196.416015625,0.0,1588.1025390625,2977.34912109375,0.0,4073.436767578125,0.9142152070999146,1.0,0.0,3.0,1.0,0.0
18179220,297.3659973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336608886719,0.8380769491195679,0.3593550622463226,0.3248889446258545,297.38385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336303710937,0.8523546457290649,0.3792137205600738,0.3607516884803772,297.2287902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335998535156,0.8726712465286255,0.407063752412796,0.2861121594905853,297.3208923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337829589844,0.8034620881080627,0.3140714764595032,0.2997132539749145,297.2261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340881347656,0.724499523639679,0.2276408672332763,1.0368903875350952,285.0335693359375,284.95001220703125,298.3736267089844,292.6949157714844,297.7364501953125,297.33233642578125,285.03228759765625,1.0,0.5322206020355225,0.5363374948501587,0.5363374948501587,1.0,1.0,-2.771383762359619,1.0751287937164309,1.6962549686431885,0.4477970898151397,1.0,1.0,0.0,139.8701629638672,125.0,49872.1484375,0.0,1871.255615234375,1.0,280.343505859375,283.4722595214844,295.6705322265625,298.3103942871094,293.1499938964844,293.1499938964844,280.04998779296875,32760.166015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9639081954956056,1.0,0.0,0.0,3.811726331710816,3.811751365661621,9.694751952338263e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7988.39501953125,0.0,1695.335693359375,2977.34912109375,0.0,3987.3466796875,0.939295768737793,1.0,0.0,3.0,1.0,0.0
18179280,297.3659973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336608886719,0.8380769491195679,0.3593550622463226,0.3248889446258545,297.38385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336303710937,0.8523546457290649,0.3792137205600738,0.3607516884803772,297.2287902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335998535156,0.8726712465286255,0.407063752412796,0.2861121594905853,297.3208923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337829589844,0.8034620881080627,0.3140714764595032,0.2997132539749145,297.2261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340881347656,0.724499523639679,0.2276408672332763,1.0368903875350952,285.0335693359375,284.95001220703125,298.3736267089844,292.6949157714844,297.7364501953125,297.33233642578125,285.03228759765625,1.0,0.5322206020355225,0.5363374948501587,0.5363374948501587,1.0,1.0,-2.771383762359619,1.0751287937164309,1.6962549686431885,0.4477970898151397,1.0,1.0,0.0,139.8701629638672,125.0,49872.1484375,0.0,1871.255615234375,1.0,280.343505859375,283.4722595214844,295.6705322265625,298.3103942871094,293.1499938964844,293.1499938964844,280.04998779296875,32760.166015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9639081954956056,1.0,0.0,0.0,3.811726331710816,3.811751365661621,9.694751952338263e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7988.39501953125,0.0,1695.335693359375,2977.34912109375,0.0,3987.3466796875,0.939295768737793,1.0,0.0,3.0,1.0,0.0
18179340,297.3575134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874206542969,0.851260244846344,0.3612422943115234,0.3266026079654693,297.378662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874816894531,0.8664783239364624,0.3816598057746887,0.3629884719848633,297.22271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875427246094,0.8860407471656799,0.4074587225914001,0.2863840758800506,297.31463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872375488281,0.8163666725158691,0.3156099319458008,0.3010666966438293,297.2206420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88671875,0.7346029281616211,0.2280478924512863,1.0380208492279053,284.8875427246094,284.95001220703125,298.4345703125,292.7193603515625,297.75518798828125,297.3255310058594,284.8898620605469,1.0,0.5284548997879028,0.5348666310310364,0.5348666310310364,1.0,1.0,-2.779451370239258,1.0764230489730835,1.703028440475464,0.4472580254077911,0.8901523947715759,0.8901523947715759,0.0,132.630859375,113.0,50848.95703125,0.0,1849.5050048828125,1.0,280.0569763183594,283.3094482421875,295.7574462890625,298.5008239746094,293.1499938964844,293.1499938964844,280.3500061035156,38438.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9766414761543274,1.0,0.0,0.0,3.733866691589356,3.73389196395874,9.302740977545908e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7242.2470703125,0.0,1647.1573486328125,2977.34912109375,0.0,4099.4619140625,0.9256516695022584,1.0,0.0,3.0,1.0,0.0
18179400,297.3575134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874206542969,0.851260244846344,0.3612422943115234,0.3266026079654693,297.378662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874816894531,0.8664783239364624,0.3816598057746887,0.3629884719848633,297.22271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875427246094,0.8860407471656799,0.4074587225914001,0.2863840758800506,297.31463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872375488281,0.8163666725158691,0.3156099319458008,0.3010666966438293,297.2206420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88671875,0.7346029281616211,0.2280478924512863,1.0380208492279053,284.8875427246094,284.95001220703125,298.4345703125,292.7193603515625,297.75518798828125,297.3255310058594,284.8898620605469,1.0,0.5284548997879028,0.5348666310310364,0.5348666310310364,1.0,1.0,-2.779451370239258,1.0764230489730835,1.703028440475464,0.4472580254077911,0.8901523947715759,0.8901523947715759,0.0,132.630859375,113.0,50848.95703125,0.0,1849.5050048828125,1.0,280.0569763183594,283.3094482421875,295.7574462890625,298.5008239746094,293.1499938964844,293.1499938964844,280.3500061035156,38438.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9766414761543274,1.0,0.0,0.0,3.733866691589356,3.73389196395874,9.302740977545908e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7242.2470703125,0.0,1647.1573486328125,2977.34912109375,0.0,4099.4619140625,0.9256516695022584,1.0,0.0,3.0,1.0,0.0
