time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18179460,297.3606872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369567871094,0.8709102272987366,0.3641805052757263,0.3285292983055115,297.3816833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369567871094,0.8871824741363525,0.3848507404327392,0.3653342127799988,297.22686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03692626953125,0.9059906601905824,0.4087861478328705,0.2867752611637115,297.31524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370483398437,0.8338620066642761,0.3177495896816253,0.3024696111679077,297.2202453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372314453125,0.7495923638343811,0.2288966029882431,1.0391498804092407,285.03692626953125,284.95001220703125,298.4961853027344,292.7428894042969,297.7803039550781,297.3285522460937,285.0361633300781,1.0,0.5233890414237976,0.533547043800354,0.533547043800354,1.0,1.0,-2.78809118270874,1.0781804323196411,1.7099106311798096,0.4468702673912048,1.0,1.0,0.0,123.15206909179688,101.0,50231.359375,0.0,1817.8621826171875,1.0,280.34381103515625,283.46588134765625,295.71533203125,298.375,293.1499938964844,293.1499938964844,280.04998779296875,33288.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9662952423095704,1.0,0.0,0.0,3.8462612628936768,3.8462865352630615,9.87122007245489e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8037.1064453125,0.0,1741.2962646484375,2977.34912109375,0.0,4008.499755859375,0.947254478931427,1.0,0.0,3.0,1.0,0.0
18179520,297.3606872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369567871094,0.8709102272987366,0.3641805052757263,0.3285292983055115,297.3816833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369567871094,0.8871824741363525,0.3848507404327392,0.3653342127799988,297.22686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03692626953125,0.9059906601905824,0.4087861478328705,0.2867752611637115,297.31524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370483398437,0.8338620066642761,0.3177495896816253,0.3024696111679077,297.2202453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372314453125,0.7495923638343811,0.2288966029882431,1.0391498804092407,285.03692626953125,284.95001220703125,298.4961853027344,292.7428894042969,297.7803039550781,297.3285522460937,285.0361633300781,1.0,0.5233890414237976,0.533547043800354,0.533547043800354,1.0,1.0,-2.78809118270874,1.0781804323196411,1.7099106311798096,0.4468702673912048,1.0,1.0,0.0,123.15206909179688,101.0,50231.359375,0.0,1817.8621826171875,1.0,280.34381103515625,283.46588134765625,295.71533203125,298.375,293.1499938964844,293.1499938964844,280.04998779296875,33288.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9662952423095704,1.0,0.0,0.0,3.8462612628936768,3.8462865352630615,9.87122007245489e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8037.1064453125,0.0,1741.2962646484375,2977.34912109375,0.0,4008.499755859375,0.947254478931427,1.0,0.0,3.0,1.0,0.0
18179580,297.35675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785400390625,0.886955738067627,0.3655079007148742,0.3297832012176513,297.37994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8784484863281,0.9038656949996948,0.3865616619586944,0.3669060468673706,297.2247619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783874511719,0.9236078858375548,0.4092098474502563,0.2870872616767883,297.3127746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.8479644060134888,0.3188480138778686,0.3034297823905945,297.2182312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.762123167514801,0.2292689979076385,1.0402026176452637,284.8783569335937,284.95001220703125,298.5360107421875,292.75738525390625,297.79364013671875,297.3259582519531,284.8768920898437,1.0,0.519823431968689,0.5327025055885315,0.5327025055885315,1.0,1.0,-2.79428768157959,1.0795671939849854,1.7147204875946045,0.446885347366333,0.9094542860984802,0.9094542860984802,0.0,116.4868621826172,101.0,51334.0078125,0.0,1795.664794921875,1.0,280.07550048828125,283.287109375,295.80743408203125,298.5942687988281,293.1499938964844,293.1499938964844,280.04998779296875,37237.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9767619967460632,1.0,0.0,0.0,3.8237366676330566,3.8237626552581774,9.755942755873548e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7768.388671875,0.0,1744.88525390625,2977.34912109375,0.0,4100.51416015625,0.9436352252960204,1.0,0.0,3.0,1.0,0.0
18179640,297.3532409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.8961705565452576,0.3661094307899475,0.3301833570003509,297.3778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890991210937,0.914063572883606,0.3874017894268036,0.3675617575645447,297.22216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88916015625,0.934012770652771,0.4092964828014374,0.2870500981807709,297.3103332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.856252133846283,0.3193533420562744,0.3037750720977783,297.2162170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.7694796323776245,0.2293845415115356,1.0401113033294678,284.8891906738281,284.95001220703125,298.5585327148437,292.76531982421875,297.8002319335937,297.32293701171875,284.89129638671875,1.0,0.517633318901062,0.5322274565696716,0.5322274565696716,1.0,1.0,-2.795818567276001,1.079502820968628,1.716315746307373,0.4464646279811859,0.8999437689781189,0.8999437689781189,0.0,112.8556900024414,89.0,51246.83984375,0.0,1780.7066650390625,1.0,280.0567321777344,283.300048828125,295.8016052246094,298.5655212402344,293.1499938964844,293.1499938964844,279.75,38312.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9786090850830078,1.0,0.0,0.0,3.773975133895874,3.774000883102417,9.503670526100904e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8190.9638671875,0.0,1693.4139404296875,2977.34912109375,0.0,4116.62109375,0.9345667362213136,1.0,0.0,3.0,1.0,0.0
18179700,297.34814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8006591796875,0.910875141620636,0.3668979704380035,0.3307485580444336,297.3744812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8006591796875,0.9308252930641174,0.3885195255279541,0.3684568703174591,297.2181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8006286621094,0.9498577117919922,0.4093596041202545,0.2869868278503418,297.3066101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8007202148437,0.8694077134132385,0.3200051486492157,0.3042294979095459,297.2131042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8011474609375,0.7811053395271301,0.2294993549585342,1.0398328304290771,284.8006286621094,284.95001220703125,298.5899658203125,292.77606201171875,297.809326171875,297.31866455078125,284.8030090332031,1.0,0.5144507884979248,0.5315676927566528,0.5315676927566528,1.0,1.0,-2.797710418701172,1.0793098211288452,1.7184005975723269,0.445817232131958,0.8063363432884216,0.8063363432884216,0.0,107.64579010009766,89.0,51702.82421875,0.0,1758.752197265625,1.0,279.7987365722656,283.1981201171875,295.8387451171875,298.68975830078125,293.1499938964844,293.1499938964844,279.75,43632.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9864758253097534,1.0,0.0,0.0,3.6302449703216553,3.63027024269104,8.793568895271164e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7852.67041015625,0.0,1568.09716796875,2977.34912109375,0.0,4184.7548828125,0.9034989476203918,1.0,0.0,3.0,1.0,0.0
18179760,297.34539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87774658203125,0.929111659526825,0.3678798675537109,0.3312754929065704,297.3726501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778686523437,0.9495553970336914,0.389760822057724,0.3693057000637054,297.2159729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779602050781,0.9665926694869996,0.4095771908760071,0.2868844866752624,297.3041076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774108886719,0.8846492171287537,0.3207476139068603,0.3046337068080902,297.2107849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.7944544553756714,0.2296695709228515,1.0393218994140625,284.8780212402344,284.95001220703125,298.62158203125,292.7864685058594,297.81951904296875,297.3160095214844,284.88165283203125,1.0,0.5111163258552551,0.530909538269043,0.530909538269043,1.0,1.0,-2.799110651016236,1.0789064168930054,1.72020423412323,0.4450399875640869,0.821337878704071,0.821337878704071,0.0,102.30799865722656,77.0,51357.8671875,0.0,1735.4144287109375,1.0,279.7582092285156,283.27264404296875,295.8065185546875,298.5891418457031,293.1499938964844,293.1499938964844,280.04998779296875,42027.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9864593744277954,1.0,0.0,0.0,3.4893314838409424,3.489355087280273,8.124147257149161e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7341.3798828125,0.0,1404.7669677734375,2977.34912109375,0.0,4184.61328125,0.8755502700805664,1.0,0.0,3.0,1.0,0.0
18179820,297.3526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072631835937,0.9749914407730104,0.3710843622684479,0.3334462344646454,297.3790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072631835937,0.991198480129242,0.393220841884613,0.3718717098236084,297.22430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.9990000128746032,0.4112457633018493,0.2846479415893554,297.3072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.9280534982681274,0.3230161964893341,0.3061305284500122,297.2127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.8286834359169006,0.2306355535984039,1.0407503843307495,285.0072326660156,284.95001220703125,298.6853942871094,292.80615234375,297.8475952148437,297.3229675292969,285.0062255859375,1.0,0.5043670535087585,0.5295931696891785,0.5295931696891785,1.0,1.0,-2.8049590587615967,1.07934832572937,1.725610852241516,0.4444740712642669,0.9260045289993286,0.9260045289993286,0.0,90.9816436767578,95.0,50858.453125,0.0,1690.5302734375,1.0,280.04119873046875,283.4063415527344,295.76275634765625,298.4547119140625,293.1499938964844,293.1499938964844,279.75,33524.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9724154472351074,1.0,0.0,0.0,3.6135833263397217,3.6136066913604736,8.713034844731737e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8105.31103515625,0.0,1474.6939697265625,2977.34912109375,0.0,4062.45263671875,0.895462155342102,1.0,0.0,3.0,1.0,0.0
18179880,297.3526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072631835937,0.9749914407730104,0.3710843622684479,0.3334462344646454,297.3790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072631835937,0.991198480129242,0.393220841884613,0.3718717098236084,297.22430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.9990000128746032,0.4112457633018493,0.2846479415893554,297.3072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.9280534982681274,0.3230161964893341,0.3061305284500122,297.2127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.8286834359169006,0.2306355535984039,1.0407503843307495,285.0072326660156,284.95001220703125,298.6853942871094,292.80615234375,297.8475952148437,297.3229675292969,285.0062255859375,1.0,0.5043670535087585,0.5295931696891785,0.5295931696891785,1.0,1.0,-2.8049590587615967,1.07934832572937,1.725610852241516,0.4444740712642669,0.9260045289993286,0.9260045289993286,0.0,90.9816436767578,95.0,50858.453125,0.0,1690.5302734375,1.0,280.04119873046875,283.4063415527344,295.76275634765625,298.4547119140625,293.1499938964844,293.1499938964844,279.75,33524.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9724154472351074,1.0,0.0,0.0,3.6135833263397217,3.6136066913604736,8.713034844731737e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8105.31103515625,0.0,1474.6939697265625,2977.34912109375,0.0,4062.45263671875,0.895462155342102,1.0,0.0,3.0,1.0,0.0
18179940,297.3480529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.9782940149307252,0.3731944561004638,0.3355849981307983,297.3777160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122009277344,0.9942901134490968,0.3959965705871582,0.3746627867221832,297.2391662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122314453125,0.9990000128746032,0.4137086570262909,0.2833373546600342,297.3038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118347167969,0.931751012802124,0.3246669471263885,0.3078486025333404,297.2103881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.8306295871734619,0.2311960011720657,1.0438096523284912,284.91229248046875,284.95001220703125,298.75,292.8241882324219,297.8702697753906,297.3207092285156,284.9151306152344,1.0,0.5066698789596558,0.5282768607139587,0.5282768607139587,1.0,1.0,-2.8157052993774414,1.081976056098938,1.7337292432785034,0.4440892338752746,0.8411730527877808,0.8411730527877808,0.0,90.98251342773438,113.0,51513.79296875,0.0,1706.3284912109375,1.0,279.7580871582031,283.2951965332031,295.8445129394531,298.6214294433594,293.1499938964844,293.1499938964844,280.04998779296875,39015.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.981420397758484,1.0,0.0,0.0,3.479003667831421,3.4790267944335938,8.076126505329739e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7366.32470703125,0.0,1372.621826171875,2977.34912109375,0.0,4141.05810546875,0.8702842593193054,1.0,0.0,3.0,1.0,0.0
18180000,297.3480529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.9782940149307252,0.3731944561004638,0.3355849981307983,297.3777160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122009277344,0.9942901134490968,0.3959965705871582,0.3746627867221832,297.2391662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122314453125,0.9990000128746032,0.4137086570262909,0.2833373546600342,297.3038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118347167969,0.931751012802124,0.3246669471263885,0.3078486025333404,297.2103881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.8306295871734619,0.2311960011720657,1.0438096523284912,284.91229248046875,284.95001220703125,298.75,292.8241882324219,297.8702697753906,297.3207092285156,284.9151306152344,1.0,0.5066698789596558,0.5282768607139587,0.5282768607139587,1.0,1.0,-2.8157052993774414,1.081976056098938,1.7337292432785034,0.4440892338752746,0.8411730527877808,0.8411730527877808,0.0,90.98251342773438,113.0,51513.79296875,0.0,1706.3284912109375,1.0,279.7580871582031,283.2951965332031,295.8445129394531,298.6214294433594,293.1499938964844,293.1499938964844,280.04998779296875,39015.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.981420397758484,1.0,0.0,0.0,3.479003667831421,3.4790267944335938,8.076126505329739e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7366.32470703125,0.0,1372.621826171875,2977.34912109375,0.0,4141.05810546875,0.8702842593193054,1.0,0.0,3.0,1.0,0.0
18180060,297.3526306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03057861328125,0.9600772857666016,0.3761610388755798,0.3382285833358764,297.3829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.030517578125,0.97877299785614,0.3994058072566986,0.377903401851654,297.2348937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.030517578125,0.9895861744880676,0.4144215285778045,0.2901062965393066,297.3056335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306396484375,0.9109085202217102,0.326793760061264,0.3099241852760315,297.21160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309143066406,0.8148862719535828,0.2320794761180877,1.0483009815216064,285.030517578125,284.95001220703125,298.815673828125,292.8408203125,297.8973693847656,297.3244934082031,285.0296325683594,1.0,0.5145518779754639,0.5269632339477539,0.5269632339477539,1.0,1.0,-2.840594530105591,1.0905845165252686,1.7500100135803225,0.4469950795173645,0.9569815397262572,0.9569815397262572,0.0,97.39895629882812,131.0,51407.07421875,0.0,1774.2037353515625,1.0,280.0412902832031,283.4134216308594,295.8150329589844,298.52978515625,293.1499938964844,293.1499938964844,279.75,32196.580078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9714384078979492,1.0,0.0,0.0,3.6450328826904297,3.6450560092926025,8.86535588051629e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8176.60498046875,0.0,1499.230224609375,2977.34912109375,0.0,4053.867431640625,0.9014950394630432,1.0,0.0,3.0,1.0,0.0
18180120,297.3526306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03057861328125,0.9600772857666016,0.3761610388755798,0.3382285833358764,297.3829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.030517578125,0.97877299785614,0.3994058072566986,0.377903401851654,297.2348937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.030517578125,0.9895861744880676,0.4144215285778045,0.2901062965393066,297.3056335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306396484375,0.9109085202217102,0.326793760061264,0.3099241852760315,297.21160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309143066406,0.8148862719535828,0.2320794761180877,1.0483009815216064,285.030517578125,284.95001220703125,298.815673828125,292.8408203125,297.8973693847656,297.3244934082031,285.0296325683594,1.0,0.5145518779754639,0.5269632339477539,0.5269632339477539,1.0,1.0,-2.840594530105591,1.0905845165252686,1.7500100135803225,0.4469950795173645,0.9569815397262572,0.9569815397262572,0.0,97.39895629882812,131.0,51407.07421875,0.0,1774.2037353515625,1.0,280.0412902832031,283.4134216308594,295.8150329589844,298.52978515625,293.1499938964844,293.1499938964844,279.75,32196.580078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9714384078979492,1.0,0.0,0.0,3.6450328826904297,3.6450560092926025,8.86535588051629e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8176.60498046875,0.0,1499.230224609375,2977.34912109375,0.0,4053.867431640625,0.9014950394630432,1.0,0.0,3.0,1.0,0.0
18180180,297.3436584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.9190649390220642,0.3778281509876251,0.3405163586139679,297.3785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.940937876701355,0.4019201993942261,0.3810191750526428,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.9520381093025208,0.4141634404659271,0.2903881371021271,297.2993469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.8751092553138733,0.3281356394290924,0.3119116127490997,297.2065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.7829239964485168,0.2323518097400665,1.0527478456497192,284.9057312011719,284.95001220703125,298.88262939453125,292.8564453125,297.917724609375,297.317138671875,284.90838623046875,1.0,0.524756908416748,0.5256496071815491,0.5256496071815491,1.0,1.0,-2.853380918502808,1.0939247608184814,1.7594561576843262,0.447739839553833,0.8601184487342834,0.8601184487342834,0.0,110.32110595703124,149.0,52362.234375,0.0,1858.0489501953125,1.0,279.7573547363281,283.2693786621094,295.8968505859375,298.71990966796875,293.1499938964844,293.1499938964844,280.04998779296875,38290.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.984574556350708,1.0,0.0,0.0,3.561300754547119,3.56132435798645,8.462732239422621e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7444.8173828125,0.0,1453.43212890625,2977.34912109375,0.0,4168.35888671875,0.8873707056045532,1.0,0.0,3.0,1.0,0.0
18180240,297.3436584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.9190649390220642,0.3778281509876251,0.3405163586139679,297.3785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.940937876701355,0.4019201993942261,0.3810191750526428,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.9520381093025208,0.4141634404659271,0.2903881371021271,297.2993469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.8751092553138733,0.3281356394290924,0.3119116127490997,297.2065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.7829239964485168,0.2323518097400665,1.0527478456497192,284.9057312011719,284.95001220703125,298.88262939453125,292.8564453125,297.917724609375,297.317138671875,284.90838623046875,1.0,0.524756908416748,0.5256496071815491,0.5256496071815491,1.0,1.0,-2.853380918502808,1.0939247608184814,1.7594561576843262,0.447739839553833,0.8601184487342834,0.8601184487342834,0.0,110.32110595703124,149.0,52362.234375,0.0,1858.0489501953125,1.0,279.7573547363281,283.2693786621094,295.8968505859375,298.71990966796875,293.1499938964844,293.1499938964844,280.04998779296875,38290.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.984574556350708,1.0,0.0,0.0,3.561300754547119,3.56132435798645,8.462732239422621e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7444.8173828125,0.0,1453.43212890625,2977.34912109375,0.0,4168.35888671875,0.8873707056045532,1.0,0.0,3.0,1.0,0.0
18180300,297.34332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317687988281,0.9006891846656799,0.3790183067321777,0.3416012823581695,297.37896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0319519042969,0.921288251876831,0.4034048914909363,0.3825133740901947,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03204345703125,0.9314687252044678,0.4144651889801025,0.290613442659378,297.2982177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312805175781,0.8590684533119202,0.328968733549118,0.3128319382667541,297.20513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295715332031,0.7680559158325195,0.2325727045536041,1.054603934288025,285.0321044921875,284.95001220703125,298.91656494140625,292.8638916015625,297.9301452636719,297.3168029785156,285.03631591796875,1.0,0.5304101705551147,0.5249927639961243,0.5249927639961243,1.0,1.0,-2.860083818435669,1.095735788345337,1.764348030090332,0.4480077028274536,0.9498862028121948,0.9498862028121948,0.0,117.66158294677734,149.0,51739.6171875,0.0,1904.475341796875,1.0,280.00018310546875,283.4064636230469,295.8343505859375,298.5406188964844,293.1499938964844,293.1499938964844,280.04998779296875,33490.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9777935743331908,1.0,0.0,0.0,3.6218981742858887,3.6219215393066406,8.753178803999617e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7690.2578125,0.0,1483.49365234375,2977.34912109375,0.0,4109.5146484375,0.8991031050682068,1.0,0.0,3.0,1.0,0.0
18180360,297.3446350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287170410156,0.8858686089515686,0.3803734481334686,0.3430593311786651,297.380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0286560058594,0.9049030542373656,0.4050431847572326,0.3843019604682922,297.2211303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02862548828125,0.913366973400116,0.4150037467479706,0.2911490499973297,297.2984313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0288391113281,0.8455714583396912,0.3299298882484436,0.3139905035495758,297.204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292358398437,0.7554583549499512,0.2328931540250778,1.0572617053985596,285.02862548828125,284.95001220703125,298.9507751464844,292.87109375,297.9437866210937,297.3185119628906,285.0270690917969,1.0,0.5364221334457397,0.5241734385490417,0.5241734385490417,1.0,1.0,-2.869214057922364,1.0983238220214844,1.770890235900879,0.4485453367233276,0.9757508635520936,0.9757508635520936,0.0,125.14488220214844,167.0,52043.7265625,0.0,1955.746337890625,1.0,280.04248046875,283.3952331542969,295.8523254394531,298.6051025390625,293.1499938964844,293.1499938964844,279.75,32331.298828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9761409759521484,1.0,0.0,0.0,3.712522029876709,3.7125461101531982,9.196686505674734e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8261.6962890625,0.0,1575.9261474609375,2977.34912109375,0.0,4095.089599609375,0.9166857004165648,1.0,0.0,3.0,1.0,0.0
18180420,297.3338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.8578720092773438,0.3817561864852905,0.3452254235744476,297.375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.876259446144104,0.4073801338672638,0.3873887956142425,297.2123718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.8821769952774048,0.4150282144546509,0.2918454110622406,297.29083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.8205999732017517,0.3310479819774627,0.3159028887748718,297.1982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.7324439883232117,0.2329257279634475,1.061266541481018,284.8977966308594,284.95001220703125,299.02008056640625,292.8848571777344,297.9638061523437,297.3099365234375,284.9005432128906,1.0,0.5487921237945557,0.5225348472595215,0.5225348472595215,1.0,1.0,-2.8834848403930664,1.101707935333252,1.781776785850525,0.4489017724990845,0.8715677857398987,0.8715677857398987,0.0,141.8494110107422,185.0,53016.01171875,0.0,2061.139404296875,1.0,279.7568054199219,283.2455139160156,295.9261474609375,298.7847900390625,293.1499938964844,293.1499938964844,280.04998779296875,38388.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9893450140953064,1.0,0.0,0.0,3.6293795108795166,3.629403829574585,8.78937669313018e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7502.68994140625,0.0,1528.1177978515625,2977.34912109375,0.0,4209.41015625,0.902455747127533,1.0,0.0,3.0,1.0,0.0
18180480,297.3338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.8578720092773438,0.3817561864852905,0.3452254235744476,297.375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.876259446144104,0.4073801338672638,0.3873887956142425,297.2123718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.8821769952774048,0.4150282144546509,0.2918454110622406,297.29083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.8205999732017517,0.3310479819774627,0.3159028887748718,297.1982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.7324439883232117,0.2329257279634475,1.061266541481018,284.8977966308594,284.95001220703125,299.02008056640625,292.8848571777344,297.9638061523437,297.3099365234375,284.9005432128906,1.0,0.5487921237945557,0.5225348472595215,0.5225348472595215,1.0,1.0,-2.8834848403930664,1.101707935333252,1.781776785850525,0.4489017724990845,0.8715677857398987,0.8715677857398987,0.0,141.8494110107422,185.0,53016.01171875,0.0,2061.139404296875,1.0,279.7568054199219,283.2455139160156,295.9261474609375,298.7847900390625,293.1499938964844,293.1499938964844,280.04998779296875,38388.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9893450140953064,1.0,0.0,0.0,3.6293795108795166,3.629403829574585,8.78937669313018e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7502.68994140625,0.0,1528.1177978515625,2977.34912109375,0.0,4209.41015625,0.902455747127533,1.0,0.0,3.0,1.0,0.0
18180540,297.334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02984619140625,0.8362113237380981,0.3841137588024139,0.347659558057785,297.3768005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298156738281,0.8536733984947205,0.4104066491127014,0.3906483948230743,297.2135925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02978515625,0.8577151894569397,0.4159321784973144,0.2927379310131073,297.2895202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02996826171875,0.7990939617156982,0.3326906561851501,0.3179100751876831,297.1958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303649902344,0.7135659456253052,0.2332914024591446,1.065347671508789,285.0297546386719,284.95001220703125,299.09039306640625,292.89776611328125,297.99005126953125,297.31085205078125,285.0283203125,1.0,0.5614096522331238,0.5208962559700012,0.5208962559700012,1.0,1.0,-2.8987112045288086,1.1054723262786863,1.793238878250122,0.4492522180080414,0.9914649724960328,0.9914649724960328,0.0,159.0784149169922,188.0,52602.9765625,0.0,2171.788330078125,1.0,280.0431823730469,283.381103515625,295.8775329589844,298.6606140136719,293.1499938964844,293.1499938964844,279.75,32567.982421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9805547595024108,1.0,0.0,0.0,3.768982410430908,3.769006967544556,9.478541755925108e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8333.037109375,0.0,1643.0989990234375,2977.34912109375,0.0,4133.5439453125,0.929509937763214,1.0,0.0,3.0,1.0,0.0
18180600,297.334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02984619140625,0.8362113237380981,0.3841137588024139,0.347659558057785,297.3768005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298156738281,0.8536733984947205,0.4104066491127014,0.3906483948230743,297.2135925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02978515625,0.8577151894569397,0.4159321784973144,0.2927379310131073,297.2895202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02996826171875,0.7990939617156982,0.3326906561851501,0.3179100751876831,297.1958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303649902344,0.7135659456253052,0.2332914024591446,1.065347671508789,285.0297546386719,284.95001220703125,299.09039306640625,292.89776611328125,297.99005126953125,297.31085205078125,285.0283203125,1.0,0.5614096522331238,0.5208962559700012,0.5208962559700012,1.0,1.0,-2.8987112045288086,1.1054723262786863,1.793238878250122,0.4492522180080414,0.9914649724960328,0.9914649724960328,0.0,159.0784149169922,188.0,52602.9765625,0.0,2171.788330078125,1.0,280.0431823730469,283.381103515625,295.8775329589844,298.6606140136719,293.1499938964844,293.1499938964844,279.75,32567.982421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9805547595024108,1.0,0.0,0.0,3.768982410430908,3.769006967544556,9.478541755925108e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8333.037109375,0.0,1643.0989990234375,2977.34912109375,0.0,4133.5439453125,0.929509937763214,1.0,0.0,3.0,1.0,0.0
18180660,297.3231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.8242412209510803,0.3853308260440826,0.3495014607906341,297.3707580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.8416188359260559,0.4126738607883453,0.3934810757637024,297.2056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.8440678119659424,0.4159448146820068,0.2933008074760437,297.2818908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.7864293456077576,0.3336926400661468,0.31952103972435,297.18914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.7014737725257874,0.2331965863704681,1.0678449869155884,284.89239501953125,284.95001220703125,299.16168212890625,292.9098815917969,298.01043701171875,297.3021545410156,284.8950500488281,1.0,0.5696020126342773,0.5192936658859253,0.5192936658859253,1.0,1.0,-2.909956216812134,1.1075314283370972,1.8024249076843264,0.4490471184253692,0.8819738030433655,0.8819738030433655,0.0,170.86439514160156,176.0,53565.72265625,0.0,2249.566650390625,1.0,279.7563781738281,283.2250366210937,295.94952392578125,298.8376770019531,293.1499938964844,293.1499938964844,280.04998779296875,38441.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9934187531471252,1.0,0.0,0.0,3.688059091567993,3.68808388710022,9.075886282516876e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7551.69921875,0.0,1594.3804931640625,2977.34912109375,0.0,4244.22900390625,0.915466845035553,1.0,0.0,3.0,1.0,0.0
18180720,297.3231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.8242412209510803,0.3853308260440826,0.3495014607906341,297.3707580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.8416188359260559,0.4126738607883453,0.3934810757637024,297.2056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.8440678119659424,0.4159448146820068,0.2933008074760437,297.2818908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.7864293456077576,0.3336926400661468,0.31952103972435,297.18914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.7014737725257874,0.2331965863704681,1.0678449869155884,284.89239501953125,284.95001220703125,299.16168212890625,292.9098815917969,298.01043701171875,297.3021545410156,284.8950500488281,1.0,0.5696020126342773,0.5192936658859253,0.5192936658859253,1.0,1.0,-2.909956216812134,1.1075314283370972,1.8024249076843264,0.4490471184253692,0.8819738030433655,0.8819738030433655,0.0,170.86439514160156,176.0,53565.72265625,0.0,2249.566650390625,1.0,279.7563781738281,283.2250366210937,295.94952392578125,298.8376770019531,293.1499938964844,293.1499938964844,280.04998779296875,38441.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9934187531471252,1.0,0.0,0.0,3.688059091567993,3.68808388710022,9.075886282516876e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7551.69921875,0.0,1594.3804931640625,2977.34912109375,0.0,4244.22900390625,0.915466845035553,1.0,0.0,3.0,1.0,0.0
18180780,297.3236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355224609375,0.8232423663139343,0.3869492709636688,0.3506573140621185,297.37213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355224609375,0.8409247398376465,0.4148194789886474,0.3952891528606415,297.2068786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355224609375,0.8423604965209961,0.4165638983249664,0.2935391664505005,297.2810974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355834960937,0.785245418548584,0.3348113298416137,0.3204160630702972,297.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356140136719,0.6997860670089722,0.2333941757678985,1.0682666301727295,285.0354919433594,284.95001220703125,299.21356201171875,292.9181213378906,298.02960205078125,297.3029479980469,285.0346984863281,1.0,0.5710263848304749,0.5181398391723633,0.5181398391723633,1.0,1.0,-2.91538405418396,1.107876896858215,1.807507038116455,0.4482121467590332,0.9918792247772216,0.9918792247772216,0.0,172.7498016357422,176.0,52876.63671875,0.0,2268.416015625,1.0,280.0299377441406,283.3757629394531,295.8842468261719,298.6693420410156,293.1499938964844,293.1499938964844,280.04998779296875,32975.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9845930337905884,1.0,0.0,0.0,3.7770724296569824,3.777097225189209,9.519275749880762e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7862.79296875,0.0,1655.7711181640625,2977.34912109375,0.0,4168.5185546875,0.932272732257843,1.0,0.0,3.0,1.0,0.0
18180840,297.3243713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277709960937,0.8243724703788757,0.3876406252384186,0.3512680232524872,297.37335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277099609375,0.8421881198883057,0.4157235324382782,0.3961136937141418,297.2081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277099609375,0.8432598114013672,0.4168860614299774,0.2937449514865875,297.2814636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278625488281,0.7863329648971558,0.3353095352649688,0.3208569586277008,297.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282592773437,0.7005509734153748,0.2335296273231506,1.0687118768692017,285.0276794433594,284.95001220703125,299.2338562011719,292.9212646484375,298.0376281738281,297.3040771484375,285.0262145996094,1.0,0.5710356831550598,0.5176910758018494,0.5176910758018494,1.0,1.0,-2.918421745300293,1.1083967685699463,1.810024857521057,0.4480864405632019,1.0,1.0,0.0,172.24317932128906,164.0,52990.5234375,0.0,2271.216796875,1.0,280.0435485839844,283.36651611328125,295.8982849121094,298.7037048339844,293.1499938964844,293.1499938964844,279.75,32884.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9840832948684692,1.0,0.0,0.0,3.8136146068573,3.8136396408081055,9.70435962699412e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8383.9248046875,0.0,1698.5777587890625,2977.34912109375,0.0,4164.115234375,0.9398173689842224,1.0,0.0,3.0,1.0,0.0
18180900,297.32080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88360595703125,0.8271810412406921,0.3884003162384033,0.3521490693092346,297.3720397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88336181640625,0.8453499674797058,0.4170146286487579,0.3974475562572479,297.2062683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833312988281,0.8457543253898621,0.4170755743980407,0.2939940989017486,297.2793273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842468261719,0.7891786694526672,0.3359367251396179,0.3215312659740448,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8864440917969,0.7027482390403748,0.2335941344499588,1.0691537857055664,284.8832092285156,284.95001220703125,299.270263671875,292.9266967773437,298.0492858886719,297.30194091796875,284.8772888183594,1.0,0.5703924894332886,0.5168898105621338,0.5168898105621338,1.0,1.0,-2.9227309226989746,1.1088379621505735,1.8138929605484009,0.4476992785930633,0.908640682697296,0.908640682697296,0.0,170.46078491210938,164.0,54066.3125,0.0,2269.891845703125,1.0,279.7944641113281,283.1991882324219,295.9749450683594,298.9191589355469,293.1499938964844,293.1499938964844,279.75,36279.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.992837131023407,1.0,0.0,0.0,3.8073935508728014,3.807419061660767,9.672723990661325e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8140.88232421875,0.0,1717.6075439453125,2977.34912109375,0.0,4239.27099609375,0.9388954043388368,1.0,0.0,3.0,1.0,0.0
18180960,297.31500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.886962890625,0.8303356766700745,0.3889087438583374,0.3525494635105133,297.36883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870544433594,0.8490217328071594,0.4181030094623565,0.3984127640724182,297.2020568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870544433594,0.8487012386322021,0.417019248008728,0.2939206957817077,297.2755432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88677978515625,0.7925018072128296,0.3363836109638214,0.3218940794467926,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.7053602337837219,0.2335181683301925,1.0685125589370728,284.8871154785156,284.95001220703125,299.30682373046875,292.9319763183594,298.0593566894531,297.2971496582031,284.8896179199219,1.0,0.5689657926559448,0.516139030456543,0.516139030456543,1.0,1.0,-2.9239532947540283,1.108049750328064,1.8159034252166748,0.4467515349388122,0.8872275352478027,0.8872275352478027,0.0,167.98890686035156,152.0,53871.02734375,0.0,2259.712158203125,1.0,279.756591796875,283.2087707519531,295.96728515625,298.8728332519531,293.1499938964844,293.1499938964844,280.04998779296875,38605.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9960474371910096,1.0,0.0,0.0,3.726699352264404,3.726724624633789,9.267060931961167e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7579.8994140625,0.0,1640.08837890625,2977.34912109375,0.0,4266.57763671875,0.924205482006073,1.0,0.0,3.0,1.0,0.0
18181020,297.31817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272216796875,0.8412754535675049,0.3913111388683319,0.3540480732917785,297.373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271911621094,0.861180305480957,0.4213177263736725,0.4008278250694275,297.2064819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271911621094,0.8594023585319519,0.4181138873100281,0.2941997945308685,297.277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02734375,0.8037074208259583,0.3381212949752807,0.3229728639125824,297.183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02764892578125,0.7144375443458557,0.2339879423379898,1.0682328939437866,285.02716064453125,284.95001220703125,299.3805236816406,292.9421081542969,298.08807373046875,297.3009948730469,285.0260009765625,1.0,0.5648648142814636,0.5146375298500061,0.5146375298500061,1.0,1.0,-2.929945468902588,1.107984185218811,1.8219612836837769,0.445389986038208,1.0,1.0,0.0,160.0899200439453,140.0,53200.33203125,0.0,2230.76318359375,1.0,280.0437316894531,283.3565368652344,295.9154052734375,298.7326354980469,293.1499938964844,293.1499938964844,279.75,33213.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9859607815742492,1.0,0.0,0.0,3.8398945331573486,3.839920043945313,9.838568075792864e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8412.572265625,0.0,1732.9434814453125,2977.34912109375,0.0,4180.31787109375,0.9459216594696044,1.0,0.0,3.0,1.0,0.0
18181080,297.31817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272216796875,0.8412754535675049,0.3913111388683319,0.3540480732917785,297.373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271911621094,0.861180305480957,0.4213177263736725,0.4008278250694275,297.2064819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271911621094,0.8594023585319519,0.4181138873100281,0.2941997945308685,297.277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02734375,0.8037074208259583,0.3381212949752807,0.3229728639125824,297.183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02764892578125,0.7144375443458557,0.2339879423379898,1.0682328939437866,285.02716064453125,284.95001220703125,299.3805236816406,292.9421081542969,298.08807373046875,297.3009948730469,285.0260009765625,1.0,0.5648648142814636,0.5146375298500061,0.5146375298500061,1.0,1.0,-2.929945468902588,1.107984185218811,1.8219612836837769,0.445389986038208,1.0,1.0,0.0,160.0899200439453,140.0,53200.33203125,0.0,2230.76318359375,1.0,280.0437316894531,283.3565368652344,295.9154052734375,298.7326354980469,293.1499938964844,293.1499938964844,279.75,33213.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9859607815742492,1.0,0.0,0.0,3.8398945331573486,3.839920043945313,9.838568075792864e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8412.572265625,0.0,1732.9434814453125,2977.34912109375,0.0,4180.31787109375,0.9459216594696044,1.0,0.0,3.0,1.0,0.0
18181140,297.3100891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874206542969,0.8553160429000854,0.3926325738430023,0.3551965355873108,297.3702087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88751220703125,0.8768771886825562,0.4238417148590088,0.4030684232711792,297.201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88751220703125,0.8734948039054871,0.418377935886383,0.2943231761455536,297.27276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88726806640625,0.8173661231994629,0.3393005728721618,0.3239136934280395,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866882324219,0.7253438830375671,0.2341049015522003,1.0676735639572144,284.8875427246094,284.95001220703125,299.454833984375,292.9516906738281,298.1109313964844,297.29541015625,284.8896789550781,1.0,0.5596588850021362,0.5131360292434692,0.5131360292434692,1.0,1.0,-2.9346349239349365,1.107319712638855,1.827315211296081,0.443935751914978,0.8926825523376465,0.8926825523376465,0.0,150.6845703125,128.0,54083.62109375,0.0,2191.876953125,1.0,279.7568359375,283.198974609375,295.9838562011719,298.9002990722656,293.1499938964844,293.1499938964844,280.04998779296875,38605.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9973671436309814,1.0,0.0,0.0,3.752718448638916,3.75274395942688,9.396914038006798e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7601.38232421875,0.0,1670.5228271484375,2977.34912109375,0.0,4277.7607421875,0.930025041103363,1.0,0.0,3.0,1.0,0.0
18181200,297.3100891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874206542969,0.8553160429000854,0.3926325738430023,0.3551965355873108,297.3702087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88751220703125,0.8768771886825562,0.4238417148590088,0.4030684232711792,297.201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88751220703125,0.8734948039054871,0.418377935886383,0.2943231761455536,297.27276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88726806640625,0.8173661231994629,0.3393005728721618,0.3239136934280395,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866882324219,0.7253438830375671,0.2341049015522003,1.0676735639572144,284.8875427246094,284.95001220703125,299.454833984375,292.9516906738281,298.1109313964844,297.29541015625,284.8896789550781,1.0,0.5596588850021362,0.5131360292434692,0.5131360292434692,1.0,1.0,-2.9346349239349365,1.107319712638855,1.827315211296081,0.443935751914978,0.8926825523376465,0.8926825523376465,0.0,150.6845703125,128.0,54083.62109375,0.0,2191.876953125,1.0,279.7568359375,283.198974609375,295.9838562011719,298.9002990722656,293.1499938964844,293.1499938964844,280.04998779296875,38605.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9973671436309814,1.0,0.0,0.0,3.752718448638916,3.75274395942688,9.396914038006798e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7601.38232421875,0.0,1670.5228271484375,2977.34912109375,0.0,4277.7607421875,0.930025041103363,1.0,0.0,3.0,1.0,0.0
18181260,297.314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308837890625,0.874295711517334,0.3950651586055755,0.3566169738769531,297.37579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308532714844,0.8975229859352112,0.4271870255470276,0.4054934084415436,297.2073669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308532714844,0.8924488425254822,0.4195764660835266,0.2945935130119324,297.2754821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03094482421875,0.8341742157936096,0.3411230742931366,0.3249615132808685,297.1822204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311889648437,0.7393131852149963,0.2346762716770172,1.0673335790634155,285.0308532714844,284.95001220703125,299.5297241210937,292.9608154296875,298.1405944824219,297.3002319335937,285.030029296875,1.0,0.5537757873535156,0.5117480158805847,0.5117480158805847,1.0,1.0,-2.94042444229126,1.1073076725006104,1.83311665058136,0.4426814615726471,1.0,1.0,0.0,139.87820434570312,116.0,53363.34765625,0.0,2147.739501953125,1.0,280.0438842773437,283.3511047363281,295.9326477050781,298.7589111328125,293.1499938964844,293.1499938964844,279.75,33495.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9870293140411376,1.0,0.0,0.0,3.857573747634888,3.857599258422852,9.929370889949496e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8435.21875,0.0,1756.7972412109375,2977.34912109375,0.0,4189.51953125,0.9500136375427246,1.0,0.0,3.0,1.0,0.0
