time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18181320,297.314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308837890625,0.874295711517334,0.3950651586055755,0.3566169738769531,297.37579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308532714844,0.8975229859352112,0.4271870255470276,0.4054934084415436,297.2073669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308532714844,0.8924488425254822,0.4195764660835266,0.2945935130119324,297.2754821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03094482421875,0.8341742157936096,0.3411230742931366,0.3249615132808685,297.1822204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311889648437,0.7393131852149963,0.2346762716770172,1.0673335790634155,285.0308532714844,284.95001220703125,299.5297241210937,292.9608154296875,298.1405944824219,297.3002319335937,285.030029296875,1.0,0.5537757873535156,0.5117480158805847,0.5117480158805847,1.0,1.0,-2.94042444229126,1.1073076725006104,1.83311665058136,0.4426814615726471,1.0,1.0,0.0,139.87820434570312,116.0,53363.34765625,0.0,2147.739501953125,1.0,280.0438842773437,283.3511047363281,295.9326477050781,298.7589111328125,293.1499938964844,293.1499938964844,279.75,33495.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9870293140411376,1.0,0.0,0.0,3.857573747634888,3.857599258422852,9.929370889949496e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8435.21875,0.0,1756.7972412109375,2977.34912109375,0.0,4189.51953125,0.9500136375427246,1.0,0.0,3.0,1.0,0.0
18181380,297.3065490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.8970779180526733,0.3963825404644012,0.3577156364917755,297.3733825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.9235000014305116,0.4298133850097656,0.4077778160572052,297.2034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.9158178567886353,0.4199230372905731,0.2947348356246948,297.27197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.8543488383293152,0.3423638641834259,0.3259057402610779,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880615234375,0.7564079165458679,0.2348726093769073,1.0668623447418213,284.8888854980469,284.95001220703125,299.6050720214844,292.9695739746094,298.1640625,297.2951965332031,284.8908996582031,1.0,0.5475566983222961,0.5103600025177002,0.5103600025177002,1.0,1.0,-2.9452383518218994,1.1068460941314695,1.83839213848114,0.4414104223251343,0.8989181518554688,0.8989181518554688,0.0,128.84478759765625,104.0,54288.33203125,0.0,2100.60546875,1.0,279.75665283203125,283.1902770996094,296.00128173828125,298.9281311035156,293.1499938964844,293.1499938964844,279.45001220703125,38483.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.998306393623352,1.0,0.0,0.0,3.776401281356812,3.7764270305633545,9.515893566458544e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8585.2158203125,0.0,1697.620849609375,2977.34912109375,0.0,4285.70556640625,0.935240626335144,1.0,0.0,3.0,1.0,0.0
18181440,297.3065490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.8970779180526733,0.3963825404644012,0.3577156364917755,297.3733825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.9235000014305116,0.4298133850097656,0.4077778160572052,297.2034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.9158178567886353,0.4199230372905731,0.2947348356246948,297.27197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.8543488383293152,0.3423638641834259,0.3259057402610779,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880615234375,0.7564079165458679,0.2348726093769073,1.0668623447418213,284.8888854980469,284.95001220703125,299.6050720214844,292.9695739746094,298.1640625,297.2951965332031,284.8908996582031,1.0,0.5475566983222961,0.5103600025177002,0.5103600025177002,1.0,1.0,-2.9452383518218994,1.1068460941314695,1.83839213848114,0.4414104223251343,0.8989181518554688,0.8989181518554688,0.0,128.84478759765625,104.0,54288.33203125,0.0,2100.60546875,1.0,279.75665283203125,283.1902770996094,296.00128173828125,298.9281311035156,293.1499938964844,293.1499938964844,279.45001220703125,38483.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.998306393623352,1.0,0.0,0.0,3.776401281356812,3.7764270305633545,9.515893566458544e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8585.2158203125,0.0,1697.620849609375,2977.34912109375,0.0,4285.70556640625,0.935240626335144,1.0,0.0,3.0,1.0,0.0
18181500,297.3013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.80419921875,0.909854531288147,0.3968686461448669,0.3580058813095093,297.37078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8042297363281,0.9385870695114136,0.4309756755828857,0.4087066054344177,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.80419921875,0.9297878742218018,0.4199151992797851,0.2946158349514007,297.2689208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8041381835937,0.8657739162445068,0.3428404927253723,0.3261868953704834,297.1778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8043212890625,0.7660967707633972,0.2348500490188598,1.0659232139587402,284.8042297363281,284.95001220703125,299.6429138183594,292.97381591796875,298.1748352050781,297.291259765625,284.8074645996094,1.0,0.5442257523536682,0.5096659660339355,0.5096659660339355,1.0,1.0,-2.9457709789276123,1.105825424194336,1.8399454355239868,0.4403630495071411,0.8079567551612854,0.8079567551612854,0.0,123.38495635986328,104.0,54679.2421875,0.0,2074.087890625,1.0,279.49871826171875,283.0922546386719,296.0400390625,299.0458068847656,293.1499938964844,293.1499938964844,279.45001220703125,43688.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6310646533966064,3.631089925765991,8.79753997651278e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8221.7119140625,0.0,1569.435546875,2977.34912109375,0.0,4300.0,0.9038696885108948,1.0,0.0,3.0,1.0,0.0
18181560,297.2987976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.880615234375,0.9253310561180116,0.3975718915462494,0.3582660853862762,297.36993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.9546853303909302,0.4322883784770965,0.4096006751060486,297.1983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.9452306032180786,0.4200778007507324,0.2944659888744354,297.2672424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803100585937,0.8787322640419006,0.3434265255928039,0.3264276087284088,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793029785156,0.7770957350730896,0.234893262386322,1.0647934675216677,284.8807678222656,284.95001220703125,299.6808166503906,292.9779968261719,298.18682861328125,297.2891845703125,284.8836975097656,1.0,0.5407863855361938,0.5089758038520813,0.5089758038520813,1.0,1.0,-2.945907592773437,1.1046448945999146,1.8412625789642327,0.439205914735794,0.8240662813186646,0.8240662813186646,0.0,117.84297943115234,92.0,54306.78515625,0.0,2046.4822998046875,1.0,279.4581604003906,283.1630554199219,296.0147399902344,298.95086669921875,293.1499938964844,293.1499938964844,279.75,41774.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5006797313690186,3.5007033348083496,8.177076438187214e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7679.93798828125,0.0,1414.7362060546875,2977.34912109375,0.0,4300.0,0.877739429473877,1.0,0.0,3.0,1.0,0.0
18181620,297.3058776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.9669650793075562,0.4001701474189758,0.3598750531673431,297.37811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.9915139079093932,0.4358992874622345,0.4122678339481354,297.2067565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.9828209280967712,0.4215328097343445,0.294916421175003,297.27227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.915877401828766,0.3454160988330841,0.32760950922966,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.8081695437431335,0.2356024831533432,1.0648726224899292,285.0039367675781,284.95001220703125,299.75689697265625,292.9861755371094,298.2184753417969,297.2969970703125,285.0036315917969,1.0,0.5341100692749023,0.5075953602790833,0.5075953602790833,1.0,1.0,-2.953096866607666,1.105170488357544,1.8479262590408323,0.4381799101829529,0.9241206049919128,0.9241206049919128,0.0,105.58274841308594,110.0,53753.1328125,0.0,1996.8961181640625,1.0,279.74127197265625,283.2936706542969,295.9538879394531,298.8003234863281,293.1499938964844,293.1499938964844,279.45001220703125,33722.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9904106259346008,1.0,0.0,0.0,3.6167397499084473,3.61676287651062,8.728262628210359e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8476.275390625,0.0,1479.5906982421875,2977.34912109375,0.0,4218.5390625,0.896321713924408,1.0,0.0,3.0,1.0,0.0
18181680,297.3058776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.9669650793075562,0.4001701474189758,0.3598750531673431,297.37811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.9915139079093932,0.4358992874622345,0.4122678339481354,297.2067565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.9828209280967712,0.4215328097343445,0.294916421175003,297.27227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.915877401828766,0.3454160988330841,0.32760950922966,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.8081695437431335,0.2356024831533432,1.0648726224899292,285.0039367675781,284.95001220703125,299.75689697265625,292.9861755371094,298.2184753417969,297.2969970703125,285.0036315917969,1.0,0.5341100692749023,0.5075953602790833,0.5075953602790833,1.0,1.0,-2.953096866607666,1.105170488357544,1.8479262590408323,0.4381799101829529,0.9241206049919128,0.9241206049919128,0.0,105.58274841308594,110.0,53753.1328125,0.0,1996.8961181640625,1.0,279.74127197265625,283.2936706542969,295.9538879394531,298.8003234863281,293.1499938964844,293.1499938964844,279.45001220703125,33722.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9904106259346008,1.0,0.0,0.0,3.6167397499084473,3.61676287651062,8.728262628210359e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8476.275390625,0.0,1479.5906982421875,2977.34912109375,0.0,4218.5390625,0.896321713924408,1.0,0.0,3.0,1.0,0.0
18181740,297.3000793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139404296875,0.9680680632591248,0.4015655219554901,0.3614183068275451,297.3775939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140625,0.9930964708328248,0.4387437999248504,0.4151627421379089,297.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.983141541481018,0.4220908880233764,0.2954980731010437,297.2704772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91375732421875,0.9171674847602844,0.3467897176742553,0.3290933072566986,297.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130554199219,0.8084650635719299,0.2359132766723632,1.06693696975708,284.9140625,284.95001220703125,299.8331604003906,292.9942321777344,298.2432556152344,297.2938232421875,284.9160461425781,1.0,0.5365433692932129,0.5062149167060852,0.5062149167060852,1.0,1.0,-2.963396549224853,1.106957197189331,1.8564393520355225,0.4378265142440796,0.8444231152534485,0.8444231152534485,0.0,106.07122039794922,128.0,54456.44140625,0.0,2016.6553955078125,1.0,279.4580078125,283.18292236328125,296.0180969238281,298.9530944824219,293.1499938964844,293.1499938964844,279.75,38784.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.999893605709076,1.0,0.0,0.0,3.4930789470672607,3.4931020736694336,8.141606713252258e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7698.484375,0.0,1385.430908203125,2977.34912109375,0.0,4299.10302734375,0.8730876445770264,1.0,0.0,3.0,1.0,0.0
18181800,297.3000793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139404296875,0.9680680632591248,0.4015655219554901,0.3614183068275451,297.3775939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140625,0.9930964708328248,0.4387437999248504,0.4151627421379089,297.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.983141541481018,0.4220908880233764,0.2954980731010437,297.2704772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91375732421875,0.9171674847602844,0.3467897176742553,0.3290933072566986,297.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130554199219,0.8084650635719299,0.2359132766723632,1.06693696975708,284.9140625,284.95001220703125,299.8331604003906,292.9942321777344,298.2432556152344,297.2938232421875,284.9160461425781,1.0,0.5365433692932129,0.5062149167060852,0.5062149167060852,1.0,1.0,-2.963396549224853,1.106957197189331,1.8564393520355225,0.4378265142440796,0.8444231152534485,0.8444231152534485,0.0,106.07122039794922,128.0,54456.44140625,0.0,2016.6553955078125,1.0,279.4580078125,283.18292236328125,296.0180969238281,298.9530944824219,293.1499938964844,293.1499938964844,279.75,38784.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.999893605709076,1.0,0.0,0.0,3.4930789470672607,3.4931020736694336,8.141606713252258e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7698.484375,0.0,1385.430908203125,2977.34912109375,0.0,4299.10302734375,0.8730876445770264,1.0,0.0,3.0,1.0,0.0
18181860,297.3028259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02032470703125,0.9462627172470092,0.4037404656410217,0.3634343147277832,297.3831481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202941894531,0.9758449792861938,0.4421834051609039,0.418506383895874,297.21026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02032470703125,0.9625629782676696,0.4233085811138153,0.2964100241661072,297.2732849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204162597656,0.8962022662162781,0.3485963642597198,0.3309448957443237,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02069091796875,0.7902337908744812,0.2364850491285324,1.0704187154769895,285.0202941894531,284.95001220703125,299.9096069335937,293.002197265625,298.272705078125,297.2979736328125,285.019287109375,1.0,0.543584942817688,0.5047853589057922,0.5047853589057922,1.0,1.0,-2.977338552474976,1.1101537942886353,1.8671846389770508,0.4379591345787048,0.9485673308372498,0.9485673308372498,0.0,113.93983459472656,146.0,54134.44140625,0.0,2080.205322265625,1.0,279.7413330078125,283.2948303222656,295.9774169921875,298.8394470214844,293.1499938964844,293.1499938964844,279.45001220703125,32602.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.990293025970459,1.0,0.0,0.0,3.642678022384644,3.642701387405396,8.85390477378678e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8528.0,0.0,1499.6685791015625,2977.34912109375,0.0,4217.5322265625,0.9012690186500548,1.0,0.0,3.0,1.0,0.0
18181920,297.3028259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02032470703125,0.9462627172470092,0.4037404656410217,0.3634343147277832,297.3831481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202941894531,0.9758449792861938,0.4421834051609039,0.418506383895874,297.21026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02032470703125,0.9625629782676696,0.4233085811138153,0.2964100241661072,297.2732849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204162597656,0.8962022662162781,0.3485963642597198,0.3309448957443237,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02069091796875,0.7902337908744812,0.2364850491285324,1.0704187154769895,285.0202941894531,284.95001220703125,299.9096069335937,293.002197265625,298.272705078125,297.2979736328125,285.019287109375,1.0,0.543584942817688,0.5047853589057922,0.5047853589057922,1.0,1.0,-2.977338552474976,1.1101537942886353,1.8671846389770508,0.4379591345787048,0.9485673308372498,0.9485673308372498,0.0,113.93983459472656,146.0,54134.44140625,0.0,2080.205322265625,1.0,279.7413330078125,283.2948303222656,295.9774169921875,298.8394470214844,293.1499938964844,293.1499938964844,279.45001220703125,32602.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.990293025970459,1.0,0.0,0.0,3.642678022384644,3.642701387405396,8.85390477378678e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8528.0,0.0,1499.6685791015625,2977.34912109375,0.0,4217.5322265625,0.9012690186500548,1.0,0.0,3.0,1.0,0.0
18181980,297.2944641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.9195990562438964,0.4044605791568756,0.364785373210907,297.37994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.9524741768836976,0.4442327618598938,0.4210782349109649,297.2058410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.9361369609832764,0.4234843850135803,0.2970395386219024,297.26934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.8739753365516663,0.3494595289230346,0.3323619961738586,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.7702451944351196,0.236521229147911,1.0731788873672483,284.8929748535156,284.95001220703125,299.9708251953125,293.0085754394531,298.2904357910156,297.2922668457031,284.8968200683594,1.0,0.5511689186096191,0.5036417245864868,0.5036417245864868,1.0,1.0,-2.987840175628662,1.1123920679092407,1.8754481077194207,0.4380631744861603,0.8534112572669983,0.8534112572669983,0.0,123.80844116210938,146.0,54994.87109375,0.0,2148.53369140625,1.0,279.4657592773437,283.1510009765625,296.05401611328125,299.0273132324219,293.1499938964844,293.1499938964844,279.45001220703125,38791.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5628232955932617,3.5628468990325928,8.469969543511979e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8210.7451171875,0.0,1458.713623046875,2977.34912109375,0.0,4300.0,0.8875826597213745,1.0,0.0,3.0,1.0,0.0
18182040,297.2924499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.91250079870224,0.4046340882778168,0.3650058507919311,297.3790588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.9455908536911012,0.4447304308414459,0.4216304719448089,297.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.9286615252494812,0.4235093295574188,0.2971179783344269,297.26824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.868095874786377,0.3496536910533905,0.3326394259929657,297.1776428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.7649762630462646,0.2365032881498336,1.0735985040664673,284.9079284667969,284.95001220703125,299.9861145019531,293.0101928710937,298.2947692871094,297.2907409667969,284.9100952148437,1.0,0.5531957149505615,0.5033558011054993,0.5033558011054993,1.0,1.0,-2.98970103263855,1.1126328706741333,1.877068042755127,0.4379136562347412,0.8568470478057861,0.8568470478057861,0.0,126.68177032470705,164.0,54997.23828125,0.0,2166.42724609375,1.0,279.4576416015625,283.1617126464844,296.0482177734375,299.0096435546875,293.1499938964844,293.1499938964844,279.75,38359.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5471529960632324,3.5471763610839844,8.395626878154872e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7749.86572265625,0.0,1438.88525390625,2977.34912109375,0.0,4300.0,0.8844886422157288,1.0,0.0,3.0,1.0,0.0
18182100,297.2918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282592773437,0.897219181060791,0.405474841594696,0.3657727241516113,297.3800354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284729003906,0.9289960861206056,0.4462755918502807,0.4231684505939483,297.2052307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283508300781,0.9114457964897156,0.4239109754562378,0.2974430322647095,297.2679443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279235839844,0.8546437621116638,0.3503723442554474,0.333447128534317,297.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02642822265625,0.7529172897338867,0.2366117388010025,1.0749567747116089,285.0284729003906,284.95001220703125,300.0243835449219,293.01422119140625,298.3080444335937,297.2906799316406,285.0313720703125,1.0,0.5585057735443115,0.5026410222053528,0.5026410222053528,1.0,1.0,-2.9954607486724854,1.1136950254440308,1.8817657232284544,0.4376965761184692,0.9428886771202089,0.9428886771202089,0.0,134.05247497558594,164.0,54354.4765625,0.0,2214.17138671875,1.0,279.69940185546875,283.2926025390625,295.9851379394531,298.8296813964844,293.1499938964844,293.1499938964844,279.75,33557.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9946140050888062,1.0,0.0,0.0,3.6083791255950928,3.6084022521972656,8.687955528330349e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8002.32470703125,0.0,1469.2867431640625,2977.34912109375,0.0,4254.40234375,0.8959674835205078,1.0,0.0,3.0,1.0,0.0
18182160,297.2926940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212707519531,0.8842583298683167,0.4064553081989288,0.3669102191925049,297.3823547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212097167969,0.9143130779266356,0.4479587078094482,0.4250095784664154,297.2073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.021240234375,0.8975059390068054,0.424473226070404,0.2980218827724457,297.2688293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214233398437,0.8430809378623962,0.3512064218521118,0.3344946503639221,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218811035156,0.7425525188446045,0.2368083894252777,1.077094793319702,285.0212097167969,284.95001220703125,300.0626220703125,293.0182800292969,298.3223571777344,297.2924499511719,285.0196533203125,1.0,0.5641661882400513,0.5018457770347595,0.5018457770347595,1.0,1.0,-3.0035643577575684,1.1155757904052734,1.887988567352295,0.4378066658973694,0.964036762714386,0.964036762714386,0.0,141.57119750976562,182.0,54628.05859375,0.0,2267.034423828125,1.0,279.7424621582031,283.2803649902344,295.99981689453125,298.88946533203125,293.1499938964844,293.1499938964844,279.45001220703125,32552.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9930237531661988,1.0,0.0,0.0,3.692892551422119,3.692916393280029,9.099691169467404e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8595.7412109375,0.0,1555.3182373046875,2977.34912109375,0.0,4240.8623046875,0.9123706221580504,1.0,0.0,3.0,1.0,0.0
18182220,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.8590596318244934,0.4070625603199005,0.3683857321739197,297.3768005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.8880840539932251,0.4503471851348877,0.428148478269577,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.8710633516311646,0.4244969487190246,0.2987258732318878,297.26239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.8209706544876099,0.3520667254924774,0.336163580417633,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.7227377891540527,0.2366139739751815,1.0800622701644895,284.9020690917969,284.95001220703125,300.1390075683594,293.0265808105469,298.34295654296875,297.2838439941406,284.90435791015625,1.0,0.5757923126220703,0.5002552270889282,0.5002552270889282,1.0,1.0,-3.0155396461486816,1.117513656616211,1.8980259895324707,0.4373078942298889,0.8658860921859741,0.8658860921859741,0.0,158.3721466064453,200.0,55513.42578125,0.0,2374.926025390625,1.0,279.4572448730469,283.1412048339844,296.07769775390625,299.0636901855469,293.1499938964844,293.1499938964844,279.75,38397.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.599566698074341,3.599590539932251,8.645571938359353e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7799.263671875,0.0,1495.471923828125,2977.34912109375,0.0,4300.0,0.8960570693016052,1.0,0.0,3.0,1.0,0.0
18182280,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.8590596318244934,0.4070625603199005,0.3683857321739197,297.3768005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.8880840539932251,0.4503471851348877,0.428148478269577,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.8710633516311646,0.4244969487190246,0.2987258732318878,297.26239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.8209706544876099,0.3520667254924774,0.336163580417633,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.7227377891540527,0.2366139739751815,1.0800622701644895,284.9020690917969,284.95001220703125,300.1390075683594,293.0265808105469,298.34295654296875,297.2838439941406,284.90435791015625,1.0,0.5757923126220703,0.5002552270889282,0.5002552270889282,1.0,1.0,-3.0155396461486816,1.117513656616211,1.8980259895324707,0.4373078942298889,0.8658860921859741,0.8658860921859741,0.0,158.3721466064453,200.0,55513.42578125,0.0,2374.926025390625,1.0,279.4572448730469,283.1412048339844,296.07769775390625,299.0636901855469,293.1499938964844,293.1499938964844,279.75,38397.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.599566698074341,3.599590539932251,8.645571938359353e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7799.263671875,0.0,1495.471923828125,2977.34912109375,0.0,4300.0,0.8960570693016052,1.0,0.0,3.0,1.0,0.0
18182340,297.2804870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221862792969,0.8391069173812866,0.4086816906929016,0.370170384645462,297.3795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221252441406,0.8672246932983398,0.4534901082515716,0.4315162003040313,297.20263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02215576171875,0.8498044610023499,0.4253579676151275,0.2996088862419128,297.2624206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223083496094,0.801689624786377,0.3534874320030212,0.3379666805267334,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02276611328125,0.7049990296363831,0.2367643266916275,1.0832232236862185,285.0221252441406,284.95001220703125,300.2152404785156,293.0351867675781,298.36962890625,297.2850646972656,285.0205993652344,1.0,0.5876666307449341,0.4986647367477417,0.4986647367477417,1.0,1.0,-3.028754472732544,1.119941234588623,1.908813238143921,0.4368147850036621,0.9764760136604308,0.9764760136604308,0.0,175.6007080078125,188.0,55078.16015625,0.0,2488.196044921875,1.0,279.74298095703125,283.26715087890625,296.0228576660156,298.9380187988281,293.1499938964844,293.1499938964844,279.45001220703125,32696.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.995564579963684,1.0,0.0,0.0,3.737684488296509,3.737708806991577,9.321774427917262e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8656.2734375,0.0,1607.6190185546875,2977.34912109375,0.0,4262.4794921875,0.9225015640258788,1.0,0.0,3.0,1.0,0.0
18182400,297.2804870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221862792969,0.8391069173812866,0.4086816906929016,0.370170384645462,297.3795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221252441406,0.8672246932983398,0.4534901082515716,0.4315162003040313,297.20263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02215576171875,0.8498044610023499,0.4253579676151275,0.2996088862419128,297.2624206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223083496094,0.801689624786377,0.3534874320030212,0.3379666805267334,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02276611328125,0.7049990296363831,0.2367643266916275,1.0832232236862185,285.0221252441406,284.95001220703125,300.2152404785156,293.0351867675781,298.36962890625,297.2850646972656,285.0205993652344,1.0,0.5876666307449341,0.4986647367477417,0.4986647367477417,1.0,1.0,-3.028754472732544,1.119941234588623,1.908813238143921,0.4368147850036621,0.9764760136604308,0.9764760136604308,0.0,175.6007080078125,188.0,55078.16015625,0.0,2488.196044921875,1.0,279.74298095703125,283.26715087890625,296.0228576660156,298.9380187988281,293.1499938964844,293.1499938964844,279.45001220703125,32696.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.995564579963684,1.0,0.0,0.0,3.737684488296509,3.737708806991577,9.321774427917262e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8656.2734375,0.0,1607.6190185546875,2977.34912109375,0.0,4262.4794921875,0.9225015640258788,1.0,0.0,3.0,1.0,0.0
18182460,297.2684631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.8342784643173218,0.4091260433197021,0.3710704445838928,297.373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.862971842288971,0.4558215141296386,0.4341500401496887,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.8444464206695557,0.4253209829330444,0.29993537068367,297.25592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.7968857288360596,0.3542577922344208,0.3390942811965942,297.1651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.6998985409736633,0.2364733964204788,1.083559513092041,284.8954467773437,284.95001220703125,300.29119873046875,293.044189453125,298.3895263671875,297.2765197753906,284.8977966308594,1.0,0.5907690525054932,0.4970475733280182,0.4970475733280182,1.0,1.0,-3.0351710319519043,1.1194472312927246,1.91572368144989,0.4352018535137176,0.8718152642250061,0.8718152642250061,0.0,180.80030822753903,176.0,55908.83984375,0.0,2527.14453125,1.0,279.4566955566406,283.1220703125,296.1070556640625,299.1137390136719,293.1499938964844,293.1499938964844,279.75,38620.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6432058811187744,3.643230438232422,8.856471822582535e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7837.798828125,0.0,1545.193359375,2977.34912109375,0.0,4300.0,0.9057149291038512,1.0,0.0,3.0,1.0,0.0
18182520,297.2684631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.8342784643173218,0.4091260433197021,0.3710704445838928,297.373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.862971842288971,0.4558215141296386,0.4341500401496887,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.8444464206695557,0.4253209829330444,0.29993537068367,297.25592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.7968857288360596,0.3542577922344208,0.3390942811965942,297.1651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.6998985409736633,0.2364733964204788,1.083559513092041,284.8954467773437,284.95001220703125,300.29119873046875,293.044189453125,298.3895263671875,297.2765197753906,284.8977966308594,1.0,0.5907690525054932,0.4970475733280182,0.4970475733280182,1.0,1.0,-3.0351710319519043,1.1194472312927246,1.91572368144989,0.4352018535137176,0.8718152642250061,0.8718152642250061,0.0,180.80030822753903,176.0,55908.83984375,0.0,2527.14453125,1.0,279.4566955566406,283.1220703125,296.1070556640625,299.1137390136719,293.1499938964844,293.1499938964844,279.75,38620.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6432058811187744,3.643230438232422,8.856471822582535e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7837.798828125,0.0,1545.193359375,2977.34912109375,0.0,4300.0,0.9057149291038512,1.0,0.0,3.0,1.0,0.0
18182580,297.26971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.8383849859237671,0.4107432663440704,0.3720645010471344,297.37762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.8684573769569397,0.4590364694595337,0.4367646276950836,297.1991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180358886719,0.8482571840286255,0.4262524843215942,0.300260454416275,297.25714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.8012750148773193,0.3557162582874298,0.3401138484477997,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186462402344,0.7030024528503418,0.2366636991500854,1.083009958267212,285.0180053710937,284.95001220703125,300.3668518066406,293.0537109375,298.41619873046875,297.2791442871094,285.0164489746094,1.0,0.5895645618438721,0.4954303801059723,0.4954303801059723,1.0,1.0,-3.040457963943481,1.118483066558838,1.921975016593933,0.43308225274086,0.9810035228729248,0.9810035228729248,0.0,177.91213989257812,164.0,55313.03125,0.0,2522.173828125,1.0,279.74322509765625,283.25323486328125,296.0450744628906,298.9760437011719,293.1499938964844,293.1499938964844,279.45001220703125,32995.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9970957040786744,1.0,0.0,0.0,3.7686753273010254,3.768700122833252,9.47699732023466e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8691.3369140625,0.0,1646.040771484375,2977.34912109375,0.0,4275.462890625,0.929698884487152,1.0,0.0,3.0,1.0,0.0
18182640,297.26971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.8383849859237671,0.4107432663440704,0.3720645010471344,297.37762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.8684573769569397,0.4590364694595337,0.4367646276950836,297.1991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180358886719,0.8482571840286255,0.4262524843215942,0.300260454416275,297.25714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.8012750148773193,0.3557162582874298,0.3401138484477997,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186462402344,0.7030024528503418,0.2366636991500854,1.083009958267212,285.0180053710937,284.95001220703125,300.3668518066406,293.0537109375,298.41619873046875,297.2791442871094,285.0164489746094,1.0,0.5895645618438721,0.4954303801059723,0.4954303801059723,1.0,1.0,-3.040457963943481,1.118483066558838,1.921975016593933,0.43308225274086,0.9810035228729248,0.9810035228729248,0.0,177.91213989257812,164.0,55313.03125,0.0,2522.173828125,1.0,279.74322509765625,283.25323486328125,296.0450744628906,298.9760437011719,293.1499938964844,293.1499938964844,279.45001220703125,32995.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9970957040786744,1.0,0.0,0.0,3.7686753273010254,3.768700122833252,9.47699732023466e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8691.3369140625,0.0,1646.040771484375,2977.34912109375,0.0,4275.462890625,0.929698884487152,1.0,0.0,3.0,1.0,0.0
18182700,297.2657775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87823486328125,0.8424468040466309,0.4111180603504181,0.3725638091564178,297.37646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778686523437,0.8734465837478638,0.4603674113750458,0.4380994439125061,297.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87811279296875,0.8522673845291138,0.4264169931411743,0.3004543483257293,297.2555847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.8055530190467834,0.3562435507774353,0.3406484425067901,297.1640930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809509277344,0.7064417600631714,0.236651599407196,1.0828593969345093,284.8779296875,284.95001220703125,300.4045104980469,293.0586853027344,298.4271850585937,297.2770690917969,284.8730773925781,1.0,0.5880364775657654,0.4946218132972717,0.4946218132972717,1.0,1.0,-3.043363809585572,1.1180860996246338,1.9252777099609373,0.432159811258316,0.8883202075958252,0.8883202075958252,0.0,174.79139709472656,164.0,56332.6953125,0.0,2511.462646484375,1.0,279.4949645996094,283.0921325683594,296.1220703125,299.1847839355469,293.1499938964844,293.1499938964844,279.45001220703125,36745.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7524681091308594,3.752493143081665,9.395660072186728e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8435.7607421875,0.0,1655.923583984375,2977.34912109375,0.0,4300.0,0.9267305135726928,1.0,0.0,3.0,1.0,0.0
18182760,297.25982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.8466391563415527,0.4112668931484222,0.3725912272930145,297.3735656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.8787100315093994,0.4615175426006317,0.4390676617622375,297.19415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.8564855456352234,0.426371157169342,0.3003465533256531,297.2525329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.8099472522735596,0.3566124439239502,0.3408864140510559,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.710025429725647,0.2365200966596603,1.0817382335662842,284.8924255371094,284.95001220703125,300.4420471191406,293.0638122558594,298.43670654296875,297.2726135253906,284.89483642578125,1.0,0.5859347581863403,0.4938977062702179,0.4938977062702179,1.0,1.0,-3.043372631072998,1.1166518926620483,1.92672061920166,0.4308159649372101,0.8742304444313049,0.8742304444313049,0.0,171.3000946044922,152.0,56079.890625,0.0,2493.359130859375,1.0,279.4569396972656,283.1106872558594,296.1296691894531,299.14569091796875,293.1499938964844,293.1499938964844,279.75,38792.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.665728330612183,3.66575288772583,8.966311497715651e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7856.62255859375,0.0,1571.71923828125,2977.34912109375,0.0,4300.0,0.9109553694725036,1.0,0.0,3.0,1.0,0.0
18182820,297.2628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184020996094,0.8596397042274475,0.4129497408866882,0.3734101951122284,297.3790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.018310546875,0.8940137624740601,0.4648932516574859,0.4415819048881531,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01837158203125,0.869525134563446,0.4274528622627258,0.3005935549736023,297.2554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.8222728371620178,0.3582024276256561,0.3417798578739166,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189514160156,0.7202705144882202,0.2368648946285247,1.0806957483291626,285.018310546875,284.95001220703125,300.5167541503906,293.0746765136719,298.46405029296875,297.2768859863281,285.016845703125,1.0,0.5809474587440491,0.4924494922161102,0.4924494922161102,1.0,1.0,-3.0474889278411865,1.1154874563217163,1.93200159072876,0.4287217557430267,0.98483544588089,0.98483544588089,0.0,161.97149658203125,140.0,55445.625,0.0,2452.626220703125,1.0,279.74334716796875,283.2456970214844,296.06646728515625,299.0049133300781,293.1499938964844,293.1499938964844,279.45001220703125,33119.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9973676204681396,1.0,0.0,0.0,3.7858481407165527,3.7858729362487793,9.56356188908103e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8713.0400390625,0.0,1667.2706298828125,2977.34912109375,0.0,4277.76513671875,0.9336742162704468,1.0,0.0,3.0,1.0,0.0
18182880,297.2628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184020996094,0.8596397042274475,0.4129497408866882,0.3734101951122284,297.3790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.018310546875,0.8940137624740601,0.4648932516574859,0.4415819048881531,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01837158203125,0.869525134563446,0.4274528622627258,0.3005935549736023,297.2554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.8222728371620178,0.3582024276256561,0.3417798578739166,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189514160156,0.7202705144882202,0.2368648946285247,1.0806957483291626,285.018310546875,284.95001220703125,300.5167541503906,293.0746765136719,298.46405029296875,297.2768859863281,285.016845703125,1.0,0.5809474587440491,0.4924494922161102,0.4924494922161102,1.0,1.0,-3.0474889278411865,1.1154874563217163,1.93200159072876,0.4287217557430267,0.98483544588089,0.98483544588089,0.0,161.97149658203125,140.0,55445.625,0.0,2452.626220703125,1.0,279.74334716796875,283.2456970214844,296.06646728515625,299.0049133300781,293.1499938964844,293.1499938964844,279.45001220703125,33119.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9973676204681396,1.0,0.0,0.0,3.7858481407165527,3.7858729362487793,9.56356188908103e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8713.0400390625,0.0,1667.2706298828125,2977.34912109375,0.0,4277.76513671875,0.9336742162704468,1.0,0.0,3.0,1.0,0.0
18182940,297.2538757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.8754963278770447,0.4134822487831116,0.3738305568695068,297.3759460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916931152344,0.9127451777458192,0.4674901664257049,0.4438685178756714,297.1953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.8855351209640503,0.4276790022850036,0.3006616234779358,297.25201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.8366610407829285,0.3591942489147186,0.3425145447254181,297.161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.7320550680160522,0.2368471175432205,1.079368233680725,284.89166259765625,284.95001220703125,300.5909118652344,293.0863342285156,298.48468017578125,297.2713928222656,284.8941345214844,1.0,0.5752184391021729,0.4910013079643249,0.4910013079643249,1.0,1.0,-3.050121307373047,1.113673448562622,1.9364478588104248,0.426512598991394,0.8774254322052002,0.8774254322052002,0.0,151.791015625,128.0,56226.84375,0.0,2404.581787109375,1.0,279.4563903808594,283.1019897460937,296.1527404785156,299.1759948730469,293.1499938964844,293.1499938964844,279.75,38857.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6834371089935294,3.683462142944336,9.053152325577684e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7872.8447265625,0.0,1592.2623291015625,2977.34912109375,0.0,4300.0,0.9148357510566713,1.0,0.0,3.0,1.0,0.0
18183000,297.2538757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.8754963278770447,0.4134822487831116,0.3738305568695068,297.3759460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916931152344,0.9127451777458192,0.4674901664257049,0.4438685178756714,297.1953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.8855351209640503,0.4276790022850036,0.3006616234779358,297.25201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.8366610407829285,0.3591942489147186,0.3425145447254181,297.161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.7320550680160522,0.2368471175432205,1.079368233680725,284.89166259765625,284.95001220703125,300.5909118652344,293.0863342285156,298.48468017578125,297.2713928222656,284.8941345214844,1.0,0.5752184391021729,0.4910013079643249,0.4910013079643249,1.0,1.0,-3.050121307373047,1.113673448562622,1.9364478588104248,0.426512598991394,0.8774254322052002,0.8774254322052002,0.0,151.791015625,128.0,56226.84375,0.0,2404.581787109375,1.0,279.4563903808594,283.1019897460937,296.1527404785156,299.1759948730469,293.1499938964844,293.1499938964844,279.75,38857.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6834371089935294,3.683462142944336,9.053152325577684e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7872.8447265625,0.0,1592.2623291015625,2977.34912109375,0.0,4300.0,0.9148357510566713,1.0,0.0,3.0,1.0,0.0
18183060,297.2574157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02032470703125,0.896455705165863,0.4151491820812225,0.3745593726634979,297.382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.020263671875,0.9388440847396852,0.4709649384021759,0.4463965892791748,297.2012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02032470703125,0.9065687656402588,0.4288412034511566,0.3009075820446014,297.2557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204467773437,0.8555341958999634,0.3608565330505371,0.3433996438980102,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208740234375,0.7473857998847961,0.2372868657112121,1.078404426574707,285.020263671875,284.95001220703125,300.66436767578125,293.0989685058594,298.5118103027344,297.2762145996094,285.01885986328125,1.0,0.5690459609031677,0.4896367788314819,0.4896367788314819,1.0,1.0,-3.0542287826538086,1.1126229763031006,1.941605806350708,0.4245096147060394,0.990375816822052,0.990375816822052,0.0,140.49310302734375,116.0,55587.19140625,0.0,2353.354248046875,1.0,279.74346923828125,283.23992919921875,296.0906677246094,299.03619384765625,293.1499938964844,293.1499938964844,279.45001220703125,33148.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9973896741867064,1.0,0.0,0.0,3.801848888397217,3.8018739223480233,9.644572855904698e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8736.3740234375,0.0,1686.5404052734375,2977.34912109375,0.0,4277.9521484375,0.9373180866241456,1.0,0.0,3.0,1.0,0.0
18183120,297.2574157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02032470703125,0.896455705165863,0.4151491820812225,0.3745593726634979,297.382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.020263671875,0.9388440847396852,0.4709649384021759,0.4463965892791748,297.2012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02032470703125,0.9065687656402588,0.4288412034511566,0.3009075820446014,297.2557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204467773437,0.8555341958999634,0.3608565330505371,0.3433996438980102,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208740234375,0.7473857998847961,0.2372868657112121,1.078404426574707,285.020263671875,284.95001220703125,300.66436767578125,293.0989685058594,298.5118103027344,297.2762145996094,285.01885986328125,1.0,0.5690459609031677,0.4896367788314819,0.4896367788314819,1.0,1.0,-3.0542287826538086,1.1126229763031006,1.941605806350708,0.4245096147060394,0.990375816822052,0.990375816822052,0.0,140.49310302734375,116.0,55587.19140625,0.0,2353.354248046875,1.0,279.74346923828125,283.23992919921875,296.0906677246094,299.03619384765625,293.1499938964844,293.1499938964844,279.45001220703125,33148.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9973896741867064,1.0,0.0,0.0,3.801848888397217,3.8018739223480233,9.644572855904698e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8736.3740234375,0.0,1686.5404052734375,2977.34912109375,0.0,4277.9521484375,0.9373180866241456,1.0,0.0,3.0,1.0,0.0
