time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18183180,297.2496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.9189786911010742,0.415573388338089,0.3749307692050934,297.3795471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832397460937,0.9639198184013368,0.4733080267906189,0.4484847486019134,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830871582031,0.930392563343048,0.4290923774242401,0.3010212182998657,297.2530822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828125,0.8756064176559448,0.3617745339870453,0.3440957367420196,297.1636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88189697265625,0.7637975811958313,0.2373397946357727,1.0775032043457031,284.8831787109375,284.95001220703125,300.7284240722656,293.1109313964844,298.5296630859375,297.2716979980469,284.88623046875,1.0,0.5634430050849915,0.4884359836578369,0.4884359836578369,1.0,1.0,-3.057084798812866,1.111357808113098,1.9457268714904783,0.4227741658687591,0.8816708922386169,0.8816708922386169,0.0,130.5467529296875,116.0,56434.68359375,0.0,2306.73974609375,1.0,279.46002197265625,283.0870666503906,296.1807556152344,299.21954345703125,293.1499938964844,293.1499938964844,279.45001220703125,38904.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.715259075164795,3.71528434753418,9.210252187585866e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8382.673828125,0.0,1629.1136474609375,2977.34912109375,0.0,4300.0,0.9216614365577698,1.0,0.0,3.0,1.0,0.0
18183240,297.2486267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.922344982624054,0.4156291484832763,0.3749056458473205,297.37921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.9671717882156372,0.4736233353614807,0.4487099349498749,297.1974792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.9337977170944214,0.429119348526001,0.3009875118732452,297.2526550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.8784751892089844,0.3618919551372528,0.344141811132431,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.7661513686180115,0.2373379170894622,1.077217936515808,284.8910827636719,284.95001220703125,300.7370910644531,293.1126403808594,298.53204345703125,297.2710266113281,284.8935241699219,1.0,0.5626410841941833,0.4882722198963165,0.4882722198963165,1.0,1.0,-3.056997060775757,1.1109917163848877,1.9460053443908687,0.4224326312541961,0.8819252848625183,0.8819252848625183,0.0,129.2339324951172,104.0,56404.74609375,0.0,2299.73583984375,1.0,279.4562683105469,283.0935363769531,296.17926025390625,299.211181640625,293.1499938964844,293.1499938964844,279.75,38791.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.703515291213989,3.703540325164795,9.15211728624854e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7893.3203125,0.0,1614.718505859375,2977.34912109375,0.0,4300.0,0.9192339777946472,1.0,0.0,3.0,1.0,0.0
18183300,297.24932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232238769531,0.9383721947669984,0.4163170754909515,0.3750101029872894,297.3813781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235595703125,0.981368124485016,0.4752860069274902,0.4498074948787689,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233154296875,0.9495495557785034,0.4296055734157562,0.3009710311889648,297.2538146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228271484375,0.892081618309021,0.3626511991024017,0.3444474637508392,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209655761719,0.7774043679237366,0.2375122755765915,1.0763441324234009,285.0234680175781,284.95001220703125,300.7731628417969,293.11993408203125,298.54443359375,297.2722473144531,285.0272216796875,1.0,0.5593024492263794,0.487589955329895,0.487589955329895,1.0,1.0,-3.0577332973480225,1.1099176406860352,1.9478155374526973,0.4211511611938476,0.9721886515617372,0.9721886515617372,0.0,123.50672149658205,104.0,55572.359375,0.0,2271.213623046875,1.0,279.70330810546875,283.2400817871094,296.11151123046875,299.02392578125,293.1499938964844,293.1499938964844,279.75,34275.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9985343217849731,1.0,0.0,0.0,3.7467660903930655,3.746790885925293,9.367128086523736e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8153.83984375,0.0,1630.2728271484375,2977.34912109375,0.0,4287.63232421875,0.9275538325309752,1.0,0.0,3.0,1.0,0.0
18183360,297.2522277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0222473144531,0.957566499710083,0.417231798171997,0.375550627708435,297.3854675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221862792969,0.996383547782898,0.4771526455879211,0.4512625932693481,297.2034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0222473144531,0.9677439332008362,0.4303197264671325,0.301241785287857,297.2566223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223693847656,0.9092899560928344,0.3635852038860321,0.3450320959091186,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02276611328125,0.7916714549064636,0.2378263920545578,1.07637357711792,285.022216796875,284.95001220703125,300.8089904785156,293.12750244140625,298.558349609375,297.2759094238281,285.0209045410156,1.0,0.5560646057128906,0.4869113862514496,0.4869113862514496,1.0,1.0,-3.0611793994903564,1.1099435091018677,1.9512357711791992,0.4203932881355285,0.9969249963760376,0.9969249963760376,0.0,117.34777069091795,122.0,55756.6171875,0.0,2245.31884765625,1.0,279.7434387207031,283.2343139648437,296.1193542480469,299.0731811523437,293.1499938964844,293.1499938964844,279.45001220703125,33173.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9974038600921632,1.0,0.0,0.0,3.819400787353516,3.819426059722901,9.733830665936694e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8763.736328125,0.0,1707.7962646484375,2977.34912109375,0.0,4278.07177734375,0.9413915276527404,1.0,0.0,3.0,1.0,0.0
18183420,297.2428894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.9563314914703368,0.4175931215286255,0.3762659132480621,297.3826599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930358886719,0.9965718984603882,0.4798611402511596,0.4541164636611938,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.9664366841316224,0.4305969178676605,0.3016843199729919,297.2533569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.9086276888847352,0.3646132946014404,0.3462576568126678,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.7904675602912903,0.2378873229026794,1.0775556564331057,284.8929748535156,284.95001220703125,300.8800048828125,293.1437072753906,298.577880859375,297.2706298828125,284.8955383300781,1.0,0.558381974697113,0.4855542182922363,0.4855542182922363,1.0,1.0,-3.068913221359253,1.110308289527893,1.95860493183136,0.4191011786460876,0.8896138072013855,0.8896138072013855,0.0,118.28609466552734,140.0,56684.31640625,0.0,2264.222412109375,1.0,279.45611572265625,283.0863952636719,296.2111511230469,299.2552795410156,293.1499938964844,293.1499938964844,279.75,38585.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.729076862335205,3.72910213470459,9.278888342123536e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7924.533203125,0.0,1642.7049560546875,2977.34912109375,0.0,4300.0,0.9248065948486328,1.0,0.0,3.0,1.0,0.0
18183480,297.2428894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.9563314914703368,0.4175931215286255,0.3762659132480621,297.3826599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930358886719,0.9965718984603882,0.4798611402511596,0.4541164636611938,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.9664366841316224,0.4305969178676605,0.3016843199729919,297.2533569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.9086276888847352,0.3646132946014404,0.3462576568126678,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.7904675602912903,0.2378873229026794,1.0775556564331057,284.8929748535156,284.95001220703125,300.8800048828125,293.1437072753906,298.577880859375,297.2706298828125,284.8955383300781,1.0,0.558381974697113,0.4855542182922363,0.4855542182922363,1.0,1.0,-3.068913221359253,1.110308289527893,1.95860493183136,0.4191011786460876,0.8896138072013855,0.8896138072013855,0.0,118.28609466552734,140.0,56684.31640625,0.0,2264.222412109375,1.0,279.45611572265625,283.0863952636719,296.2111511230469,299.2552795410156,293.1499938964844,293.1499938964844,279.75,38585.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.729076862335205,3.72910213470459,9.278888342123536e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7924.533203125,0.0,1642.7049560546875,2977.34912109375,0.0,4300.0,0.9248065948486328,1.0,0.0,3.0,1.0,0.0
18183540,297.24468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03143310546875,0.9346299767494202,0.4189436733722687,0.3774529695510864,297.3875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313720703125,0.9813244938850404,0.4832970201969147,0.4573816061019897,297.2042541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314025878906,0.9453476071357728,0.4317018985748291,0.3024643361568451,297.2562255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.031494140625,0.8899427652359009,0.3662086129188537,0.3478581011295318,297.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03179931640625,0.7738927602767944,0.2382792085409164,1.0801143646240234,285.0314025878906,284.95001220703125,300.95001220703125,293.16131591796875,298.6026306152344,297.27392578125,285.0305480957031,1.0,0.5651042461395264,0.484197050333023,0.484197050333023,1.0,1.0,-3.0801923274993896,1.112094521522522,1.968097686767578,0.4182616174221039,1.0,1.0,0.0,126.5458526611328,158.0,56108.94140625,0.0,2328.180908203125,1.0,279.7437744140625,283.2330322265625,296.1553955078125,299.12615966796875,293.1499938964844,293.1499938964844,279.45001220703125,33273.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9979127645492554,1.0,0.0,0.0,3.844528436660767,3.8445539474487305,9.862327488008304e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8813.59765625,0.0,1739.0645751953125,2977.34912109375,0.0,4282.3779296875,0.9469326734542848,1.0,0.0,3.0,1.0,0.0
18183600,297.24468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03143310546875,0.9346299767494202,0.4189436733722687,0.3774529695510864,297.3875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313720703125,0.9813244938850404,0.4832970201969147,0.4573816061019897,297.2042541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314025878906,0.9453476071357728,0.4317018985748291,0.3024643361568451,297.2562255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.031494140625,0.8899427652359009,0.3662086129188537,0.3478581011295318,297.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03179931640625,0.7738927602767944,0.2382792085409164,1.0801143646240234,285.0314025878906,284.95001220703125,300.95001220703125,293.16131591796875,298.6026306152344,297.27392578125,285.0305480957031,1.0,0.5651042461395264,0.484197050333023,0.484197050333023,1.0,1.0,-3.0801923274993896,1.112094521522522,1.968097686767578,0.4182616174221039,1.0,1.0,0.0,126.5458526611328,158.0,56108.94140625,0.0,2328.180908203125,1.0,279.7437744140625,283.2330322265625,296.1553955078125,299.12615966796875,293.1499938964844,293.1499938964844,279.45001220703125,33273.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9979127645492554,1.0,0.0,0.0,3.844528436660767,3.8445539474487305,9.862327488008304e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8813.59765625,0.0,1739.0645751953125,2977.34912109375,0.0,4282.3779296875,0.9469326734542848,1.0,0.0,3.0,1.0,0.0
18183660,297.232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.9044455885887146,0.4189137518405914,0.3783048689365387,297.3824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.9554163813591005,0.4857987761497497,0.4605287313461303,297.1983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.914399266242981,0.4318054318428039,0.3031471967697143,297.251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.8649303913116455,0.3670564293861389,0.3494028151035309,297.1636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.7521572113037109,0.2381613105535507,1.0827996730804443,284.8955993652344,284.95001220703125,301.0203552246094,293.18084716796875,298.6202697753906,297.2667236328125,284.8974304199219,1.0,0.5743259191513062,0.4827157855033874,0.4827157855033874,1.0,1.0,-3.0909152030944824,1.1133506298065186,1.977564573287964,0.4172522723674774,0.9031592607498168,0.9031592607498168,0.0,139.50210571289062,176.0,57195.91015625,0.0,2416.3095703125,1.0,279.4568786621094,283.0758361816406,296.2552490234375,299.32403564453125,293.1499938964844,293.1499938964844,279.1499938964844,38081.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.775169610977173,3.775195360183716,9.50968740198732e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9002.6904296875,0.0,1693.0445556640625,2977.34912109375,0.0,4300.0,0.9346471428871156,1.0,0.0,3.0,1.0,0.0
18183720,297.232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.9044455885887146,0.4189137518405914,0.3783048689365387,297.3824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.9554163813591005,0.4857987761497497,0.4605287313461303,297.1983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.914399266242981,0.4318054318428039,0.3031471967697143,297.251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.8649303913116455,0.3670564293861389,0.3494028151035309,297.1636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.7521572113037109,0.2381613105535507,1.0827996730804443,284.8955993652344,284.95001220703125,301.0203552246094,293.18084716796875,298.6202697753906,297.2667236328125,284.8974304199219,1.0,0.5743259191513062,0.4827157855033874,0.4827157855033874,1.0,1.0,-3.0909152030944824,1.1133506298065186,1.977564573287964,0.4172522723674774,0.9031592607498168,0.9031592607498168,0.0,139.50210571289062,176.0,57195.91015625,0.0,2416.3095703125,1.0,279.4568786621094,283.0758361816406,296.2552490234375,299.32403564453125,293.1499938964844,293.1499938964844,279.1499938964844,38081.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.775169610977173,3.775195360183716,9.50968740198732e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9002.6904296875,0.0,1693.0445556640625,2977.34912109375,0.0,4300.0,0.9346471428871156,1.0,0.0,3.0,1.0,0.0
18183780,297.2186889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863525390625,0.8766481876373291,0.418557345867157,0.3784985244274139,297.37579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865051269531,0.924799621105194,0.4880631268024444,0.4632095396518707,297.190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863830566406,0.8857361078262329,0.4316319525241852,0.3034377098083496,297.2443542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861999511719,0.8405117392539978,0.367636114358902,0.3505337536334991,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.885498046875,0.7310947179794312,0.2377751022577285,1.083984375,284.8864440917969,284.95001220703125,301.09228515625,293.2025756835937,298.63720703125,297.258056640625,284.8883056640625,1.0,0.5845031142234802,0.4812345206737518,0.4812345206737518,1.0,1.0,-3.097503185272217,1.112909197807312,1.9845939874649048,0.4153464436531067,0.8327004313468933,0.8327004313468933,0.0,155.27224731445312,194.0,57412.82421875,0.0,2512.036376953125,1.0,279.1583251953125,283.0429382324219,296.30340576171875,299.3959045410156,293.1499938964844,293.1499938964844,279.45001220703125,40961.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.530580997467041,3.530604839324951,8.317363722198934e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8071.49853515625,0.0,1440.2347412109375,2977.34912109375,0.0,4300.0,0.8834075331687927,1.0,0.0,3.0,1.0,0.0
18183840,297.2186889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863525390625,0.8766481876373291,0.418557345867157,0.3784985244274139,297.37579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865051269531,0.924799621105194,0.4880631268024444,0.4632095396518707,297.190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863830566406,0.8857361078262329,0.4316319525241852,0.3034377098083496,297.2443542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861999511719,0.8405117392539978,0.367636114358902,0.3505337536334991,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.885498046875,0.7310947179794312,0.2377751022577285,1.083984375,284.8864440917969,284.95001220703125,301.09228515625,293.2025756835937,298.63720703125,297.258056640625,284.8883056640625,1.0,0.5845031142234802,0.4812345206737518,0.4812345206737518,1.0,1.0,-3.097503185272217,1.112909197807312,1.9845939874649048,0.4153464436531067,0.8327004313468933,0.8327004313468933,0.0,155.27224731445312,194.0,57412.82421875,0.0,2512.036376953125,1.0,279.1583251953125,283.0429382324219,296.30340576171875,299.3959045410156,293.1499938964844,293.1499938964844,279.45001220703125,40961.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.530580997467041,3.530604839324951,8.317363722198934e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8071.49853515625,0.0,1440.2347412109375,2977.34912109375,0.0,4300.0,0.8834075331687927,1.0,0.0,3.0,1.0,0.0
18183900,297.2192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146179199219,0.8651164770126343,0.4190455377101898,0.3789586424827575,297.3780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148620605469,0.9117283821105956,0.4897112548351288,0.4648435711860657,297.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146484375,0.8739516735076904,0.432094931602478,0.3038121461868286,297.2452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.8304785490036011,0.3683180510997772,0.3513106405735016,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128173828125,0.7222058176994324,0.2378329187631607,1.0851532220840454,285.0147705078125,284.95001220703125,301.12872314453125,293.2142028808594,298.64959716796875,297.2594909667969,285.01715087890625,1.0,0.5899044275283813,0.4804938733577728,0.4804938733577728,1.0,1.0,-3.1028037071228027,1.113489866256714,1.9893137216567995,0.4146729707717895,0.9182578921318054,0.9182578921318054,0.0,163.31893920898438,194.0,56716.09375,0.0,2564.7763671875,1.0,279.3987731933594,283.18231201171875,296.2322998046875,299.2064208984375,293.1499938964844,293.1499938964844,279.45001220703125,34804.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.576651334762573,3.576674461364746,8.53584538162977e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8327.0029296875,0.0,1444.323486328125,2977.34912109375,0.0,4300.0,0.8901851177215576,1.0,0.0,3.0,1.0,0.0
18183960,297.2209167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.8552636504173279,0.4196483194828033,0.3797930777072906,297.3811950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.9011045694351196,0.4914669990539551,0.4667907059192657,297.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.8637937307357788,0.4326865971088409,0.3044388890266418,297.2470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.8217353224754333,0.3691033720970154,0.3523405194282532,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.7141504883766174,0.2379790544509887,1.087165117263794,285.00885009765625,284.95001220703125,301.1654663085937,293.22625732421875,298.6629943847656,297.2622375488281,285.0080261230469,1.0,0.5955576300621033,0.4797514379024505,0.4797514379024505,1.0,1.0,-3.110556125640869,1.1150366067886353,1.995519638061524,0.414467304944992,0.9355879426002502,0.9355879426002502,0.0,171.33824157714844,212.0,56959.0703125,0.0,2622.322021484375,1.0,279.4421691894531,283.173828125,296.23492431640625,299.2527160644531,293.1499938964844,293.1499938964844,279.1499938964844,33466.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6491858959198,3.649209499359131,8.885569968697382e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8934.9697265625,0.0,1513.3148193359375,2977.34912109375,0.0,4300.0,0.9032105803489684,1.0,0.0,3.0,1.0,0.0
18184020,297.2099914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148864746094,0.8360882997512817,0.4194494187831878,0.38058602809906,297.376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150390625,0.8808817267417908,0.4939464926719665,0.4700443148612976,297.1911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149169921875,0.8441877365112305,0.4327856600284576,0.3052059710025787,297.2424621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91473388671875,0.803597629070282,0.369870662689209,0.3539408445358276,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140625,0.6967968940734863,0.2377308905124664,1.0899370908737185,284.9149780273437,284.95001220703125,301.2395935058594,293.25164794921875,298.6825256347656,297.256591796875,284.91668701171875,1.0,0.6069399118423462,0.4782665073871612,0.4782665073871612,1.0,1.0,-3.1216084957122803,1.116297483444214,2.0053110122680664,0.4133775532245636,0.8553425073623657,0.8553425073623657,0.0,188.8356170654297,200.0,57790.01171875,0.0,2737.138671875,1.0,279.15771484375,283.0580444335937,296.3357849121094,299.4367980957031,293.1499938964844,293.1499938964844,279.45001220703125,38437.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.540306329727173,3.540329694747925,8.363247729903378e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8116.66357421875,0.0,1432.2091064453125,2977.34912109375,0.0,4300.0,0.8831575512886047,1.0,0.0,3.0,1.0,0.0
18184080,297.2099914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148864746094,0.8360882997512817,0.4194494187831878,0.38058602809906,297.376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150390625,0.8808817267417908,0.4939464926719665,0.4700443148612976,297.1911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149169921875,0.8441877365112305,0.4327856600284576,0.3052059710025787,297.2424621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91473388671875,0.803597629070282,0.369870662689209,0.3539408445358276,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140625,0.6967968940734863,0.2377308905124664,1.0899370908737185,284.9149780273437,284.95001220703125,301.2395935058594,293.25164794921875,298.6825256347656,297.256591796875,284.91668701171875,1.0,0.6069399118423462,0.4782665073871612,0.4782665073871612,1.0,1.0,-3.1216084957122803,1.116297483444214,2.0053110122680664,0.4133775532245636,0.8553425073623657,0.8553425073623657,0.0,188.8356170654297,200.0,57790.01171875,0.0,2737.138671875,1.0,279.15771484375,283.0580444335937,296.3357849121094,299.4367980957031,293.1499938964844,293.1499938964844,279.45001220703125,38437.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.540306329727173,3.540329694747925,8.363247729903378e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8116.66357421875,0.0,1432.2091064453125,2977.34912109375,0.0,4300.0,0.8831575512886047,1.0,0.0,3.0,1.0,0.0
18184140,297.2097473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167541503906,0.8321844935417175,0.4201759696006775,0.3811331391334533,297.380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.8778454065322876,0.4971594214439392,0.4730071127414703,297.1946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167541503906,0.8402848839759827,0.433648407459259,0.3057547509670257,297.2438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.8000307083129883,0.371180772781372,0.355164885520935,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.6928766965866089,0.2378284186124801,1.0905683040618896,285.0167236328125,284.95001220703125,301.3144226074219,293.2784729003906,298.7071838378906,297.259033203125,285.0155639648437,1.0,0.6096806526184082,0.4767816066741943,0.4767816066741943,1.0,1.0,-3.1287190914154053,1.1159557104110718,2.012763261795044,0.4114623665809631,0.955890953540802,0.955890953540802,0.0,193.3109588623047,188.0,57386.984375,0.0,2775.23681640625,1.0,279.4416809082031,283.1700134277344,296.28875732421875,299.3264465332031,293.1499938964844,293.1499938964844,279.1499938964844,32818.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6804702281951904,3.6804940700531006,9.038574262376642e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9000.703125,0.0,1543.32666015625,2977.34912109375,0.0,4300.0,0.9099152088165284,1.0,0.0,3.0,1.0,0.0
18184200,297.2097473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167541503906,0.8321844935417175,0.4201759696006775,0.3811331391334533,297.380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.8778454065322876,0.4971594214439392,0.4730071127414703,297.1946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167541503906,0.8402848839759827,0.433648407459259,0.3057547509670257,297.2438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.8000307083129883,0.371180772781372,0.355164885520935,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.6928766965866089,0.2378284186124801,1.0905683040618896,285.0167236328125,284.95001220703125,301.3144226074219,293.2784729003906,298.7071838378906,297.259033203125,285.0155639648437,1.0,0.6096806526184082,0.4767816066741943,0.4767816066741943,1.0,1.0,-3.1287190914154053,1.1159557104110718,2.012763261795044,0.4114623665809631,0.955890953540802,0.955890953540802,0.0,193.3109588623047,188.0,57386.984375,0.0,2775.23681640625,1.0,279.4416809082031,283.1700134277344,296.28875732421875,299.3264465332031,293.1499938964844,293.1499938964844,279.1499938964844,32818.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6804702281951904,3.6804940700531006,9.038574262376642e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9000.703125,0.0,1543.32666015625,2977.34912109375,0.0,4300.0,0.9099152088165284,1.0,0.0,3.0,1.0,0.0
18184260,297.1981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.8348625898361206,0.4197623133659363,0.3809561133384704,297.3746643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.8825535178184509,0.4995265603065491,0.4753521680831909,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.8432393074035645,0.4336455762386322,0.305855393409729,297.23883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.8035447597503662,0.3718642592430115,0.3558836281299591,297.1523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.6952709555625916,0.2375501841306686,1.0893917083740234,284.9041442871094,284.95001220703125,301.3896179199219,293.3064880371094,298.7259216308594,297.25299072265625,284.9059753417969,1.0,0.6082260012626648,0.4752574265003204,0.4752574265003204,1.0,1.0,-3.130906343460083,1.1135296821594238,2.017376661300659,0.4086839556694031,0.861147940158844,0.861147940158844,0.0,190.6503753662109,176.0,58160.70703125,0.0,2765.427978515625,1.0,279.15740966796875,283.0390930175781,296.3948974609375,299.5170288085937,293.1499938964844,293.1499938964844,279.45001220703125,38492.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.579578399658203,3.5796022415161133,8.549821473025077e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8161.07958984375,0.0,1474.5106201171875,2977.34912109375,0.0,4300.0,0.891746997833252,1.0,0.0,3.0,1.0,0.0
18184320,297.1981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.8348625898361206,0.4197623133659363,0.3809561133384704,297.3746643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.8825535178184509,0.4995265603065491,0.4753521680831909,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.8432393074035645,0.4336455762386322,0.305855393409729,297.23883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.8035447597503662,0.3718642592430115,0.3558836281299591,297.1523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.6952709555625916,0.2375501841306686,1.0893917083740234,284.9041442871094,284.95001220703125,301.3896179199219,293.3064880371094,298.7259216308594,297.25299072265625,284.9059753417969,1.0,0.6082260012626648,0.4752574265003204,0.4752574265003204,1.0,1.0,-3.130906343460083,1.1135296821594238,2.017376661300659,0.4086839556694031,0.861147940158844,0.861147940158844,0.0,190.6503753662109,176.0,58160.70703125,0.0,2765.427978515625,1.0,279.15740966796875,283.0390930175781,296.3948974609375,299.5170288085937,293.1499938964844,293.1499938964844,279.45001220703125,38492.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.579578399658203,3.5796022415161133,8.549821473025077e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8161.07958984375,0.0,1474.5106201171875,2977.34912109375,0.0,4300.0,0.891746997833252,1.0,0.0,3.0,1.0,0.0
18184380,297.1993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.8423489332199097,0.4204607307910919,0.3810064494609833,297.3788146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.8926844000816345,0.5026720762252808,0.4777634441852569,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128173828125,0.8510935306549072,0.4345435202121734,0.3060685098171234,297.24127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.811768114566803,0.3731837868690491,0.3566374778747558,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132141113281,0.7020047307014465,0.2377363592386245,1.0881866216659546,285.0127868652344,284.95001220703125,301.4619140625,293.3343200683594,298.74981689453125,297.2564697265625,285.01177978515625,1.0,0.6045969128608704,0.4737941920757293,0.4737941920757293,1.0,1.0,-3.1335718631744385,1.111419916152954,2.0221519470214844,0.405897319316864,0.9595722556114196,0.9595722556114196,0.0,183.7942657470703,176.0,57624.0703125,0.0,2734.1455078125,1.0,279.440673828125,283.1596984863281,296.3439636230469,299.39434814453125,293.1499938964844,293.1499938964844,279.45001220703125,33024.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7044544219970703,3.704478263854981,9.156759119832714e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8523.66015625,0.0,1572.005859375,2977.34912109375,0.0,4300.0,0.9154278039932252,1.0,0.0,3.0,1.0,0.0
18184440,297.1993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116577148437,0.8427655100822449,0.4204882979393005,0.3810248970985412,297.3789978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115661621094,0.893221378326416,0.5028032660484314,0.477877527475357,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116271972656,0.8515276312828064,0.4345820546150207,0.3060884773731231,297.2413635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.8121984004974365,0.3732404410839081,0.3566798567771911,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01202392578125,0.7023773789405823,0.237747237086296,1.088173747062683,285.0115966796875,284.95001220703125,301.4649353027344,293.33551025390625,298.7508239746094,297.2566223144531,285.01055908203125,1.0,0.6044217944145203,0.4737332165241241,0.4737332165241241,1.0,1.0,-3.1337907314300537,1.1113739013671875,2.0224170684814453,0.4058045148849487,0.96043860912323,0.96043860912323,0.0,183.44190979003903,164.0,57641.94140625,0.0,2732.69921875,1.0,279.4419250488281,283.158447265625,296.345947265625,299.3985595703125,293.1499938964844,293.1499938964844,279.1499938964844,33046.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.708359479904175,3.708383560180664,9.176074513561616e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9047.1123046875,0.0,1576.61962890625,2977.34912109375,0.0,4300.0,0.9163525700569152,1.0,0.0,3.0,1.0,0.0
18184500,297.1952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8776550292969,0.8480322360992432,0.4204030334949493,0.3810600340366363,297.3775329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772277832031,0.9000350832939148,0.504113495349884,0.4791513681411743,297.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775939941406,0.8570584058761597,0.4347245693206787,0.3062249720096588,297.2401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780212402344,0.8175743222236633,0.3737001717090606,0.3571006655693054,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.7071048617362976,0.2377244085073471,1.08771812915802,284.8774108886719,284.95001220703125,301.5025329589844,293.3503112792969,298.7610778808594,297.2552185058594,284.8738708496094,1.0,0.6020496487617493,0.472971111536026,0.472971111536026,1.0,1.0,-3.13549280166626,1.110379695892334,2.025113105773926,0.4045069515705108,0.8701993227005005,0.8701993227005005,0.0,178.96376037597656,164.0,58622.78125,0.0,2712.145263671875,1.0,279.1962280273437,283.0049133300781,296.4336242675781,299.614501953125,293.1499938964844,293.1499938964844,279.1499938964844,37109.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6858415603637695,3.685866117477417,9.064975188266544e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8786.6005859375,0.0,1581.790771484375,2977.34912109375,0.0,4300.0,0.911916434764862,1.0,0.0,3.0,1.0,0.0
18184560,297.1894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.8532024621963501,0.4201129972934723,0.3806479275226593,297.3746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.9069157838821412,0.505268931388855,0.4800677299499511,297.18902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.862571120262146,0.4346944987773895,0.3060857355594635,297.2376403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.8228021860122681,0.374025285243988,0.3572453558444977,297.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.711691677570343,0.2376013100147247,1.086406946182251,284.90045166015625,284.95001220703125,301.5400390625,293.365234375,298.7702941894531,297.2520751953125,284.90252685546875,1.0,0.5993131995201111,0.4723090529441833,0.4723090529441833,1.0,1.0,-3.1345317363739014,1.108531832695007,2.026000022888184,0.402918130159378,0.8636302351951599,0.8636302351951599,0.0,174.4444122314453,152.0,58381.3046875,0.0,2686.0703125,1.0,279.15740966796875,283.0296325683594,296.4505920410156,299.58526611328125,293.1499938964844,293.1499938964844,279.45001220703125,38678.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.601536273956299,3.601560354232788,8.655036367599678e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8192.01953125,0.0,1499.68798828125,2977.34912109375,0.0,4300.0,0.8967480063438416,1.0,0.0,3.0,1.0,0.0
18184620,297.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.8678079843521118,0.4208659529685974,0.3806127905845642,297.3800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121154785156,0.9266920685768129,0.5086504817008972,0.4825522303581238,297.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.877835214138031,0.4357424974441528,0.3062952756881714,297.2413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122375488281,0.8366675972938538,0.3755015432834625,0.3579987287521362,297.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.7233119010925293,0.23792165517807,1.0851010084152222,285.0121459960937,284.95001220703125,301.6146240234375,293.3954467773437,298.79595947265625,297.2568359375,285.0111694335937,1.0,0.593497097492218,0.4709849655628204,0.4709849655628204,1.0,1.0,-3.1370558738708496,1.1066290140151978,2.0304267406463623,0.4003735780715942,0.9650095701217652,0.9650095701217652,0.0,163.73765563964844,140.0,57841.33984375,0.0,2633.79052734375,1.0,279.44207763671875,283.1530456542969,296.40142822265625,299.4649353027344,293.1499938964844,293.1499938964844,279.1499938964844,33130.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7266597747802734,3.726683855056762,9.266863116863532e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9085.69140625,0.0,1598.2164306640625,2977.34912109375,0.0,4300.0,0.9205487370491028,1.0,0.0,3.0,1.0,0.0
18184680,297.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.8678079843521118,0.4208659529685974,0.3806127905845642,297.3800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121154785156,0.9266920685768129,0.5086504817008972,0.4825522303581238,297.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.877835214138031,0.4357424974441528,0.3062952756881714,297.2413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122375488281,0.8366675972938538,0.3755015432834625,0.3579987287521362,297.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.7233119010925293,0.23792165517807,1.0851010084152222,285.0121459960937,284.95001220703125,301.6146240234375,293.3954467773437,298.79595947265625,297.2568359375,285.0111694335937,1.0,0.593497097492218,0.4709849655628204,0.4709849655628204,1.0,1.0,-3.1370558738708496,1.1066290140151978,2.0304267406463623,0.4003735780715942,0.9650095701217652,0.9650095701217652,0.0,163.73765563964844,140.0,57841.33984375,0.0,2633.79052734375,1.0,279.44207763671875,283.1530456542969,296.40142822265625,299.4649353027344,293.1499938964844,293.1499938964844,279.1499938964844,33130.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7266597747802734,3.726683855056762,9.266863116863532e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9085.69140625,0.0,1598.2164306640625,2977.34912109375,0.0,4300.0,0.9205487370491028,1.0,0.0,3.0,1.0,0.0
18184740,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.8847455382347107,0.4204761981964111,0.3801633417606354,297.3761291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.9492478966712952,0.5111790895462036,0.4847385883331299,297.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.8955098390579224,0.4359312057495117,0.306298166513443,297.2382507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.8527604341506958,0.3763549327850342,0.3585632741451263,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.7361043691635132,0.2378720194101333,1.083448052406311,284.8998107910156,284.95001220703125,301.6884765625,293.4259338378906,298.8155212402344,297.2530822753906,284.9018249511719,1.0,0.5872727632522583,0.4696608483791351,0.4696608483791351,1.0,1.0,-3.137847185134888,1.1040054559707642,2.033841848373413,0.3977100849151611,0.8673766255378723,0.8673766255378723,0.0,152.8367919921875,128.0,58599.44921875,0.0,2576.99609375,1.0,279.1570739746094,283.0227966308594,296.5066223144531,299.6527404785156,293.1499938964844,293.1499938964844,279.45001220703125,38671.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.621091604232788,3.621115922927856,8.749280482334143e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8223.447265625,0.0,1521.07666015625,2977.34912109375,0.0,4300.0,0.9010855555534364,1.0,0.0,3.0,1.0,0.0
18184800,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.8847455382347107,0.4204761981964111,0.3801633417606354,297.3761291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.9492478966712952,0.5111790895462036,0.4847385883331299,297.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.8955098390579224,0.4359312057495117,0.306298166513443,297.2382507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.8527604341506958,0.3763549327850342,0.3585632741451263,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.7361043691635132,0.2378720194101333,1.083448052406311,284.8998107910156,284.95001220703125,301.6884765625,293.4259338378906,298.8155212402344,297.2530822753906,284.9018249511719,1.0,0.5872727632522583,0.4696608483791351,0.4696608483791351,1.0,1.0,-3.137847185134888,1.1040054559707642,2.033841848373413,0.3977100849151611,0.8673766255378723,0.8673766255378723,0.0,152.8367919921875,128.0,58599.44921875,0.0,2576.99609375,1.0,279.1570739746094,283.0227966308594,296.5066223144531,299.6527404785156,293.1499938964844,293.1499938964844,279.45001220703125,38671.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.621091604232788,3.621115922927856,8.749280482334143e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8223.447265625,0.0,1521.07666015625,2977.34912109375,0.0,4300.0,0.9010855555534364,1.0,0.0,3.0,1.0,0.0
18184860,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.9068419337272644,0.4211980998516083,0.3800550997257232,297.3818664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.9746354222297668,0.5146171450614929,0.4872275292873382,297.1967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.919270932674408,0.4370409548282623,0.3065160512924194,297.2424011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.87391597032547,0.3778859376907348,0.3593235313892364,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149230957031,0.7527263164520264,0.2382662147283554,1.0822811126708984,285.01422119140625,284.95001220703125,301.7611999511719,293.4563903808594,298.8406677246094,297.2582702636719,285.0126953125,1.0,0.5808178782463074,0.4683923423290252,0.4683923423290252,1.0,1.0,-3.1404738426208496,1.1022263765335083,2.038247585296631,0.395282506942749,0.97105473279953,0.97105473279953,0.0,141.09808349609375,116.0,58047.98828125,0.0,2519.2392578125,1.0,279.44305419921875,283.1485290527344,296.4581604003906,299.5331115722656,293.1499938964844,293.1499938964844,279.1499938964844,33082.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9997886419296264,1.0,0.0,0.0,3.746215581893921,3.746240139007568,9.364375728182496e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9128.5361328125,0.0,1620.469970703125,2977.34912109375,0.0,4298.21826171875,0.9246737360954284,1.0,0.0,3.0,1.0,0.0
18184920,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.9068419337272644,0.4211980998516083,0.3800550997257232,297.3818664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.9746354222297668,0.5146171450614929,0.4872275292873382,297.1967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.919270932674408,0.4370409548282623,0.3065160512924194,297.2424011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.87391597032547,0.3778859376907348,0.3593235313892364,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149230957031,0.7527263164520264,0.2382662147283554,1.0822811126708984,285.01422119140625,284.95001220703125,301.7611999511719,293.4563903808594,298.8406677246094,297.2582702636719,285.0126953125,1.0,0.5808178782463074,0.4683923423290252,0.4683923423290252,1.0,1.0,-3.1404738426208496,1.1022263765335083,2.038247585296631,0.395282506942749,0.97105473279953,0.97105473279953,0.0,141.09808349609375,116.0,58047.98828125,0.0,2519.2392578125,1.0,279.44305419921875,283.1485290527344,296.4581604003906,299.5331115722656,293.1499938964844,293.1499938964844,279.1499938964844,33082.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9997886419296264,1.0,0.0,0.0,3.746215581893921,3.746240139007568,9.364375728182496e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9128.5361328125,0.0,1620.469970703125,2977.34912109375,0.0,4298.21826171875,0.9246737360954284,1.0,0.0,3.0,1.0,0.0
18184980,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.9349845051765442,0.4207483828067779,0.3795480728149414,297.3779602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.9979842901229858,0.5171664953231812,0.4894253313541412,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.9484684467315674,0.4372642636299133,0.306538313627243,297.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.8990026116371155,0.3787683248519897,0.3599064350128174,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.7728692889213562,0.2382691949605941,1.0808055400848389,284.8985290527344,284.95001220703125,301.83258056640625,293.48663330078125,298.859375,297.2547302246094,284.90057373046875,1.0,0.5742158889770508,0.4671238362789154,0.4671238362789154,1.0,1.0,-3.1413726806640625,1.0997343063354492,2.0416383743286133,0.3927686214447021,0.871359646320343,0.871359646320343,0.0,129.6524200439453,104.0,58824.43359375,0.0,2459.712890625,1.0,279.1569519042969,283.0155334472656,296.5633544921875,299.7218322753906,293.1499938964844,293.1499938964844,279.45001220703125,38654.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.641610860824585,3.641635417938232,8.84871838024992e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8255.7734375,0.0,1543.6690673828125,2977.34912109375,0.0,4300.0,0.9055988192558287,1.0,0.0,3.0,1.0,0.0
