time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18185040,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.9349845051765442,0.4207483828067779,0.3795480728149414,297.3779602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.9979842901229858,0.5171664953231812,0.4894253313541412,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.9484684467315674,0.4372642636299133,0.306538313627243,297.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.8990026116371155,0.3787683248519897,0.3599064350128174,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.7728692889213562,0.2382691949605941,1.0808055400848389,284.8985290527344,284.95001220703125,301.83258056640625,293.48663330078125,298.859375,297.2547302246094,284.90057373046875,1.0,0.5742158889770508,0.4671238362789154,0.4671238362789154,1.0,1.0,-3.1413726806640625,1.0997343063354492,2.0416383743286133,0.3927686214447021,0.871359646320343,0.871359646320343,0.0,129.6524200439453,104.0,58824.43359375,0.0,2459.712890625,1.0,279.1569519042969,283.0155334472656,296.5633544921875,299.7218322753906,293.1499938964844,293.1499938964844,279.45001220703125,38654.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.641610860824585,3.641635417938232,8.84871838024992e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8255.7734375,0.0,1543.6690673828125,2977.34912109375,0.0,4300.0,0.9055988192558287,1.0,0.0,3.0,1.0,0.0
18185100,297.17694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131530761719,0.9446393847465516,0.420918732881546,0.3793217539787292,297.3852233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133056640625,0.9990000128746032,0.5193122625350952,0.4802552461624145,297.19451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.9579976797103882,0.4376829266548157,0.3065731525421142,297.2403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.9079625010490416,0.3794179558753967,0.3602320551872253,297.1570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01202392578125,0.7799612879753113,0.238377034664154,1.0802220106124878,285.01324462890625,284.95001220703125,301.86767578125,293.5015563964844,298.87078857421875,297.2577514648437,285.0140991210937,1.0,0.5701488256454468,0.4664895832538605,0.4664895832538605,1.0,1.0,-3.1287319660186768,1.0933799743652344,2.0353519916534424,0.3888323009014129,0.9504558444023132,0.9504558444023132,0.0,125.62921905517578,104.0,57890.73046875,0.0,2414.996337890625,1.0,279.4014892578125,283.1459350585937,296.504150390625,299.5434875488281,293.1499938964844,293.1499938964844,279.45001220703125,34226.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.999817967414856,1.0,0.0,0.0,3.6888365745544434,3.6888606548309326,9.079712981474586e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8512.8056640625,0.0,1563.395263671875,2977.34912109375,0.0,4298.46533203125,0.91426283121109,1.0,0.0,3.0,1.0,0.0
18185160,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.955138087272644,0.42122882604599,0.3794603943824768,297.4052124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976501464844,0.9990000128746032,0.5227621793746948,0.4662336111068725,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.9680494666099548,0.4382424652576446,0.3068449795246124,297.2422790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979553222656,0.9186775088310242,0.380178689956665,0.3607911467552185,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.7879405617713928,0.2385842502117157,1.0803678035736084,284.9977111816406,284.95001220703125,301.9023132324219,293.5163879394531,298.88690185546875,297.2681579589844,284.9952697753906,1.0,0.5656293630599976,0.4659287333488464,0.4659287333488464,1.0,1.0,-3.114420175552368,1.0864181518554688,2.0280020236968994,0.385920912027359,0.9594634771347046,0.9594634771347046,0.0,121.53941345214844,122.0,57847.66796875,0.0,2365.3935546875,1.0,279.443115234375,283.1337585449219,296.5118408203125,299.5842590332031,293.1499938964844,293.1499938964844,279.1499938964844,33622.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.998712956905365,1.0,0.0,0.0,3.748981952667236,3.749006509780884,9.378210279464838e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9119.8037109375,0.0,1627.8323974609375,2977.34912109375,0.0,4289.14111328125,0.9256726503372192,1.0,0.0,3.0,1.0,0.0
18185220,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.9557361006736756,0.420634776353836,0.3791850805282593,297.4383850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.9990000128746032,0.5293889045715332,0.4650828540325165,297.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.9691222310066224,0.4384172260761261,0.3071203529834747,297.23895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.9204753637313844,0.3810151219367981,0.3617270886898041,297.1579895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.7887438535690308,0.2386206984519958,1.080909013748169,284.9000549316406,284.95001220703125,301.9700622558594,293.54541015625,298.9171447753906,297.2840270996094,284.9026794433594,1.0,0.5663402080535889,0.4648070633411407,0.4648070633411407,1.0,1.0,-3.114762544631958,1.0840901136398315,2.030672311782837,0.3829882740974426,0.8640040755271912,0.8640040755271912,0.0,121.23838806152344,140.0,58468.4921875,0.0,2364.4853515625,1.0,279.1571044921875,283.0212707519531,296.599609375,299.7406921386719,293.1499938964844,293.1499938964844,279.45001220703125,39072.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6139049530029297,3.613929271697998,8.714586101632449e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8228.2626953125,0.0,1516.1427001953125,2977.34912109375,0.0,4300.0,0.9000111222267151,1.0,0.0,3.0,1.0,0.0
18185280,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.9557361006736756,0.420634776353836,0.3791850805282593,297.4383850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.9990000128746032,0.5293889045715332,0.4650828540325165,297.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.9691222310066224,0.4384172260761261,0.3071203529834747,297.23895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.9204753637313844,0.3810151219367981,0.3617270886898041,297.1579895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.7887438535690308,0.2386206984519958,1.080909013748169,284.9000549316406,284.95001220703125,301.9700622558594,293.54541015625,298.9171447753906,297.2840270996094,284.9026794433594,1.0,0.5663402080535889,0.4648070633411407,0.4648070633411407,1.0,1.0,-3.114762544631958,1.0840901136398315,2.030672311782837,0.3829882740974426,0.8640040755271912,0.8640040755271912,0.0,121.23838806152344,140.0,58468.4921875,0.0,2364.4853515625,1.0,279.1571044921875,283.0212707519531,296.599609375,299.7406921386719,293.1499938964844,293.1499938964844,279.45001220703125,39072.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6139049530029297,3.613929271697998,8.714586101632449e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8228.2626953125,0.0,1516.1427001953125,2977.34912109375,0.0,4300.0,0.9000111222267151,1.0,0.0,3.0,1.0,0.0
18185340,297.17266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299072265625,0.9441232681274414,0.4212471842765808,0.3795759379863739,297.4463195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02984619140625,0.9990000128746032,0.5338762402534485,0.4812737703323364,297.199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299072265625,0.9586883187294006,0.4396022856235504,0.3078518211841583,297.2435607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02996826171875,0.909959077835083,0.3826016783714294,0.3631649017333984,297.1620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303039550781,0.7801539301872253,0.2391330450773239,1.0832980871200562,285.0298767089844,284.95001220703125,302.0355834960937,293.5735168457031,298.943115234375,297.2921142578125,285.02911376953125,1.0,0.5731511116027832,0.463685393333435,0.463685393333435,1.0,1.0,-3.140153884887696,1.0915340185165403,2.0486199855804443,0.3845298886299133,0.9830321073532104,0.9830321073532104,0.0,126.36414337158205,158.0,58263.2890625,0.0,2439.76953125,1.0,279.44305419921875,283.1548767089844,296.5632629394531,299.6411437988281,293.1499938964844,293.1499938964844,279.1499938964844,32728.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9965253472328186,1.0,0.0,0.0,3.753073930740357,3.753098487854004,9.39869437388552e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9178.1572265625,0.0,1625.725341796875,2977.34912109375,0.0,4270.6298828125,0.9260596632957458,1.0,0.0,3.0,1.0,0.0
18185400,297.17266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299072265625,0.9441232681274414,0.4212471842765808,0.3795759379863739,297.4463195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02984619140625,0.9990000128746032,0.5338762402534485,0.4812737703323364,297.199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299072265625,0.9586883187294006,0.4396022856235504,0.3078518211841583,297.2435607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02996826171875,0.909959077835083,0.3826016783714294,0.3631649017333984,297.1620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303039550781,0.7801539301872253,0.2391330450773239,1.0832980871200562,285.0298767089844,284.95001220703125,302.0355834960937,293.5735168457031,298.943115234375,297.2921142578125,285.02911376953125,1.0,0.5731511116027832,0.463685393333435,0.463685393333435,1.0,1.0,-3.140153884887696,1.0915340185165403,2.0486199855804443,0.3845298886299133,0.9830321073532104,0.9830321073532104,0.0,126.36414337158205,158.0,58263.2890625,0.0,2439.76953125,1.0,279.44305419921875,283.1548767089844,296.5632629394531,299.6411437988281,293.1499938964844,293.1499938964844,279.1499938964844,32728.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9965253472328186,1.0,0.0,0.0,3.753073930740357,3.753098487854004,9.39869437388552e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9178.1572265625,0.0,1625.725341796875,2977.34912109375,0.0,4270.6298828125,0.9260596632957458,1.0,0.0,3.0,1.0,0.0
18185460,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167785644531,0.92108154296875,0.4206040799617767,0.379676878452301,297.40966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9170227050781,0.9967585802078248,0.5339611768722534,0.5062398314476013,297.19537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168395996094,0.9368368983268738,0.4398243129253387,0.308477908372879,297.24029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91668701171875,0.8909941911697388,0.3834643959999084,0.3645460605621338,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158630371094,0.7640311121940613,0.2391227930784225,1.085711121559143,284.9169311523437,284.95001220703125,302.0985412597656,293.60040283203125,298.9506225585937,297.2731018066406,284.9188842773437,1.0,0.5840036273002625,0.4624313116073608,0.4624313116073608,1.0,1.0,-3.176558017730713,1.1028704643249512,2.0736875534057617,0.3881218433380127,0.8983514308929443,0.8983514308929443,0.0,136.37815856933594,176.0,59717.4609375,0.0,2563.354736328125,1.0,279.1564636230469,283.0121765136719,296.6743469238281,299.8708801269531,293.1499938964844,293.1499938964844,279.45001220703125,37359.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.700675487518311,3.700700283050537,9.138087193605316e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8367.4248046875,0.0,1600.59423828125,2977.34912109375,0.0,4300.0,0.9177477955818176,1.0,0.0,3.0,1.0,0.0
18185520,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167785644531,0.92108154296875,0.4206040799617767,0.379676878452301,297.40966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9170227050781,0.9967585802078248,0.5339611768722534,0.5062398314476013,297.19537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168395996094,0.9368368983268738,0.4398243129253387,0.308477908372879,297.24029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91668701171875,0.8909941911697388,0.3834643959999084,0.3645460605621338,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158630371094,0.7640311121940613,0.2391227930784225,1.085711121559143,284.9169311523437,284.95001220703125,302.0985412597656,293.60040283203125,298.9506225585937,297.2731018066406,284.9188842773437,1.0,0.5840036273002625,0.4624313116073608,0.4624313116073608,1.0,1.0,-3.176558017730713,1.1028704643249512,2.0736875534057617,0.3881218433380127,0.8983514308929443,0.8983514308929443,0.0,136.37815856933594,176.0,59717.4609375,0.0,2563.354736328125,1.0,279.1564636230469,283.0121765136719,296.6743469238281,299.8708801269531,293.1499938964844,293.1499938964844,279.45001220703125,37359.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.700675487518311,3.700700283050537,9.138087193605316e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8367.4248046875,0.0,1600.59423828125,2977.34912109375,0.0,4300.0,0.9177477955818176,1.0,0.0,3.0,1.0,0.0
18185580,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0324401855469,0.8869406580924988,0.4207480549812317,0.3801775574684143,297.3882751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03228759765625,0.9669591188430786,0.5350439548492432,0.5071842074394226,297.1980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03240966796875,0.9008276462554932,0.4406671524047851,0.3093833327293396,297.2414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325012207031,0.8607107400894165,0.3847241997718811,0.3662326037883758,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.032958984375,0.7388949394226074,0.239211767911911,1.0888605117797852,285.0323486328125,284.95001220703125,302.15869140625,293.6258850097656,298.9603271484375,297.2618103027344,285.0311279296875,1.0,0.5949046015739441,0.4611772298812866,0.4611772298812866,1.0,1.0,-3.1842737197875977,1.1029822826385498,2.081291437149048,0.3865729868412018,1.0,1.0,0.0,153.5051727294922,194.0,59174.01953125,0.0,2672.34619140625,1.0,279.44366455078125,283.1393737792969,296.63397216796875,299.7682189941406,293.1499938964844,293.1499938964844,279.1499938964844,32998.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.828626871109009,3.8286521434783936,9.780912932910724e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9313.8583984375,0.0,1717.5748291015625,2977.34912109375,0.0,4300.0,0.943136990070343,1.0,0.0,3.0,1.0,0.0
18185640,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0324401855469,0.8869406580924988,0.4207480549812317,0.3801775574684143,297.3882751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03228759765625,0.9669591188430786,0.5350439548492432,0.5071842074394226,297.1980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03240966796875,0.9008276462554932,0.4406671524047851,0.3093833327293396,297.2414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325012207031,0.8607107400894165,0.3847241997718811,0.3662326037883758,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.032958984375,0.7388949394226074,0.239211767911911,1.0888605117797852,285.0323486328125,284.95001220703125,302.15869140625,293.6258850097656,298.9603271484375,297.2618103027344,285.0311279296875,1.0,0.5949046015739441,0.4611772298812866,0.4611772298812866,1.0,1.0,-3.1842737197875977,1.1029822826385498,2.081291437149048,0.3865729868412018,1.0,1.0,0.0,153.5051727294922,194.0,59174.01953125,0.0,2672.34619140625,1.0,279.44366455078125,283.1393737792969,296.63397216796875,299.7682189941406,293.1499938964844,293.1499938964844,279.1499938964844,32998.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.828626871109009,3.8286521434783936,9.780912932910724e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9313.8583984375,0.0,1717.5748291015625,2977.34912109375,0.0,4300.0,0.943136990070343,1.0,0.0,3.0,1.0,0.0
18185700,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.8733089566230774,0.4203284680843353,0.380429595708847,297.3807678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.9522505402565002,0.5358209013938904,0.5083646178245544,297.1954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.8871176242828369,0.4407143592834472,0.3098549842834472,297.2391052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.8485105037689209,0.3850716054439544,0.3670901358127594,297.1579895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.7287511825561523,0.2390794456005096,1.0904570817947388,284.8896179199219,284.95001220703125,302.1876220703125,293.63800048828125,298.9652099609375,297.25689697265625,284.8843688964844,1.0,0.6005248427391052,0.4605501890182495,0.4605501890182495,1.0,1.0,-3.1895196437835693,1.1035627126693726,2.0859568119049072,0.3860760331153869,0.9194098711013794,0.9194098711013794,0.0,162.1732177734375,194.0,60359.69921875,0.0,2730.030517578125,1.0,279.1937255859375,282.9737854003906,296.7232666015625,299.9938659667969,293.1499938964844,293.1499938964844,279.1499938964844,35979.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.8272864818573,3.8273122310638414,9.774064437806371e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9056.037109375,0.0,1739.3350830078125,2977.34912109375,0.0,4300.0,0.9433602690696716,1.0,0.0,3.0,1.0,0.0
18185760,297.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.8599984049797058,0.4195902049541473,0.3801782131195068,297.3728942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.936808943748474,0.536505401134491,0.5093457102775574,297.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.8736737966537476,0.4404811263084411,0.3100080192089081,297.2345886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.8367825746536255,0.385192722082138,0.3676212131977081,297.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.7186372876167297,0.2387744039297104,1.0910382270812988,284.8936767578125,284.95001220703125,302.2157287597656,293.6496887207031,298.9679870605469,297.2504577636719,284.89569091796875,1.0,0.6060248017311096,0.4597162306308746,0.4597162306308746,1.0,1.0,-3.1919217109680176,1.1025840044021606,2.0893378257751465,0.3846344351768493,0.9004430174827576,0.9004430174827576,0.0,171.36599731445312,212.0,60207.41796875,0.0,2784.965576171875,1.0,279.1564025878906,282.9813232421875,296.7430419921875,299.9739074707031,293.1499938964844,293.1499938964844,278.8500061035156,38064.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.759859800338745,3.759885311126709,9.432712886336958e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9511.783203125,0.0,1674.7745361328125,2977.34912109375,0.0,4300.0,0.9312655329704284,1.0,0.0,3.0,1.0,0.0
18185820,297.1371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863220214844,0.8376337289810181,0.418275237083435,0.3795844614505768,297.3619689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.886474609375,0.9097259044647216,0.5382112860679626,0.5115172266960144,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863525390625,0.8509258031845093,0.4401004910469055,0.3102186322212219,297.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8862609863281,0.8166691064834595,0.3854584693908691,0.3685453832149505,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856811523437,0.6992631554603577,0.2381248921155929,1.0914881229400637,284.88641357421875,284.95001220703125,302.2693176269531,293.67156982421875,298.9744567871094,297.2408752441406,284.8878479003906,1.0,0.6168420314788818,0.4580482840538025,0.4580482840538025,1.0,1.0,-3.1957225799560547,1.1001626253128052,2.095560073852539,0.3813900947570801,0.8315075039863586,0.8315075039863586,0.0,189.81919860839844,215.0,60325.62890625,0.0,2893.37744140625,1.0,278.8584289550781,282.9501037597656,296.7887268066406,300.0404052734375,293.1499938964844,293.1499938964844,279.1499938964844,40787.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5222439765930176,3.5222675800323486,8.27812812076445e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8512.2958984375,0.0,1430.18798828125,2977.34912109375,0.0,4300.0,0.8813183903694153,1.0,0.0,3.0,1.0,0.0
18185880,297.1371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863220214844,0.8376337289810181,0.418275237083435,0.3795844614505768,297.3619689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.886474609375,0.9097259044647216,0.5382112860679626,0.5115172266960144,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863525390625,0.8509258031845093,0.4401004910469055,0.3102186322212219,297.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8862609863281,0.8166691064834595,0.3854584693908691,0.3685453832149505,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856811523437,0.6992631554603577,0.2381248921155929,1.0914881229400637,284.88641357421875,284.95001220703125,302.2693176269531,293.67156982421875,298.9744567871094,297.2408752441406,284.8878479003906,1.0,0.6168420314788818,0.4580482840538025,0.4580482840538025,1.0,1.0,-3.1957225799560547,1.1001626253128052,2.095560073852539,0.3813900947570801,0.8315075039863586,0.8315075039863586,0.0,189.81919860839844,215.0,60325.62890625,0.0,2893.37744140625,1.0,278.8584289550781,282.9501037597656,296.7887268066406,300.0404052734375,293.1499938964844,293.1499938964844,279.1499938964844,40787.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5222439765930176,3.5222675800323486,8.27812812076445e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8512.2958984375,0.0,1430.18798828125,2977.34912109375,0.0,4300.0,0.8813183903694153,1.0,0.0,3.0,1.0,0.0
18185940,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002136230469,0.8271962404251099,0.4184360802173614,0.3798701167106628,297.3657531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00018310546875,0.8985651135444641,0.5412753224372864,0.5145558714866638,297.186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002136230469,0.840508759021759,0.440983235836029,0.3109572827816009,297.2291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002136230469,0.8068035840988159,0.3866747319698334,0.3699128925800323,297.1477966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.689423143863678,0.2381225079298019,1.0927540063858032,285.00018310546875,284.95001220703125,302.3192443847656,293.6913452148437,298.988037109375,297.2439270019531,284.9999084472656,1.0,0.6235485672950745,0.4563803672790527,0.4563803672790527,1.0,1.0,-3.2037694454193115,1.0993540287017822,2.1044154167175293,0.3787521123886108,0.9256913661956788,0.9256913661956788,0.0,200.6699676513672,203.0,59754.5546875,0.0,2969.455810546875,1.0,279.1413879394531,283.0771789550781,296.7199401855469,299.8905639648437,293.1499938964844,293.1499938964844,278.8500061035156,33832.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6290087699890137,3.6290321350097656,8.787580441094178e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9411.1259765625,0.0,1493.819091796875,2977.34912109375,0.0,4300.0,0.899172306060791,1.0,0.0,3.0,1.0,0.0
18186000,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002136230469,0.8271962404251099,0.4184360802173614,0.3798701167106628,297.3657531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00018310546875,0.8985651135444641,0.5412753224372864,0.5145558714866638,297.186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002136230469,0.840508759021759,0.440983235836029,0.3109572827816009,297.2291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002136230469,0.8068035840988159,0.3866747319698334,0.3699128925800323,297.1477966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.689423143863678,0.2381225079298019,1.0927540063858032,285.00018310546875,284.95001220703125,302.3192443847656,293.6913452148437,298.988037109375,297.2439270019531,284.9999084472656,1.0,0.6235485672950745,0.4563803672790527,0.4563803672790527,1.0,1.0,-3.2037694454193115,1.0993540287017822,2.1044154167175293,0.3787521123886108,0.9256913661956788,0.9256913661956788,0.0,200.6699676513672,203.0,59754.5546875,0.0,2969.455810546875,1.0,279.1413879394531,283.0771789550781,296.7199401855469,299.8905639648437,293.1499938964844,293.1499938964844,278.8500061035156,33832.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6290087699890137,3.6290321350097656,8.787580441094178e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9411.1259765625,0.0,1493.819091796875,2977.34912109375,0.0,4300.0,0.899172306060791,1.0,0.0,3.0,1.0,0.0
18186060,297.1322326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131164550781,0.8259831666946411,0.417493999004364,0.3793176412582397,297.3603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132080078125,0.8989359140396118,0.5434633493423462,0.5168607831001282,297.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91314697265625,0.8398229479789734,0.4410135149955749,0.3111684024333954,297.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130859375,0.8064725399017334,0.3872690796852112,0.3706741631031036,297.1447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127197265625,0.6884322166442871,0.2377882152795791,1.09191632270813,284.9131774902344,284.95001220703125,302.3651428222656,293.7087097167969,298.9961242675781,297.2394714355469,284.913818359375,1.0,0.6239073872566223,0.4550968408584595,0.4550968408584595,1.0,1.0,-3.2060508728027344,1.0971558094024658,2.108895063400269,0.3762092888355255,0.8465982675552368,0.8465982675552368,0.0,201.6505126953125,191.0,60364.54296875,0.0,2979.626953125,1.0,278.85845947265625,282.9696350097656,296.8053894042969,300.0519104003906,293.1499938964844,293.1499938964844,279.1499938964844,38566.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5093936920166016,3.5094168186187744,8.217836580115545e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8524.9228515625,0.0,1400.7528076171875,2977.34912109375,0.0,4300.0,0.8763637542724609,1.0,0.0,3.0,1.0,0.0
18186120,297.1322326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131164550781,0.8259831666946411,0.417493999004364,0.3793176412582397,297.3603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132080078125,0.8989359140396118,0.5434633493423462,0.5168607831001282,297.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91314697265625,0.8398229479789734,0.4410135149955749,0.3111684024333954,297.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130859375,0.8064725399017334,0.3872690796852112,0.3706741631031036,297.1447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127197265625,0.6884322166442871,0.2377882152795791,1.09191632270813,284.9131774902344,284.95001220703125,302.3651428222656,293.7087097167969,298.9961242675781,297.2394714355469,284.913818359375,1.0,0.6239073872566223,0.4550968408584595,0.4550968408584595,1.0,1.0,-3.2060508728027344,1.0971558094024658,2.108895063400269,0.3762092888355255,0.8465982675552368,0.8465982675552368,0.0,201.6505126953125,191.0,60364.54296875,0.0,2979.626953125,1.0,278.85845947265625,282.9696350097656,296.8053894042969,300.0519104003906,293.1499938964844,293.1499938964844,279.1499938964844,38566.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5093936920166016,3.5094168186187744,8.217836580115545e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8524.9228515625,0.0,1400.7528076171875,2977.34912109375,0.0,4300.0,0.8763637542724609,1.0,0.0,3.0,1.0,0.0
18186180,297.1351928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.8310489654541016,0.4175623655319214,0.3789340853691101,297.3641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.9069074392318726,0.5465070009231567,0.5192815065383911,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048217773437,0.8455850481987,0.4418760240077972,0.3114451467990875,297.2279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049133300781,0.8125649690628052,0.3885000050067901,0.3714430034160614,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052490234375,0.6932675838470459,0.2379001677036285,1.090772032737732,285.0047912597656,284.95001220703125,302.40673828125,293.7234802246094,299.0079650878906,297.2429504394531,285.0037536621094,1.0,0.6211122870445251,0.4538133144378662,0.4538133144378662,1.0,1.0,-3.208375930786133,1.095005989074707,2.113369941711426,0.3734671473503113,0.9352487921714784,0.9352487921714784,0.0,196.2928466796875,179.0,59838.87109375,0.0,2955.21826171875,1.0,279.1413879394531,283.0767822265625,296.74737548828125,299.9222717285156,293.1499938964844,293.1499938964844,278.8500061035156,33212.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.635421514511109,3.635444879531861,8.818664127829834e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9430.62109375,0.0,1496.2354736328125,2977.34912109375,0.0,4300.0,0.900025486946106,1.0,0.0,3.0,1.0,0.0
18186240,297.1351928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.8310489654541016,0.4175623655319214,0.3789340853691101,297.3641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.9069074392318726,0.5465070009231567,0.5192815065383911,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048217773437,0.8455850481987,0.4418760240077972,0.3114451467990875,297.2279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049133300781,0.8125649690628052,0.3885000050067901,0.3714430034160614,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052490234375,0.6932675838470459,0.2379001677036285,1.090772032737732,285.0047912597656,284.95001220703125,302.40673828125,293.7234802246094,299.0079650878906,297.2429504394531,285.0037536621094,1.0,0.6211122870445251,0.4538133144378662,0.4538133144378662,1.0,1.0,-3.208375930786133,1.095005989074707,2.113369941711426,0.3734671473503113,0.9352487921714784,0.9352487921714784,0.0,196.2928466796875,179.0,59838.87109375,0.0,2955.21826171875,1.0,279.1413879394531,283.0767822265625,296.74737548828125,299.9222717285156,293.1499938964844,293.1499938964844,278.8500061035156,33212.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.635421514511109,3.635444879531861,8.818664127829834e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9430.62109375,0.0,1496.2354736328125,2977.34912109375,0.0,4300.0,0.900025486946106,1.0,0.0,3.0,1.0,0.0
18186300,297.1317749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773803710937,0.8348584771156311,0.4171362519264221,0.3786753416061401,297.3618469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769226074219,0.9128048419952391,0.5476417541503906,0.5204294323921204,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772888183594,0.8498506546020508,0.4419482946395874,0.3115513026714325,297.2264709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775634765625,0.8168169260025024,0.3888558745384216,0.3717952072620392,297.1459655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793334960937,0.6969344019889832,0.2378240376710891,1.090190291404724,284.87713623046875,284.95001220703125,302.42584228515625,293.72979736328125,299.0110778808594,297.241455078125,284.875,1.0,0.6190348863601685,0.4531715512275696,0.4531715512275696,1.0,1.0,-3.20930290222168,1.0938262939453125,2.115476608276367,0.3721483647823334,0.8476731777191162,0.8476731777191162,0.0,192.43161010742188,179.0,60689.10546875,0.0,2936.02294921875,1.0,278.8980407714844,282.9325561523437,296.8250732421875,300.1254577636719,293.1499938964844,293.1499938964844,278.8500061035156,37724.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5995588302612305,3.5995826721191406,8.645534421702905e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9147.4248046875,0.0,1490.49853515625,2977.34912109375,0.0,4300.0,0.8929449915885925,1.0,0.0,3.0,1.0,0.0
18186360,297.1272888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.83868008852005,0.4165790379047394,0.3780121207237243,297.3585510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.919038712978363,0.5486598610877991,0.5212132930755615,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.854214608669281,0.441891998052597,0.3113925457000732,297.22412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.8210801482200623,0.3891085982322693,0.3718745410442352,297.1446838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.7006629109382629,0.2376702278852462,1.0887796878814695,284.9076538085937,284.95001220703125,302.4437561035156,293.7353820800781,299.0129089355469,297.2387084960937,284.9090576171875,1.0,0.616510808467865,0.4525564014911651,0.4525564014911651,1.0,1.0,-3.207658529281616,1.091720461845398,2.1159379482269287,0.3704312741756439,0.8480570912361145,0.8480570912361145,0.0,188.34217834472656,167.0,60407.37890625,0.0,2910.20458984375,1.0,278.8580627441406,282.9623718261719,296.8317565917969,300.0823974609375,293.1499938964844,293.1499938964844,279.1499938964844,38675.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5168261528015137,3.5168492794036865,8.25268159587722e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8531.568359375,0.0,1409.2803955078125,2977.34912109375,0.0,4300.0,0.8780970573425293,1.0,0.0,3.0,1.0,0.0
18186420,297.131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00115966796875,0.8500892519950867,0.4166715741157532,0.3774520754814148,297.3627624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.9364238381385804,0.5517209768295288,0.5234449505805969,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011291503906,0.8668252825737,0.4427880942821502,0.3115416765213012,297.2275085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011901855469,0.8328148126602173,0.3903846442699432,0.3724869191646576,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.7111755013465881,0.2378857880830764,1.087196946144104,285.0010986328125,284.95001220703125,302.4759216308594,293.74420166015625,299.0218200683594,297.24267578125,285.0000915527344,1.0,0.6109561324119568,0.4513261318206787,0.4513261318206787,1.0,1.0,-3.2086732387542725,1.0891705751419067,2.119502544403076,0.3675367534160614,0.9350918531417848,0.9350918531417848,0.0,178.18504333496094,155.0,59846.27734375,0.0,2856.731201171875,1.0,279.1414489746094,283.0712585449219,296.7676086425781,299.94488525390625,293.1499938964844,293.1499938964844,278.8500061035156,33307.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.640895366668701,3.640918731689453,8.845241268318205e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9436.9892578125,0.0,1502.968017578125,2977.34912109375,0.0,4300.0,0.9013171792030334,1.0,0.0,3.0,1.0,0.0
18186480,297.131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00115966796875,0.8500892519950867,0.4166715741157532,0.3774520754814148,297.3627624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.9364238381385804,0.5517209768295288,0.5234449505805969,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011291503906,0.8668252825737,0.4427880942821502,0.3115416765213012,297.2275085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011901855469,0.8328148126602173,0.3903846442699432,0.3724869191646576,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.7111755013465881,0.2378857880830764,1.087196946144104,285.0010986328125,284.95001220703125,302.4759216308594,293.74420166015625,299.0218200683594,297.24267578125,285.0000915527344,1.0,0.6109561324119568,0.4513261318206787,0.4513261318206787,1.0,1.0,-3.2086732387542725,1.0891705751419067,2.119502544403076,0.3675367534160614,0.9350918531417848,0.9350918531417848,0.0,178.18504333496094,155.0,59846.27734375,0.0,2856.731201171875,1.0,279.1414489746094,283.0712585449219,296.7676086425781,299.94488525390625,293.1499938964844,293.1499938964844,278.8500061035156,33307.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.640895366668701,3.640918731689453,8.845241268318205e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9436.9892578125,0.0,1502.968017578125,2977.34912109375,0.0,4300.0,0.9013171792030334,1.0,0.0,3.0,1.0,0.0
18186540,297.1241760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.8633540272712708,0.4157369434833526,0.3764715790748596,297.3575744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.9553428292274476,0.5538957118988037,0.5252938866615295,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.8814753890037537,0.442853182554245,0.3114452958106994,297.2242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.8462870121002197,0.3910431563854217,0.3728620707988739,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.7223081588745117,0.2377532422542572,1.0851601362228394,284.9059753417969,284.95001220703125,302.5028991699219,293.7496643066406,299.02362060546875,297.23895263671875,284.90728759765625,1.0,0.6048325896263123,0.4500958323478699,0.4500958323478699,1.0,1.0,-3.207611083984375,1.0858008861541748,2.1218101978302,0.3644646108150482,0.8473440408706665,0.8473440408706665,0.0,167.60150146484375,143.0,60377.28515625,0.0,2796.616455078125,1.0,278.8578491210937,282.9591369628906,296.8454284667969,300.0961608886719,293.1499938964844,293.1499938964844,279.1499938964844,38767.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5176877975463867,3.5177111625671387,8.256726573563355e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8530.591796875,0.0,1410.8436279296875,2977.34912109375,0.0,4300.0,0.8783714771270752,1.0,0.0,3.0,1.0,0.0
18186600,297.1241760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.8633540272712708,0.4157369434833526,0.3764715790748596,297.3575744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.9553428292274476,0.5538957118988037,0.5252938866615295,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.8814753890037537,0.442853182554245,0.3114452958106994,297.2242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.8462870121002197,0.3910431563854217,0.3728620707988739,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.7223081588745117,0.2377532422542572,1.0851601362228394,284.9059753417969,284.95001220703125,302.5028991699219,293.7496643066406,299.02362060546875,297.23895263671875,284.90728759765625,1.0,0.6048325896263123,0.4500958323478699,0.4500958323478699,1.0,1.0,-3.207611083984375,1.0858008861541748,2.1218101978302,0.3644646108150482,0.8473440408706665,0.8473440408706665,0.0,167.60150146484375,143.0,60377.28515625,0.0,2796.616455078125,1.0,278.8578491210937,282.9591369628906,296.8454284667969,300.0961608886719,293.1499938964844,293.1499938964844,279.1499938964844,38767.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5176877975463867,3.5177111625671387,8.256726573563355e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8530.591796875,0.0,1410.8436279296875,2977.34912109375,0.0,4300.0,0.8783714771270752,1.0,0.0,3.0,1.0,0.0
18186660,297.1287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.8809953331947327,0.4158689975738525,0.3758971691131592,297.3620910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.9765716791152954,0.5569767355918884,0.5274896621704102,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999694824219,0.9004318118095398,0.4437929987907409,0.3115851581096649,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.8639001846313477,0.3923621475696563,0.3734609484672546,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.7358909249305725,0.2380503118038177,1.083693504333496,284.9999389648437,284.95001220703125,302.5244140625,293.7515563964844,299.0293884277344,297.2432861328125,284.9989318847656,1.0,0.598426103591919,0.4489658176898956,0.4489658176898956,1.0,1.0,-3.2086775302886963,1.0834823846817017,2.125195026397705,0.361770749092102,0.9337488412857056,0.9337488412857056,0.0,156.00326538085938,131.0,59790.7578125,0.0,2735.320556640625,1.0,279.1414489746094,283.0690002441406,296.7748718261719,299.950927734375,293.1499938964844,293.1499938964844,278.8500061035156,33367.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6395342350006095,3.6395576000213614,8.838629241836315e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9431.669921875,0.0,1501.9173583984375,2977.34912109375,0.0,4300.0,0.9010533690452576,1.0,0.0,3.0,1.0,0.0
18186720,297.1287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.8809953331947327,0.4158689975738525,0.3758971691131592,297.3620910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.9765716791152954,0.5569767355918884,0.5274896621704102,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999694824219,0.9004318118095398,0.4437929987907409,0.3115851581096649,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.8639001846313477,0.3923621475696563,0.3734609484672546,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.7358909249305725,0.2380503118038177,1.083693504333496,284.9999389648437,284.95001220703125,302.5244140625,293.7515563964844,299.0293884277344,297.2432861328125,284.9989318847656,1.0,0.598426103591919,0.4489658176898956,0.4489658176898956,1.0,1.0,-3.2086775302886963,1.0834823846817017,2.125195026397705,0.361770749092102,0.9337488412857056,0.9337488412857056,0.0,156.00326538085938,131.0,59790.7578125,0.0,2735.320556640625,1.0,279.1414489746094,283.0690002441406,296.7748718261719,299.950927734375,293.1499938964844,293.1499938964844,278.8500061035156,33367.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6395342350006095,3.6395576000213614,8.838629241836315e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9431.669921875,0.0,1501.9173583984375,2977.34912109375,0.0,4300.0,0.9010533690452576,1.0,0.0,3.0,1.0,0.0
18186780,297.1225280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.901049554347992,0.4149708747863769,0.3749182522296905,297.3569641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.996145486831665,0.5591496825218201,0.5293101072311401,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.9233314394950868,0.443889319896698,0.3114892840385437,297.2250061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.8843329548835754,0.3930487036705017,0.3738346397876739,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.7514796257019043,0.237984761595726,1.081824541091919,284.9057312011719,284.95001220703125,302.5401611328125,293.7496337890625,299.02764892578125,297.2395324707031,284.9070129394531,1.0,0.5918131470680237,0.4478358328342438,0.4478358328342438,1.0,1.0,-3.2077836990356445,1.0804005861282349,2.127383232116699,0.3589362204074859,0.8461955785751343,0.8461955785751343,0.0,144.6454620361328,119.0,60294.71875,0.0,2671.345458984375,1.0,278.8578796386719,282.9580383300781,296.8460388183594,300.0942077636719,293.1499938964844,293.1499938964844,279.1499938964844,38817.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.513866662979126,3.513890027999878,8.238798159254657e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8522.0703125,0.0,1407.21826171875,2977.34912109375,0.0,4300.0,0.8775705695152283,1.0,0.0,3.0,1.0,0.0
18186840,297.1225280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.901049554347992,0.4149708747863769,0.3749182522296905,297.3569641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.996145486831665,0.5591496825218201,0.5293101072311401,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.9233314394950868,0.443889319896698,0.3114892840385437,297.2250061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.8843329548835754,0.3930487036705017,0.3738346397876739,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.7514796257019043,0.237984761595726,1.081824541091919,284.9057312011719,284.95001220703125,302.5401611328125,293.7496337890625,299.02764892578125,297.2395324707031,284.9070129394531,1.0,0.5918131470680237,0.4478358328342438,0.4478358328342438,1.0,1.0,-3.2077836990356445,1.0804005861282349,2.127383232116699,0.3589362204074859,0.8461955785751343,0.8461955785751343,0.0,144.6454620361328,119.0,60294.71875,0.0,2671.345458984375,1.0,278.8578796386719,282.9580383300781,296.8460388183594,300.0942077636719,293.1499938964844,293.1499938964844,279.1499938964844,38817.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.513866662979126,3.513890027999878,8.238798159254657e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8522.0703125,0.0,1407.21826171875,2977.34912109375,0.0,4300.0,0.8775705695152283,1.0,0.0,3.0,1.0,0.0
