time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18186900,297.12408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.9087968468666076,0.414947360754013,0.3745253384113312,297.3609924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123291015625,0.9990000128746032,0.5608493685722351,0.5244768857955933,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.9324826002120972,0.4442678391933441,0.3114951550960541,297.2261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01202392578125,0.8922379016876221,0.3936293125152588,0.3740853071212768,297.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0109558105469,0.7575161457061768,0.238081157207489,1.0811372995376587,285.0122375488281,284.95001220703125,302.5458068847656,293.7471618652344,299.0279235839844,297.24151611328125,285.012451171875,1.0,0.5879097580909729,0.4472708404064178,0.4472708404064178,1.0,1.0,-3.1974730491638184,1.075039029121399,2.12243390083313,0.3567804098129272,0.9204596877098083,0.9204596877098083,0.0,140.44154357910156,119.0,59439.31640625,0.0,2630.63134765625,1.0,279.098876953125,283.0795593261719,296.7741394042969,299.9028625488281,293.1499938964844,293.1499938964844,279.1499938964844,34092.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5655994415283203,3.565622329711914,8.483174838147534e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8778.4326171875,0.0,1427.3402099609375,2977.34912109375,0.0,4300.0,0.8867707252502441,1.0,0.0,3.0,1.0,0.0
18186960,297.1261291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849853515625,0.9180760383605956,0.4149853587150574,0.3744398057460785,297.3770446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847106933594,0.9990000128746032,0.5637570023536682,0.5104071497917175,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848937988281,0.9425320625305176,0.4447208642959595,0.311704933643341,297.22772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98504638671875,0.9009888768196106,0.3942690789699554,0.3745403885841369,297.1518249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98590087890625,0.7643199563026428,0.2382359653711319,1.0810643434524536,284.9848327636719,284.95001220703125,302.54986572265625,293.7436828613281,299.03179931640625,297.2498474121094,284.9825134277344,1.0,0.583611249923706,0.4467508494853973,0.4467508494853973,1.0,1.0,-3.1847052574157715,1.0689613819122314,2.11574387550354,0.3529784083366394,0.9187532067298888,0.9187532067298888,0.0,135.98170471191406,107.0,59355.91015625,0.0,2578.1591796875,1.0,279.14208984375,283.05926513671875,296.7645874023437,299.9278259277344,293.1499938964844,293.1499938964844,278.8500061035156,33807.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.623642683029175,3.623666048049927,8.761612662055995e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9377.65625,0.0,1487.75634765625,2977.34912109375,0.0,4300.0,0.8974618911743164,1.0,0.0,3.0,1.0,0.0
18187020,297.1186828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.9368867874145508,0.4139322638511657,0.3734543919563293,297.4243469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.9990000128746032,0.5714029669761658,0.4831505119800567,297.18280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.9614486694335938,0.4446580410003662,0.3116092085838318,297.2232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.9196681380271912,0.3948069214820862,0.3749279379844665,297.1504821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.7782297730445862,0.2381256967782974,1.07966411113739,284.8945617675781,284.95001220703125,302.5532531738281,293.7333984375,299.0397644042969,297.2703857421875,284.89471435546875,1.0,0.5737044215202332,0.4457109272480011,0.4457109272480011,1.0,1.0,-3.1494243144989014,1.0530307292938232,2.096393585205078,0.3449833393096924,0.8238160014152527,0.8238160014152527,0.0,127.27654266357422,125.0,59166.24609375,0.0,2462.57421875,1.0,278.8587951660156,282.963623046875,296.8095397949219,300.01153564453125,293.1499938964844,293.1499938964844,279.1499938964844,39826.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.4449074268341064,3.444930076599121,7.918599749245914e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8401.7529296875,0.0,1343.763916015625,2977.34912109375,0.0,4300.0,0.8631427884101868,1.0,0.0,3.0,1.0,0.0
18187080,297.1186828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.9368867874145508,0.4139322638511657,0.3734543919563293,297.4243469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.9990000128746032,0.5714029669761658,0.4831505119800567,297.18280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.9614486694335938,0.4446580410003662,0.3116092085838318,297.2232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.9196681380271912,0.3948069214820862,0.3749279379844665,297.1504821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.7782297730445862,0.2381256967782974,1.07966411113739,284.8945617675781,284.95001220703125,302.5532531738281,293.7333984375,299.0397644042969,297.2703857421875,284.89471435546875,1.0,0.5737044215202332,0.4457109272480011,0.4457109272480011,1.0,1.0,-3.1494243144989014,1.0530307292938232,2.096393585205078,0.3449833393096924,0.8238160014152527,0.8238160014152527,0.0,127.27654266357422,125.0,59166.24609375,0.0,2462.57421875,1.0,278.8587951660156,282.963623046875,296.8095397949219,300.01153564453125,293.1499938964844,293.1499938964844,279.1499938964844,39826.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.4449074268341064,3.444930076599121,7.918599749245914e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8401.7529296875,0.0,1343.763916015625,2977.34912109375,0.0,4300.0,0.8631427884101868,1.0,0.0,3.0,1.0,0.0
18187140,297.12371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99127197265625,0.9399442672729492,0.4140406548976898,0.3732569515705108,297.4790344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99127197265625,0.9990000128746032,0.5804504156112671,0.4788166284561157,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99127197265625,0.9648630023002625,0.4455710649490356,0.3120318651199341,297.2269592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99127197265625,0.9238247275352478,0.3961033523082733,0.3759098649024963,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913024902344,0.7809047698974609,0.2385940253734588,1.0808117389678955,284.99127197265625,284.95001220703125,302.54998779296875,293.7185974121094,299.0556335449219,297.3023986816406,284.9912109375,1.0,0.573516845703125,0.4446709752082824,0.4446709752082824,1.0,1.0,-3.146986484527588,1.049655199050903,2.097331285476685,0.3414076268672943,0.9039626717567444,0.9039626717567444,0.0,126.02076721191406,143.0,58459.26953125,0.0,2451.221923828125,1.0,279.1407165527344,283.079345703125,296.71502685546875,299.8246154785156,293.1499938964844,293.1499938964844,278.8500061035156,33866.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9985141158103944,1.0,0.0,0.0,3.5472569465637207,3.547279596328736,8.396119142162206e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9241.23046875,0.0,1406.3248291015625,2977.34912109375,0.0,4287.4609375,0.8807907104492188,1.0,0.0,3.0,1.0,0.0
18187200,297.12371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99127197265625,0.9399442672729492,0.4140406548976898,0.3732569515705108,297.4790344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99127197265625,0.9990000128746032,0.5804504156112671,0.4788166284561157,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99127197265625,0.9648630023002625,0.4455710649490356,0.3120318651199341,297.2269592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99127197265625,0.9238247275352478,0.3961033523082733,0.3759098649024963,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913024902344,0.7809047698974609,0.2385940253734588,1.0808117389678955,284.99127197265625,284.95001220703125,302.54998779296875,293.7185974121094,299.0556335449219,297.3023986816406,284.9912109375,1.0,0.573516845703125,0.4446709752082824,0.4446709752082824,1.0,1.0,-3.146986484527588,1.049655199050903,2.097331285476685,0.3414076268672943,0.9039626717567444,0.9039626717567444,0.0,126.02076721191406,143.0,58459.26953125,0.0,2451.221923828125,1.0,279.1407165527344,283.079345703125,296.71502685546875,299.8246154785156,293.1499938964844,293.1499938964844,278.8500061035156,33866.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9985141158103944,1.0,0.0,0.0,3.5472569465637207,3.547279596328736,8.396119142162206e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9241.23046875,0.0,1406.3248291015625,2977.34912109375,0.0,4287.4609375,0.8807907104492188,1.0,0.0,3.0,1.0,0.0
18187260,297.0997009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.917724609375,0.9231473207473756,0.4112558960914612,0.3715250194072723,297.4603271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91778564453125,0.9990000128746032,0.5827707648277283,0.4992762804031372,297.1647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9177551269531,0.949901819229126,0.4436965584754944,0.3113162815570831,297.20361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.917724609375,0.9087364673614502,0.3946978151798248,0.3753748834133148,297.1333923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173889160156,0.7685204148292542,0.2364498376846313,1.0749987363815308,284.9177551269531,284.95001220703125,302.5427551269531,293.7015991210937,299.04058837890625,297.285400390625,284.9183044433594,1.0,0.5791592597961426,0.4441407322883606,0.4441407322883606,1.0,1.0,-3.1610023975372314,1.0536619424819946,2.107340335845948,0.3421300947666168,0.8329401016235352,0.8329401016235352,0.0,131.94334411621094,146.0,59065.47265625,0.0,2510.080078125,1.0,278.8592224121094,282.98370361328125,296.76422119140625,299.94793701171875,293.1499938964844,293.1499938964844,279.1499938964844,38410.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.42326021194458,3.4232823848724365,7.819394340913277e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8386.3779296875,0.0,1312.156005859375,2977.34912109375,0.0,4300.0,0.8573161959648132,1.0,0.0,3.0,1.0,0.0
18187320,297.0997009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.917724609375,0.9231473207473756,0.4112558960914612,0.3715250194072723,297.4603271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91778564453125,0.9990000128746032,0.5827707648277283,0.4992762804031372,297.1647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9177551269531,0.949901819229126,0.4436965584754944,0.3113162815570831,297.20361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.917724609375,0.9087364673614502,0.3946978151798248,0.3753748834133148,297.1333923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173889160156,0.7685204148292542,0.2364498376846313,1.0749987363815308,284.9177551269531,284.95001220703125,302.5427551269531,293.7015991210937,299.04058837890625,297.285400390625,284.9183044433594,1.0,0.5791592597961426,0.4441407322883606,0.4441407322883606,1.0,1.0,-3.1610023975372314,1.0536619424819946,2.107340335845948,0.3421300947666168,0.8329401016235352,0.8329401016235352,0.0,131.94334411621094,146.0,59065.47265625,0.0,2510.080078125,1.0,278.8592224121094,282.98370361328125,296.76422119140625,299.94793701171875,293.1499938964844,293.1499938964844,279.1499938964844,38410.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.42326021194458,3.4232823848724365,7.819394340913277e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8386.3779296875,0.0,1312.156005859375,2977.34912109375,0.0,4300.0,0.8573161959648132,1.0,0.0,3.0,1.0,0.0
18187380,297.09722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.9107714295387268,0.4103594422340393,0.3705455660820007,297.4247741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.9990000128746032,0.5830948948860168,0.5158607363700867,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.9379851818084716,0.4435343444347381,0.3110746741294861,297.1972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.000732421875,0.8983091115951538,0.3947211503982544,0.3752754628658294,297.124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010986328125,0.7590214014053345,0.2353535592555999,1.0698412656784058,285.0006408691406,284.95001220703125,302.53436279296875,293.6848449707031,299.0229797363281,297.2650146484375,284.9996337890625,1.0,0.5834781527519226,0.4436104893684387,0.4436104893684387,1.0,1.0,-3.1731622219085693,1.0569767951965332,2.116185426712036,0.3427554666996002,0.915443480014801,0.915443480014801,0.0,136.95167541503906,149.0,58638.65625,0.0,2560.83349609375,1.0,279.1407165527344,283.0812072753906,296.6864318847656,299.8023681640625,293.1499938964844,293.1499938964844,278.8500061035156,33113.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9993497133255004,1.0,0.0,0.0,3.5576694011688232,3.557692050933838,8.445481967100932e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9259.798828125,0.0,1411.7977294921875,2977.34912109375,0.0,4294.51611328125,0.8824570178985596,1.0,0.0,3.0,1.0,0.0
18187440,297.09722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.9107714295387268,0.4103594422340393,0.3705455660820007,297.4247741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.9990000128746032,0.5830948948860168,0.5158607363700867,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.9379851818084716,0.4435343444347381,0.3110746741294861,297.1972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.000732421875,0.8983091115951538,0.3947211503982544,0.3752754628658294,297.124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010986328125,0.7590214014053345,0.2353535592555999,1.0698412656784058,285.0006408691406,284.95001220703125,302.53436279296875,293.6848449707031,299.0229797363281,297.2650146484375,284.9996337890625,1.0,0.5834781527519226,0.4436104893684387,0.4436104893684387,1.0,1.0,-3.1731622219085693,1.0569767951965332,2.116185426712036,0.3427554666996002,0.915443480014801,0.915443480014801,0.0,136.95167541503906,149.0,58638.65625,0.0,2560.83349609375,1.0,279.1407165527344,283.0812072753906,296.6864318847656,299.8023681640625,293.1499938964844,293.1499938964844,278.8500061035156,33113.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9993497133255004,1.0,0.0,0.0,3.5576694011688232,3.557692050933838,8.445481967100932e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9259.798828125,0.0,1411.7977294921875,2977.34912109375,0.0,4294.51611328125,0.8824570178985596,1.0,0.0,3.0,1.0,0.0
18187500,297.0927124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.9060394763946532,0.4095845818519592,0.3701478242874145,297.40380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779296875,0.9990000128746032,0.5827804207801819,0.5227175354957581,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.878173828125,0.9331932663917542,0.4432348608970642,0.3110599219799042,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.8943231105804443,0.3946050107479095,0.3753737509250641,297.12066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798828125,0.7553305625915527,0.2347937226295471,1.0680018663406372,284.8780822753906,284.95001220703125,302.5297546386719,293.676513671875,299.0123291015625,297.2523193359375,284.87701416015625,1.0,0.5854518413543701,0.4433453977108001,0.4433453977108001,1.0,1.0,-3.1788201332092285,1.0584715604782104,2.120348691940308,0.3429750204086303,0.8304556608200073,0.8304556608200073,0.0,139.09100341796875,149.0,59417.42578125,0.0,2583.540283203125,1.0,278.900390625,282.9437255859375,296.74969482421875,299.989013671875,293.1499938964844,293.1499938964844,278.8500061035156,38023.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.514946460723877,3.51496958732605,8.243861771006777e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8979.392578125,0.0,1402.6219482421875,2977.34912109375,0.0,4300.0,0.8741779923439026,1.0,0.0,3.0,1.0,0.0
18187560,297.088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.912353515625,0.9012643098831176,0.4087703824043274,0.3694421947002411,297.3825378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125366210937,0.9990000128746032,0.5822985768318176,0.5296957492828369,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.9281440377235411,0.4428915381431579,0.310848206281662,297.18878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.8901867866516113,0.3944620192050934,0.3752819895744324,297.1167907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117431640625,0.751575767993927,0.2342253029346466,1.0657082796096802,284.9124450683594,284.95001220703125,302.5248718261719,293.66827392578125,298.99981689453125,297.2392272949219,284.9134521484375,1.0,0.587262749671936,0.4426885545253753,0.4426885545253753,1.0,1.0,-3.1832404136657715,1.0585994720458984,2.124640941619873,0.3420839011669159,0.8350202441215515,0.8350202441215515,0.0,141.23733520507812,152.0,59194.4609375,0.0,2603.9208984375,1.0,278.85888671875,282.974609375,296.7440490722656,299.9354858398437,293.1499938964844,293.1499938964844,279.1499938964844,38513.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.437328100204468,3.437350511550904,7.883794523877441e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8392.828125,0.0,1326.8944091796875,2977.34912109375,0.0,4300.0,0.8604254126548767,1.0,0.0,3.0,1.0,0.0
18187620,297.091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.8943355083465576,0.4082789123058319,0.3688821196556091,297.3528747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974060058594,0.9990000128746032,0.5822251439094543,0.5409056544303894,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.9207729697227478,0.443205863237381,0.3109869658946991,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.8841592073440552,0.3949655294418335,0.3756934106349945,297.1152648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979553222656,0.7459704279899597,0.2336462587118148,1.0630353689193726,284.9974975585937,284.95001220703125,302.51434326171875,293.6518249511719,298.981689453125,297.2241516113281,284.9965515136719,1.0,0.5907067060470581,0.4413748979568481,0.4413748979568481,1.0,1.0,-3.193490028381348,1.0592478513717651,2.134242057800293,0.3403005301952362,0.9162617921829224,0.9162617921829224,0.0,144.8670196533203,155.0,58708.78125,0.0,2644.0478515625,1.0,279.14080810546875,283.0749816894531,296.66082763671875,299.78192138671875,293.1499938964844,293.1499938964844,278.8500061035156,33226.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.567560195922852,3.567582845687866,8.492506822221912e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9263.53515625,0.0,1423.0850830078125,2977.34912109375,0.0,4300.0,0.8847560286521912,1.0,0.0,3.0,1.0,0.0
18187680,297.091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.8943355083465576,0.4082789123058319,0.3688821196556091,297.3528747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974060058594,0.9990000128746032,0.5822251439094543,0.5409056544303894,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.9207729697227478,0.443205863237381,0.3109869658946991,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.8841592073440552,0.3949655294418335,0.3756934106349945,297.1152648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979553222656,0.7459704279899597,0.2336462587118148,1.0630353689193726,284.9974975585937,284.95001220703125,302.51434326171875,293.6518249511719,298.981689453125,297.2241516113281,284.9965515136719,1.0,0.5907067060470581,0.4413748979568481,0.4413748979568481,1.0,1.0,-3.193490028381348,1.0592478513717651,2.134242057800293,0.3403005301952362,0.9162617921829224,0.9162617921829224,0.0,144.8670196533203,155.0,58708.78125,0.0,2644.0478515625,1.0,279.14080810546875,283.0749816894531,296.66082763671875,299.78192138671875,293.1499938964844,293.1499938964844,278.8500061035156,33226.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.567560195922852,3.567582845687866,8.492506822221912e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9263.53515625,0.0,1423.0850830078125,2977.34912109375,0.0,4300.0,0.8847560286521912,1.0,0.0,3.0,1.0,0.0
18187740,297.0843200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106750488281,0.8869006037712097,0.4068528711795807,0.367950439453125,297.31915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.9990006685256958,0.5813781023025513,0.5506881475448608,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91070556640625,0.9130473732948304,0.4427652955055237,0.3109243214130401,297.1834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106750488281,0.877800464630127,0.3949088156223297,0.3759256303310394,297.1112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.740274965763092,0.2327994257211685,1.0603084564208984,284.9107360839844,284.95001220703125,302.5028686523437,293.6355285644531,298.96002197265625,297.20465087890625,284.9110412597656,1.0,0.5938484072685242,0.4400612115859985,0.4400612115859985,1.0,1.0,-3.2010722160339355,1.0588500499725342,2.1422221660614014,0.3382349014282226,0.835178554058075,0.835178554058075,0.0,148.67440795898438,158.0,59241.01171875,0.0,2680.01123046875,1.0,278.8590087890625,282.9693298339844,296.71978759765625,299.9136657714844,293.1499938964844,293.1499938964844,279.1499938964844,38494.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.4452385902404785,3.445261001586914,7.920122584437195e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8393.55078125,0.0,1334.689208984375,2977.34912109375,0.0,4300.0,0.8621112704277039,1.0,0.0,3.0,1.0,0.0
18187800,297.0843200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106750488281,0.8869006037712097,0.4068528711795807,0.367950439453125,297.31915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.9990006685256958,0.5813781023025513,0.5506881475448608,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91070556640625,0.9130473732948304,0.4427652955055237,0.3109243214130401,297.1834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106750488281,0.877800464630127,0.3949088156223297,0.3759256303310394,297.1112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.740274965763092,0.2327994257211685,1.0603084564208984,284.9107360839844,284.95001220703125,302.5028686523437,293.6355285644531,298.96002197265625,297.20465087890625,284.9110412597656,1.0,0.5938484072685242,0.4400612115859985,0.4400612115859985,1.0,1.0,-3.2010722160339355,1.0588500499725342,2.1422221660614014,0.3382349014282226,0.835178554058075,0.835178554058075,0.0,148.67440795898438,158.0,59241.01171875,0.0,2680.01123046875,1.0,278.8590087890625,282.9693298339844,296.71978759765625,299.9136657714844,293.1499938964844,293.1499938964844,279.1499938964844,38494.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.4452385902404785,3.445261001586914,7.920122584437195e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8393.55078125,0.0,1334.689208984375,2977.34912109375,0.0,4300.0,0.8621112704277039,1.0,0.0,3.0,1.0,0.0
18187860,297.087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920349121094,0.8786313533782959,0.4063767790794372,0.3674789369106293,297.3063659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99188232421875,0.9930151700973512,0.5822024345397949,0.5514642596244812,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919738769531,0.9046005606651306,0.4431282877922058,0.3111564218997955,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920349121094,0.8704875707626343,0.3954516053199768,0.3764558732509613,297.11163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924011230469,0.7339134812355042,0.2323459088802337,1.0585694313049316,284.991943359375,284.95001220703125,302.4904479980469,293.6192626953125,298.94696044921875,297.1983947753906,284.990966796875,1.0,0.596194326877594,0.4389095902442932,0.4389095902442932,1.0,1.0,-3.200255870819092,1.055681824684143,2.144573926925659,0.3350890576839447,0.9109677672386168,0.9109677672386168,0.0,153.02406311035156,161.0,58569.41015625,0.0,2702.149658203125,1.0,279.1408386230469,283.07012939453125,296.63360595703125,299.7499694824219,293.1499938964844,293.1499938964844,278.8500061035156,33504.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.563371419906616,3.56339430809021,8.472576382700936e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9239.80859375,0.0,1420.6771240234375,2977.34912109375,0.0,4300.0,0.8839988708496094,1.0,0.0,3.0,1.0,0.0
18187920,297.087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920349121094,0.8786313533782959,0.4063767790794372,0.3674789369106293,297.3063659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99188232421875,0.9930151700973512,0.5822024345397949,0.5514642596244812,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919738769531,0.9046005606651306,0.4431282877922058,0.3111564218997955,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920349121094,0.8704875707626343,0.3954516053199768,0.3764558732509613,297.11163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924011230469,0.7339134812355042,0.2323459088802337,1.0585694313049316,284.991943359375,284.95001220703125,302.4904479980469,293.6192626953125,298.94696044921875,297.1983947753906,284.990966796875,1.0,0.596194326877594,0.4389095902442932,0.4389095902442932,1.0,1.0,-3.200255870819092,1.055681824684143,2.144573926925659,0.3350890576839447,0.9109677672386168,0.9109677672386168,0.0,153.02406311035156,161.0,58569.41015625,0.0,2702.149658203125,1.0,279.1408386230469,283.07012939453125,296.63360595703125,299.7499694824219,293.1499938964844,293.1499938964844,278.8500061035156,33504.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.563371419906616,3.56339430809021,8.472576382700936e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9239.80859375,0.0,1420.6771240234375,2977.34912109375,0.0,4300.0,0.8839988708496094,1.0,0.0,3.0,1.0,0.0
18187980,297.0816955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.87100750207901,0.4049648344516754,0.3665785193443298,297.2945251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.987334668636322,0.582983136177063,0.5524296164512634,297.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.8973360657691956,0.4427215158939361,0.3111340701580047,297.1798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.8639339208602905,0.3953998386859894,0.3767205774784088,297.1089782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.7281925678253174,0.2315913289785385,1.0563879013061523,284.907958984375,284.95001220703125,302.4771423339844,293.60302734375,298.9321594238281,297.190185546875,284.90826416015625,1.0,0.5981486439704895,0.4377579689025879,0.4377579689025879,1.0,1.0,-3.198011875152588,1.0519781112670898,2.146033525466919,0.3318007588386535,0.828985869884491,0.828985869884491,0.0,157.0375518798828,164.0,58920.703125,0.0,2719.540771484375,1.0,278.8591003417969,282.9700012207031,296.6863708496094,299.8661804199219,293.1499938964844,293.1499938964844,279.1499938964844,38820.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.4259703159332275,3.425992727279663,7.831780521883047e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8354.138671875,0.0,1317.726806640625,2977.34912109375,0.0,4300.0,0.8581405878067017,1.0,0.0,3.0,1.0,0.0
18188040,297.0816955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.87100750207901,0.4049648344516754,0.3665785193443298,297.2945251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.987334668636322,0.582983136177063,0.5524296164512634,297.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.8973360657691956,0.4427215158939361,0.3111340701580047,297.1798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.8639339208602905,0.3953998386859894,0.3767205774784088,297.1089782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.7281925678253174,0.2315913289785385,1.0563879013061523,284.907958984375,284.95001220703125,302.4771423339844,293.60302734375,298.9321594238281,297.190185546875,284.90826416015625,1.0,0.5981486439704895,0.4377579689025879,0.4377579689025879,1.0,1.0,-3.198011875152588,1.0519781112670898,2.146033525466919,0.3318007588386535,0.828985869884491,0.828985869884491,0.0,157.0375518798828,164.0,58920.703125,0.0,2719.540771484375,1.0,278.8591003417969,282.9700012207031,296.6863708496094,299.8661804199219,293.1499938964844,293.1499938964844,279.1499938964844,38820.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.4259703159332275,3.425992727279663,7.831780521883047e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8354.138671875,0.0,1317.726806640625,2977.34912109375,0.0,4300.0,0.8581405878067017,1.0,0.0,3.0,1.0,0.0
18188100,297.0834655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124206542969,0.8678761720657349,0.4047027230262756,0.3661809861660003,297.2944030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.9850110411643982,0.5838812589645386,0.5530939698219299,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.894376814365387,0.4428859353065491,0.3111462593078613,297.180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01239013671875,0.861284077167511,0.3956448137760162,0.3768633306026459,297.1094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01104736328125,0.7257941365242004,0.2313810735940933,1.0552998781204224,285.0126037597656,284.95001220703125,302.4701843261719,293.59490966796875,298.9275817871094,297.1903686523437,285.0135498046875,1.0,0.5990257859230042,0.4371821284294128,0.4371821284294128,1.0,1.0,-3.197204828262329,1.0502495765686035,2.1469552516937256,0.3301025927066803,0.9018749594688416,0.9018749594688416,0.0,158.75448608398438,164.0,58166.8515625,0.0,2727.29150390625,1.0,279.0966491699219,283.0899353027344,296.6084289550781,299.6693115234375,293.1499938964844,293.1499938964844,279.1499938964844,34009.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.477363109588623,3.4773850440979004,8.068510624070768e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8597.322265625,0.0,1335.2613525390625,2977.34912109375,0.0,4300.0,0.8671889901161194,1.0,0.0,3.0,1.0,0.0
18188160,297.086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.991943359375,0.8657532334327698,0.4045504033565521,0.3660998046398163,297.2955017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99169921875,0.9835267066955566,0.5849060416221619,0.5541000962257385,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918518066406,0.8924204111099243,0.4431686997413635,0.311375617980957,297.181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.991943359375,0.859539270401001,0.3959834575653076,0.3772267699241638,297.11083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.7241111993789673,0.2312561273574829,1.0549033880233765,284.9918212890625,284.95001220703125,302.4630126953125,293.5867614746094,298.9244079589844,297.1918334960937,284.9903869628906,1.0,0.5999871492385864,0.4367264807224273,0.4367264807224273,1.0,1.0,-3.1985509395599365,1.0496023893356323,2.1489486694335938,0.3290431499481201,0.905779242515564,0.905779242515564,0.0,160.1229705810547,167.0,58287.58203125,0.0,2737.494140625,1.0,279.1412658691406,283.0721130371094,296.5961303710937,299.6977233886719,293.1499938964844,293.1499938964844,278.8500061035156,33448.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5453383922576904,3.545361042022705,8.387039542867569e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9196.9130859375,0.0,1401.2689208984375,2977.34912109375,0.0,4300.0,0.8797241449356079,1.0,0.0,3.0,1.0,0.0
18188220,297.080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.8598818778991699,0.4032018482685089,0.3652362823486328,297.2880554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.978994369506836,0.5859954357147217,0.5554606318473816,297.15069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.8868973255157471,0.4428474307060241,0.311396986246109,297.1776733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.8546434640884399,0.3959634602069855,0.3775014877319336,297.10919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.7196078896522522,0.230596125125885,1.0530610084533691,284.9101257324219,284.95001220703125,302.4481201171875,293.5704345703125,298.91192626953125,297.1863098144531,284.91033935546875,1.0,0.6017255783081055,0.435815155506134,0.435815155506134,1.0,1.0,-3.197295665740967,1.0468577146530151,2.150437831878662,0.3264777064323425,0.8264666199684143,0.8264666199684143,0.0,163.51918029785156,170.0,58659.546875,0.0,2753.48974609375,1.0,278.8593139648437,282.9739685058594,296.6497497558594,299.8151550292969,293.1499938964844,293.1499938964844,279.1499938964844,38735.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.4078054428100586,3.407827615737915,7.748949997221644e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8321.3662109375,0.0,1299.149658203125,2977.34912109375,0.0,4300.0,0.8540688753128052,1.0,0.0,3.0,1.0,0.0
18188280,297.080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.8598818778991699,0.4032018482685089,0.3652362823486328,297.2880554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.978994369506836,0.5859954357147217,0.5554606318473816,297.15069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.8868973255157471,0.4428474307060241,0.311396986246109,297.1776733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.8546434640884399,0.3959634602069855,0.3775014877319336,297.10919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.7196078896522522,0.230596125125885,1.0530610084533691,284.9101257324219,284.95001220703125,302.4481201171875,293.5704345703125,298.91192626953125,297.1863098144531,284.91033935546875,1.0,0.6017255783081055,0.435815155506134,0.435815155506134,1.0,1.0,-3.197295665740967,1.0468577146530151,2.150437831878662,0.3264777064323425,0.8264666199684143,0.8264666199684143,0.0,163.51918029785156,170.0,58659.546875,0.0,2753.48974609375,1.0,278.8593139648437,282.9739685058594,296.6497497558594,299.8151550292969,293.1499938964844,293.1499938964844,279.1499938964844,38735.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.4078054428100586,3.407827615737915,7.748949997221644e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8321.3662109375,0.0,1299.149658203125,2977.34912109375,0.0,4300.0,0.8540688753128052,1.0,0.0,3.0,1.0,0.0
18188340,297.08563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920959472656,0.8555432558059692,0.4028077721595764,0.3647826313972473,297.2903137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919738769531,0.9757044911384584,0.5879692435264587,0.5572171807289124,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920654296875,0.8828811049461365,0.4433532953262329,0.3116800189018249,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920959472656,0.8510928750038147,0.3965506851673126,0.3780109584331512,297.111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.7160830497741699,0.2303172200918197,1.0518293380737305,284.9920349121094,284.95001220703125,302.4324951171875,293.553955078125,298.90496826171875,297.1889953613281,284.9912109375,1.0,0.6034711003303528,0.4349038004875183,0.4349038004875183,1.0,1.0,-3.19832730293274,1.044973373413086,2.1533539295196533,0.3240871429443359,0.9024582505226136,0.9024582505226136,0.0,166.332275390625,173.0,58050.97265625,0.0,2770.959228515625,1.0,279.1405029296875,283.0746154785156,296.5612487792969,299.6494445800781,293.1499938964844,293.1499938964844,278.8500061035156,33500.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.527290105819702,3.5273125171661377,8.301864227178157e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9155.7861328125,0.0,1382.8150634765625,2977.34912109375,0.0,4300.0,0.8759348392486572,1.0,0.0,3.0,1.0,0.0
18188400,297.08563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920959472656,0.8555432558059692,0.4028077721595764,0.3647826313972473,297.2903137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919738769531,0.9757044911384584,0.5879692435264587,0.5572171807289124,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920654296875,0.8828811049461365,0.4433532953262329,0.3116800189018249,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920959472656,0.8510928750038147,0.3965506851673126,0.3780109584331512,297.111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.7160830497741699,0.2303172200918197,1.0518293380737305,284.9920349121094,284.95001220703125,302.4324951171875,293.553955078125,298.90496826171875,297.1889953613281,284.9912109375,1.0,0.6034711003303528,0.4349038004875183,0.4349038004875183,1.0,1.0,-3.19832730293274,1.044973373413086,2.1533539295196533,0.3240871429443359,0.9024582505226136,0.9024582505226136,0.0,166.332275390625,173.0,58050.97265625,0.0,2770.959228515625,1.0,279.1405029296875,283.0746154785156,296.5612487792969,299.6494445800781,293.1499938964844,293.1499938964844,278.8500061035156,33500.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.527290105819702,3.5273125171661377,8.301864227178157e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9155.7861328125,0.0,1382.8150634765625,2977.34912109375,0.0,4300.0,0.8759348392486572,1.0,0.0,3.0,1.0,0.0
18188460,297.0805969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110412597656,0.8503431677818298,0.4014863073825836,0.3639280498027801,297.2832946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110717773437,0.971385896205902,0.5890392661094666,0.5585582256317139,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110717773437,0.8780030012130737,0.4430945515632629,0.3117351830005646,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110412597656,0.8467950820922852,0.39652881026268,0.3782747983932495,297.1102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9108581542969,0.7118334770202637,0.2296976745128631,1.0501443147659302,284.9110717773437,284.95001220703125,302.41619873046875,293.537353515625,298.89215087890625,297.18377685546875,284.9111633300781,1.0,0.6051666140556335,0.4339551925659179,0.4339551925659179,1.0,1.0,-3.1972756385803223,1.042204976081848,2.155070781707764,0.3214311599731445,0.8242595195770264,0.8242595195770264,0.0,169.6116943359375,176.0,58435.97265625,0.0,2786.72021484375,1.0,278.85943603515625,282.9764099121094,296.6147155761719,299.7680053710937,293.1499938964844,293.1499938964844,279.1499938964844,38682.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.393080472946167,3.3931024074554443,7.682129421482387e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8292.5546875,0.0,1284.336669921875,2977.34912109375,0.0,4300.0,0.8507826924324036,1.0,0.0,3.0,1.0,0.0
18188520,297.0805969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110412597656,0.8503431677818298,0.4014863073825836,0.3639280498027801,297.2832946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110717773437,0.971385896205902,0.5890392661094666,0.5585582256317139,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110717773437,0.8780030012130737,0.4430945515632629,0.3117351830005646,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110412597656,0.8467950820922852,0.39652881026268,0.3782747983932495,297.1102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9108581542969,0.7118334770202637,0.2296976745128631,1.0501443147659302,284.9110717773437,284.95001220703125,302.41619873046875,293.537353515625,298.89215087890625,297.18377685546875,284.9111633300781,1.0,0.6051666140556335,0.4339551925659179,0.4339551925659179,1.0,1.0,-3.1972756385803223,1.042204976081848,2.155070781707764,0.3214311599731445,0.8242595195770264,0.8242595195770264,0.0,169.6116943359375,176.0,58435.97265625,0.0,2786.72021484375,1.0,278.85943603515625,282.9764099121094,296.6147155761719,299.7680053710937,293.1499938964844,293.1499938964844,279.1499938964844,38682.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.393080472946167,3.3931024074554443,7.682129421482387e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8292.5546875,0.0,1284.336669921875,2977.34912109375,0.0,4300.0,0.8507826924324036,1.0,0.0,3.0,1.0,0.0
18188580,297.08551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99151611328125,0.8464509844779968,0.4011018276214599,0.3634867072105407,297.2856750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99139404296875,0.9682224988937378,0.5909655690193176,0.5602739453315735,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914855957031,0.8744267225265503,0.443657249212265,0.3120575547218323,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99151611328125,0.8436276912689209,0.3971046507358551,0.3787740468978882,297.1127319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918518066406,0.7083884477615356,0.2294439077377319,1.0490326881408691,284.991455078125,284.95001220703125,302.3993225097656,293.5205078125,298.88482666015625,297.18670654296875,284.9906616210937,1.0,0.6068950295448303,0.4330065846443176,0.4330065846443176,1.0,1.0,-3.198452472686768,1.0402679443359375,2.15818452835083,0.3189410865306854,0.899188756942749,0.899188756942749,0.0,172.3723907470703,179.0,57838.78125,0.0,2804.2119140625,1.0,279.140380859375,283.07574462890625,296.5265197753906,299.603271484375,293.1499938964844,293.1499938964844,279.45001220703125,33492.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5132288932800293,3.5132510662078857,8.235807058554201e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8140.73583984375,0.0,1368.2012939453125,2977.34912109375,0.0,4300.0,0.8727771639823914,1.0,0.0,3.0,1.0,0.0
18188640,297.08551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99151611328125,0.8464509844779968,0.4011018276214599,0.3634867072105407,297.2856750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99139404296875,0.9682224988937378,0.5909655690193176,0.5602739453315735,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914855957031,0.8744267225265503,0.443657249212265,0.3120575547218323,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99151611328125,0.8436276912689209,0.3971046507358551,0.3787740468978882,297.1127319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918518066406,0.7083884477615356,0.2294439077377319,1.0490326881408691,284.991455078125,284.95001220703125,302.3993225097656,293.5205078125,298.88482666015625,297.18670654296875,284.9906616210937,1.0,0.6068950295448303,0.4330065846443176,0.4330065846443176,1.0,1.0,-3.198452472686768,1.0402679443359375,2.15818452835083,0.3189410865306854,0.899188756942749,0.899188756942749,0.0,172.3723907470703,179.0,57838.78125,0.0,2804.2119140625,1.0,279.140380859375,283.07574462890625,296.5265197753906,299.603271484375,293.1499938964844,293.1499938964844,279.45001220703125,33492.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5132288932800293,3.5132510662078857,8.235807058554201e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8140.73583984375,0.0,1368.2012939453125,2977.34912109375,0.0,4300.0,0.8727771639823914,1.0,0.0,3.0,1.0,0.0
18188700,297.0889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07781982421875,0.8447820544242859,0.4010303318500519,0.3633834421634674,297.2879333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0782165527344,0.9668843150138856,0.5920435190200806,0.5612453818321228,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.07794189453125,0.8729335069656372,0.444076657295227,0.312320739030838,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07781982421875,0.8422976732254028,0.3974959552288055,0.3791256844997406,297.1147155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0765380859375,0.7068827748298645,0.2294021099805832,1.048867106437683,285.0780334472656,284.95001220703125,302.3906555175781,293.5119934082031,298.8817138671875,297.18896484375,285.0791320800781,1.0,0.6078458428382874,0.4325322806835174,0.4325322806835174,1.0,1.0,-3.200034618377685,1.039663791656494,2.1603708267211914,0.317859411239624,0.9844985008239746,0.9844985008239746,0.0,173.68666076660156,179.0,57207.36328125,0.0,2814.63916015625,1.0,279.396728515625,283.1805114746094,296.4820251464844,299.4669189453125,293.1499938964844,293.1499938964844,279.45001220703125,31035.275390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9953091144561768,1.0,0.0,0.0,3.608478784561157,3.608501434326172,8.688435286785534e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8430.6357421875,0.0,1450.7384033203125,2977.34912109375,0.0,4260.31005859375,0.8935511708259583,1.0,0.0,3.0,1.0,0.0
