time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18188760,297.0921630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0485534667969,0.8433905243873596,0.4009591042995453,0.3634119033813476,297.2899475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480041503906,0.9658159017562866,0.5931161046028137,0.5623465180397034,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.04840087890625,0.8717281222343445,0.4445167183876037,0.3126848638057709,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.048583984375,0.8412145376205444,0.3979020118713379,0.3795795440673828,297.1168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498962402344,0.7056182622909546,0.2293873429298401,1.0490505695343018,285.0482788085937,284.95001220703125,302.3818359375,293.50341796875,298.8787841796875,297.1913757324219,285.0450134277344,1.0,0.6088762879371643,0.4320746064186096,0.4320746064186096,1.0,1.0,-3.202596426010132,1.0394588708877563,2.163137674331665,0.3169697225093841,1.0,1.0,0.0,174.91944885253906,182.0,57510.03125,0.0,2826.643798828125,1.0,279.4419860839844,283.1505126953125,296.4972229003906,299.5417785644531,293.1499938964844,293.1499938964844,279.1499938964844,31018.041015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.995708465576172,1.0,0.0,0.0,3.711374282836914,3.711397886276245,9.191000458486088e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9074.4296875,0.0,1564.625732421875,2977.34912109375,0.0,4263.70068359375,0.9153406620025636,1.0,0.0,3.0,1.0,0.0
18188820,297.0827331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854675292969,0.83827143907547,0.3992812931537628,0.3624192774295807,297.27862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856811523437,0.9610285758972168,0.5937544703483582,0.5634719729423523,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855285644531,0.8669390082359314,0.4440472424030304,0.3127248585224151,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88543701171875,0.8369719982147217,0.3976387083530426,0.3797617256641388,297.1139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849182128906,0.7011370062828064,0.2286856770515442,1.0474880933761597,284.88555908203125,284.95001220703125,302.3638916015625,293.48602294921875,298.8632507324219,297.1828308105469,284.8868713378906,1.0,0.61065673828125,0.4311592876911163,0.4311592876911163,1.0,1.0,-3.20115613937378,1.0366054773330688,2.164550542831421,0.3143617808818817,0.8774470090866089,0.8774470090866089,0.0,178.49072265625,185.0,58363.9140625,0.0,2843.196533203125,1.0,279.1575927734375,282.975341796875,296.5668029785156,299.7125549316406,293.1499938964844,293.1499938964844,279.45001220703125,37889.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.652068138122559,3.652092456817627,8.899611430024379e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8207.720703125,0.0,1549.617919921875,2977.34912109375,0.0,4300.0,0.9068994522094728,1.0,0.0,3.0,1.0,0.0
18188880,297.0827331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854675292969,0.83827143907547,0.3992812931537628,0.3624192774295807,297.27862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856811523437,0.9610285758972168,0.5937544703483582,0.5634719729423523,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855285644531,0.8669390082359314,0.4440472424030304,0.3127248585224151,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88543701171875,0.8369719982147217,0.3976387083530426,0.3797617256641388,297.1139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849182128906,0.7011370062828064,0.2286856770515442,1.0474880933761597,284.88555908203125,284.95001220703125,302.3638916015625,293.48602294921875,298.8632507324219,297.1828308105469,284.8868713378906,1.0,0.61065673828125,0.4311592876911163,0.4311592876911163,1.0,1.0,-3.20115613937378,1.0366054773330688,2.164550542831421,0.3143617808818817,0.8774470090866089,0.8774470090866089,0.0,178.49072265625,185.0,58363.9140625,0.0,2843.196533203125,1.0,279.1575927734375,282.975341796875,296.5668029785156,299.7125549316406,293.1499938964844,293.1499938964844,279.45001220703125,37889.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.652068138122559,3.652092456817627,8.899611430024379e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8207.720703125,0.0,1549.617919921875,2977.34912109375,0.0,4300.0,0.9068994522094728,1.0,0.0,3.0,1.0,0.0
18188940,297.0860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.8342187404632568,0.3987540304660797,0.3617211878299713,297.279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99688720703125,0.957277536392212,0.5954388380050659,0.5648342370986938,297.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.8632131218910217,0.4445421695709228,0.3129180371761322,297.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.8336209654808044,0.3980575203895569,0.380035251379013,297.1152038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.6973855495452881,0.2283484488725662,1.0458444356918335,284.9970397949219,284.95001220703125,302.345458984375,293.4682922363281,298.8543395996094,297.1840209960937,284.9954833984375,1.0,0.6122899651527405,0.430243968963623,0.430243968963623,1.0,1.0,-3.2005293369293213,1.0340672731399536,2.166462182998657,0.3116247951984405,0.96847003698349,0.96847003698349,0.0,181.5144958496093,188.0,57563.890625,0.0,2858.44287109375,1.0,279.4432373046875,283.1041259765625,296.474365234375,299.5373840332031,293.1499938964844,293.1499938964844,279.1499938964844,33379.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.759993553161621,3.760018110275269,9.433383070245328e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9078.494140625,0.0,1638.8245849609375,2977.34912109375,0.0,4300.0,0.9279419779777528,1.0,0.0,3.0,1.0,0.0
18189000,297.0860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.8342187404632568,0.3987540304660797,0.3617211878299713,297.279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99688720703125,0.957277536392212,0.5954388380050659,0.5648342370986938,297.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.8632131218910217,0.4445421695709228,0.3129180371761322,297.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.8336209654808044,0.3980575203895569,0.380035251379013,297.1152038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.6973855495452881,0.2283484488725662,1.0458444356918335,284.9970397949219,284.95001220703125,302.345458984375,293.4682922363281,298.8543395996094,297.1840209960937,284.9954833984375,1.0,0.6122899651527405,0.430243968963623,0.430243968963623,1.0,1.0,-3.2005293369293213,1.0340672731399536,2.166462182998657,0.3116247951984405,0.96847003698349,0.96847003698349,0.0,181.5144958496093,188.0,57563.890625,0.0,2858.44287109375,1.0,279.4432373046875,283.1041259765625,296.474365234375,299.5373840332031,293.1499938964844,293.1499938964844,279.1499938964844,33379.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.759993553161621,3.760018110275269,9.433383070245328e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9078.494140625,0.0,1638.8245849609375,2977.34912109375,0.0,4300.0,0.9279419779777528,1.0,0.0,3.0,1.0,0.0
18189060,297.0798645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.886474609375,0.8298575282096863,0.3973256349563598,0.3608317673206329,297.27069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88690185546875,0.953032612800598,0.5962128043174744,0.5659668445587158,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866271972656,0.8592245578765869,0.4443069100379944,0.3130294978618622,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.886474609375,0.8300124406814575,0.3978852927684784,0.380201518535614,297.1129455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854675292969,0.6934114098548889,0.2276832163333892,1.0440775156021118,284.8866882324219,284.95001220703125,302.3266296386719,293.4501647949219,298.840087890625,297.1775207519531,284.8888244628906,1.0,0.6139078140258789,0.4293610155582428,0.4293610155582428,1.0,1.0,-3.1990387439727783,1.031269907951355,2.167768955230713,0.3090374171733856,0.8618882894515991,0.8618882894515991,0.0,184.7914428710937,191.0,58071.8515625,0.0,2873.26171875,1.0,279.1569519042969,282.98028564453125,296.5331420898437,299.6653137207031,293.1499938964844,293.1499938964844,279.45001220703125,39341.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.627550840377808,3.627575397491455,8.780521625340043e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8170.67578125,0.0,1533.1854248046875,2977.34912109375,0.0,4300.0,0.9029915928840636,1.0,0.0,3.0,1.0,0.0
18189120,297.0798645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.886474609375,0.8298575282096863,0.3973256349563598,0.3608317673206329,297.27069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88690185546875,0.953032612800598,0.5962128043174744,0.5659668445587158,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866271972656,0.8592245578765869,0.4443069100379944,0.3130294978618622,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.886474609375,0.8300124406814575,0.3978852927684784,0.380201518535614,297.1129455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854675292969,0.6934114098548889,0.2276832163333892,1.0440775156021118,284.8866882324219,284.95001220703125,302.3266296386719,293.4501647949219,298.840087890625,297.1775207519531,284.8888244628906,1.0,0.6139078140258789,0.4293610155582428,0.4293610155582428,1.0,1.0,-3.1990387439727783,1.031269907951355,2.167768955230713,0.3090374171733856,0.8618882894515991,0.8618882894515991,0.0,184.7914428710937,191.0,58071.8515625,0.0,2873.26171875,1.0,279.1569519042969,282.98028564453125,296.5331420898437,299.6653137207031,293.1499938964844,293.1499938964844,279.45001220703125,39341.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.627550840377808,3.627575397491455,8.780521625340043e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8170.67578125,0.0,1533.1854248046875,2977.34912109375,0.0,4300.0,0.9029915928840636,1.0,0.0,3.0,1.0,0.0
18189180,297.08599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.826653242111206,0.3970484137535095,0.3603906631469726,297.2740173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.9500730037689208,0.5980703830718994,0.5675148367881775,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.8564348220825195,0.4451000690460205,0.3134413361549377,297.1749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.8274115324020386,0.3984650671482086,0.3806307315826416,297.115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014038085937,0.690369188785553,0.2274657040834427,1.0429177284240725,285.0010070800781,284.95001220703125,302.30743408203125,293.4315795898437,298.8329162597656,297.1812438964844,285.0001220703125,1.0,0.6155616641044617,0.4284780621528625,0.4284780621528625,1.0,1.0,-3.199976921081543,1.0293810367584229,2.17059588432312,0.3066090047359466,0.9570531249046326,0.9570531249046326,0.0,187.4945526123047,194.0,57291.11328125,0.0,2889.98681640625,1.0,279.44219970703125,283.11102294921875,296.4364318847656,299.484619140625,293.1499938964844,293.1499938964844,279.1499938964844,33655.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.733163595199585,3.733188152313232,9.299237717641518e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9031.1787109375,0.0,1609.734130859375,2977.34912109375,0.0,4300.0,0.9223707914352416,1.0,0.0,3.0,1.0,0.0
18189240,297.08599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.826653242111206,0.3970484137535095,0.3603906631469726,297.2740173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.9500730037689208,0.5980703830718994,0.5675148367881775,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.8564348220825195,0.4451000690460205,0.3134413361549377,297.1749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.8274115324020386,0.3984650671482086,0.3806307315826416,297.115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014038085937,0.690369188785553,0.2274657040834427,1.0429177284240725,285.0010070800781,284.95001220703125,302.30743408203125,293.4315795898437,298.8329162597656,297.1812438964844,285.0001220703125,1.0,0.6155616641044617,0.4284780621528625,0.4284780621528625,1.0,1.0,-3.199976921081543,1.0293810367584229,2.17059588432312,0.3066090047359466,0.9570531249046326,0.9570531249046326,0.0,187.4945526123047,194.0,57291.11328125,0.0,2889.98681640625,1.0,279.44219970703125,283.11102294921875,296.4364318847656,299.484619140625,293.1499938964844,293.1499938964844,279.1499938964844,33655.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.733163595199585,3.733188152313232,9.299237717641518e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9031.1787109375,0.0,1609.734130859375,2977.34912109375,0.0,4300.0,0.9223707914352416,1.0,0.0,3.0,1.0,0.0
18189300,297.0843200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8694763183594,0.8250813484191895,0.3964850008487701,0.3602032363414764,297.2711486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86865234375,0.9486029148101808,0.5985793471336365,0.5683191418647766,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86920166015625,0.8551002740859985,0.4451658129692077,0.313700795173645,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8694763183594,0.826153039932251,0.3984974026679992,0.3808989524841308,297.11529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8718566894531,0.6889203786849976,0.2272291481494903,1.0426156520843506,284.8690795898437,284.95001220703125,302.2977294921875,293.422119140625,298.826904296875,297.1796264648437,284.8660583496094,1.0,0.6164624691009521,0.4280365705490112,0.4280365705490112,1.0,1.0,-3.200995683670044,1.028627634048462,2.172368049621582,0.3055891394615173,0.8649579286575317,0.8649579286575317,0.0,188.89605712890625,194.0,58161.89453125,0.0,2899.759521484375,1.0,279.19580078125,282.961669921875,296.5000915527344,299.670654296875,293.1499938964844,293.1499938964844,279.1499938964844,37834.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.697453498840332,3.697478294372559,9.122181268139684e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8747.162109375,0.0,1600.5108642578125,2977.34912109375,0.0,4300.0,0.9149507284164428,1.0,0.0,3.0,1.0,0.0
18189360,297.08111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.8227442502975464,0.3957527875900268,0.3596222996711731,297.2667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.9461976289749146,0.598908543586731,0.5687105059623718,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.8530117869377136,0.4450651705265045,0.3136939406394958,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.8242193460464478,0.3983853459358215,0.3808841407299042,297.11407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.6868269443511963,0.2268886715173721,1.0415310859680176,284.89508056640625,284.95001220703125,302.2879638671875,293.4125366210937,298.81951904296875,297.1760559082031,284.8970947265625,1.0,0.6172405481338501,0.4276117086410522,0.4276117086410522,1.0,1.0,-3.199439764022827,1.0269676446914673,2.1724720001220703,0.3042025566101074,0.8582823276519775,0.8582823276519775,0.0,190.6715240478516,197.0,57806.5078125,0.0,2906.224609375,1.0,279.1573181152344,282.99029541015625,296.492919921875,299.6109313964844,293.1499938964844,293.1499938964844,279.45001220703125,39265.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.602240562438965,3.602264642715454,8.658421393192839e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8139.1171875,0.0,1504.7911376953125,2977.34912109375,0.0,4300.0,0.8973748087882996,1.0,0.0,3.0,1.0,0.0
18189420,297.0874938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.8197469115257263,0.395518809556961,0.3592398464679718,297.2704162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.9433935880661012,0.6007530689239502,0.570264458656311,297.1705017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.8505367040634155,0.4459803104400635,0.3142043054103851,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.8218172192573547,0.3989973962306976,0.3813582956790924,297.1169128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.6840243339538574,0.2267165631055832,1.040627121925354,285.00421142578125,284.95001220703125,302.26824951171875,293.3929748535156,298.81268310546875,297.1802062988281,285.00323486328125,1.0,0.6189568042755127,0.4267619550228119,0.4267619550228119,1.0,1.0,-3.200936079025269,1.0253558158874512,2.1755802631378174,0.3019467294216156,0.9535894989967346,0.9535894989967346,0.0,193.37510681152344,200.0,57072.69140625,0.0,2924.12841796875,1.0,279.4420471191406,283.1156311035156,296.3970642089844,299.43316650390625,293.1499938964844,293.1499938964844,279.1499938964844,33522.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7142858505249023,3.714309930801392,9.205426181324584e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8994.4775390625,0.0,1587.005859375,2977.34912109375,0.0,4300.0,0.9180281162261964,1.0,0.0,3.0,1.0,0.0
18189480,297.0874938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.8197469115257263,0.395518809556961,0.3592398464679718,297.2704162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.9433935880661012,0.6007530689239502,0.570264458656311,297.1705017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.8505367040634155,0.4459803104400635,0.3142043054103851,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.8218172192573547,0.3989973962306976,0.3813582956790924,297.1169128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.6840243339538574,0.2267165631055832,1.040627121925354,285.00421142578125,284.95001220703125,302.26824951171875,293.3929748535156,298.81268310546875,297.1802062988281,285.00323486328125,1.0,0.6189568042755127,0.4267619550228119,0.4267619550228119,1.0,1.0,-3.200936079025269,1.0253558158874512,2.1755802631378174,0.3019467294216156,0.9535894989967346,0.9535894989967346,0.0,193.37510681152344,200.0,57072.69140625,0.0,2924.12841796875,1.0,279.4420471191406,283.1156311035156,296.3970642089844,299.43316650390625,293.1499938964844,293.1499938964844,279.1499938964844,33522.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7142858505249023,3.714309930801392,9.205426181324584e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8994.4775390625,0.0,1587.005859375,2977.34912109375,0.0,4300.0,0.9180281162261964,1.0,0.0,3.0,1.0,0.0
18189540,297.08270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.8159564137458801,0.3942497968673706,0.3584946393966675,297.2631530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.9396032691001892,0.6015519499778748,0.5714253783226013,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.8473756909370422,0.4460395872592926,0.3145241737365722,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.8187556862831116,0.3989270031452179,0.3816230595111847,297.11553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.6806688904762268,0.2261625826358795,1.0393612384796145,284.8976745605469,284.95001220703125,302.2483215332031,293.3728332519531,298.79931640625,297.1751403808594,284.89947509765625,1.0,0.6206761598587036,0.4259121716022491,0.4259121716022491,1.0,1.0,-3.200624942779541,1.0230597257614136,2.177565097808838,0.2996251285076141,0.856325089931488,0.856325089931488,0.0,196.5886688232422,188.0,57602.28125,0.0,2941.037353515625,1.0,279.1572570800781,282.99395751953125,296.4534606933594,299.5602722167969,293.1499938964844,293.1499938964844,279.45001220703125,39150.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5863773822784424,3.5864012241363525,8.582330792705761e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8112.38330078125,0.0,1486.6900634765625,2977.34912109375,0.0,4300.0,0.8937868475914001,1.0,0.0,3.0,1.0,0.0
18189600,297.08270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.8159564137458801,0.3942497968673706,0.3584946393966675,297.2631530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.9396032691001892,0.6015519499778748,0.5714253783226013,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.8473756909370422,0.4460395872592926,0.3145241737365722,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.8187556862831116,0.3989270031452179,0.3816230595111847,297.11553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.6806688904762268,0.2261625826358795,1.0393612384796145,284.8976745605469,284.95001220703125,302.2483215332031,293.3728332519531,298.79931640625,297.1751403808594,284.89947509765625,1.0,0.6206761598587036,0.4259121716022491,0.4259121716022491,1.0,1.0,-3.200624942779541,1.0230597257614136,2.177565097808838,0.2996251285076141,0.856325089931488,0.856325089931488,0.0,196.5886688232422,188.0,57602.28125,0.0,2941.037353515625,1.0,279.1572570800781,282.99395751953125,296.4534606933594,299.5602722167969,293.1499938964844,293.1499938964844,279.45001220703125,39150.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5863773822784424,3.5864012241363525,8.582330792705761e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8112.38330078125,0.0,1486.6900634765625,2977.34912109375,0.0,4300.0,0.8937868475914001,1.0,0.0,3.0,1.0,0.0
18189660,297.0892639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.819397509098053,0.3940548598766327,0.3578982949256897,297.2669982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024108886719,0.94575434923172,0.603367030620575,0.5726919174194336,297.17626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025329589844,0.8518116474151611,0.4470576047897339,0.3149133920669555,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.822760820388794,0.39955535531044,0.3818523585796356,297.1184387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.6838337182998657,0.2260157018899917,1.0373375415802002,285.00250244140625,284.95001220703125,302.2282409667969,293.3520812988281,298.7925109863281,297.1795349121094,285.0014343261719,1.0,0.6180869340896606,0.4250964820384979,0.4250964820384979,1.0,1.0,-3.1997361183166504,1.020642876625061,2.179093360900879,0.2971630394458771,0.9488763809204102,0.9488763809204102,0.0,192.7035675048828,176.0,56849.0234375,0.0,2917.983642578125,1.0,279.4419250488281,283.1158752441406,296.35662841796875,299.381591796875,293.1499938964844,293.1499938964844,279.1499938964844,33515.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6994471549987793,3.699471235275269,9.132022000812868e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8957.564453125,0.0,1570.0377197265625,2977.34912109375,0.0,4300.0,0.9146626591682434,1.0,0.0,3.0,1.0,0.0
18189720,297.0892639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.819397509098053,0.3940548598766327,0.3578982949256897,297.2669982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024108886719,0.94575434923172,0.603367030620575,0.5726919174194336,297.17626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025329589844,0.8518116474151611,0.4470576047897339,0.3149133920669555,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.822760820388794,0.39955535531044,0.3818523585796356,297.1184387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.6838337182998657,0.2260157018899917,1.0373375415802002,285.00250244140625,284.95001220703125,302.2282409667969,293.3520812988281,298.7925109863281,297.1795349121094,285.0014343261719,1.0,0.6180869340896606,0.4250964820384979,0.4250964820384979,1.0,1.0,-3.1997361183166504,1.020642876625061,2.179093360900879,0.2971630394458771,0.9488763809204102,0.9488763809204102,0.0,192.7035675048828,176.0,56849.0234375,0.0,2917.983642578125,1.0,279.4419250488281,283.1158752441406,296.35662841796875,299.381591796875,293.1499938964844,293.1499938964844,279.1499938964844,33515.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6994471549987793,3.699471235275269,9.132022000812868e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8957.564453125,0.0,1570.0377197265625,2977.34912109375,0.0,4300.0,0.9146626591682434,1.0,0.0,3.0,1.0,0.0
18189780,297.08551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.8261063098907471,0.3929112553596496,0.356854110956192,297.260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.9563466906547546,0.6041956543922424,0.5734544396400452,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.8600403666496277,0.4472854137420654,0.3150343000888824,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.8301665782928467,0.3995614349842071,0.3817631304264068,297.1177062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.6902609467506409,0.2255461364984512,1.0344306230545044,284.89715576171875,284.95001220703125,302.2080993652344,293.3306579589844,298.779541015625,297.1752624511719,284.8988647460937,1.0,0.6134341359138489,0.4242807626724243,0.4242807626724243,1.0,1.0,-3.195948839187622,1.017153024673462,2.17879581451416,0.294452428817749,0.8515326380729675,0.8515326380729675,0.0,185.42630004882807,164.0,57304.50390625,0.0,2870.4169921875,1.0,279.15740966796875,282.9965515136719,296.4105529785156,299.5028686523437,293.1499938964844,293.1499938964844,279.45001220703125,39258.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5656323432922363,3.5656561851501465,8.483331157549401e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8075.72802734375,0.0,1465.131591796875,2977.34912109375,0.0,4300.0,0.8892887830734253,1.0,0.0,3.0,1.0,0.0
18189840,297.08551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.8261063098907471,0.3929112553596496,0.356854110956192,297.260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.9563466906547546,0.6041956543922424,0.5734544396400452,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.8600403666496277,0.4472854137420654,0.3150343000888824,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.8301665782928467,0.3995614349842071,0.3817631304264068,297.1177062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.6902609467506409,0.2255461364984512,1.0344306230545044,284.89715576171875,284.95001220703125,302.2080993652344,293.3306579589844,298.779541015625,297.1752624511719,284.8988647460937,1.0,0.6134341359138489,0.4242807626724243,0.4242807626724243,1.0,1.0,-3.195948839187622,1.017153024673462,2.17879581451416,0.294452428817749,0.8515326380729675,0.8515326380729675,0.0,185.42630004882807,164.0,57304.50390625,0.0,2870.4169921875,1.0,279.15740966796875,282.9965515136719,296.4105529785156,299.5028686523437,293.1499938964844,293.1499938964844,279.45001220703125,39258.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5656323432922363,3.5656561851501465,8.483331157549401e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8075.72802734375,0.0,1465.131591796875,2977.34912109375,0.0,4300.0,0.8892887830734253,1.0,0.0,3.0,1.0,0.0
18189900,297.0887145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128173828125,0.8306376934051514,0.3928117752075195,0.3563348054885864,297.26220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.9629576802253724,0.6050588488578796,0.5738161206245422,297.17889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.8655349016189575,0.4478083848953247,0.3150832951068878,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.8350560069084167,0.3998630046844482,0.3816829919815063,297.119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111999511719,0.6945661902427673,0.2254807651042938,1.0327694416046145,285.0130920410156,284.95001220703125,302.197998046875,293.3197021484375,298.7758178710937,297.1771240234375,285.01483154296875,1.0,0.6105859279632568,0.4238728880882263,0.4238728880882263,1.0,1.0,-3.193718194961548,1.0152928829193115,2.1784255504608154,0.2929378449916839,0.9306437373161316,0.9306437373161316,0.0,180.8765411376953,164.0,56456.9609375,0.0,2841.025146484375,1.0,279.3996276855469,283.1278381347656,296.3265991210937,299.29864501953125,293.1499938964844,293.1499938964844,279.45001220703125,34329.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6130716800689697,3.6130950450897217,8.710567840353178e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8319.9443359375,0.0,1480.09521484375,2977.34912109375,0.0,4300.0,0.8975728154182434,1.0,0.0,3.0,1.0,0.0
18189960,297.0932922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.8366252779960632,0.3928761482238769,0.3561758399009704,297.265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004577636719,0.9709230065345764,0.6060830354690552,0.5745480060577393,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.8726603388786316,0.4485136568546295,0.3153926432132721,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.8413609862327576,0.4003073871135711,0.3818641901016235,297.12158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014343261719,0.7001597285270691,0.2255256623029709,1.0318450927734375,285.0006103515625,284.95001220703125,302.1879272460937,293.3085327148437,298.7735900878906,297.1807861328125,284.9990539550781,1.0,0.6076513528823853,0.4235081374645233,0.4235081374645233,1.0,1.0,-3.193882942199707,1.014409065246582,2.179473876953125,0.2919102311134338,0.9420000910758972,0.9420000910758972,0.0,175.62762451171875,152.0,56543.19140625,0.0,2812.76513671875,1.0,279.4425354003906,283.1170654296875,296.3106384277344,299.3202819824219,293.1499938964844,293.1499938964844,279.1499938964844,33480.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9998798370361328,1.0,0.0,0.0,3.679583787918091,3.679607629776001,9.034220056491904e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8911.6474609375,0.0,1547.3310546875,2977.34912109375,0.0,4298.9873046875,0.909962832927704,1.0,0.0,3.0,1.0,0.0
18190020,297.0906677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.8490524888038635,0.3918969631195068,0.3551627695560455,297.2598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.9858508706092834,0.6069939136505127,0.5752646327018738,297.18426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.8876085877418518,0.4489575922489166,0.3155729472637176,297.17401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.8547159433364868,0.4004381597042084,0.3817687034606933,297.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.711654543876648,0.2251851707696914,1.028930902481079,284.8989562988281,284.95001220703125,302.1677551269531,293.2856750488281,298.7616882324219,297.17755126953125,284.9006042480469,1.0,0.6012324690818787,0.4227786064147949,0.4227786064147949,1.0,1.0,-3.1901323795318604,1.0111523866653442,2.1789801120758057,0.2894487977027893,0.8470517992973328,0.8470517992973328,0.0,165.20343017578125,140.0,56973.31640625,0.0,2748.3505859375,1.0,279.1575927734375,283.0017395019531,296.3626708984375,299.4377746582031,293.1499938964844,293.1499938964844,279.45001220703125,39270.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5405681133270264,3.5405914783477783,8.364484642697789e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8035.52294921875,0.0,1438.5306396484375,2977.34912109375,0.0,4300.0,0.8837845921516418,1.0,0.0,3.0,1.0,0.0
18190080,297.0906677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.8490524888038635,0.3918969631195068,0.3551627695560455,297.2598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.9858508706092834,0.6069939136505127,0.5752646327018738,297.18426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.8876085877418518,0.4489575922489166,0.3155729472637176,297.17401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.8547159433364868,0.4004381597042084,0.3817687034606933,297.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.711654543876648,0.2251851707696914,1.028930902481079,284.8989562988281,284.95001220703125,302.1677551269531,293.2856750488281,298.7616882324219,297.17755126953125,284.9006042480469,1.0,0.6012324690818787,0.4227786064147949,0.4227786064147949,1.0,1.0,-3.1901323795318604,1.0111523866653442,2.1789801120758057,0.2894487977027893,0.8470517992973328,0.8470517992973328,0.0,165.20343017578125,140.0,56973.31640625,0.0,2748.3505859375,1.0,279.1575927734375,283.0017395019531,296.3626708984375,299.4377746582031,293.1499938964844,293.1499938964844,279.45001220703125,39270.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5405681133270264,3.5405914783477783,8.364484642697789e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8035.52294921875,0.0,1438.5306396484375,2977.34912109375,0.0,4300.0,0.8837845921516418,1.0,0.0,3.0,1.0,0.0
18190140,297.09893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.8648742437362671,0.3919782638549804,0.3545718193054199,297.2658996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.9990000128746032,0.6089875102043152,0.5736465454101562,297.1939392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.9060224294662476,0.4503683149814605,0.3160419166088104,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.8714537024497986,0.4012797176837921,0.3819338977336883,297.1260681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.7245148420333862,0.2252626419067382,1.026648998260498,284.9986572265625,284.95001220703125,302.14764404296875,293.26202392578125,298.7563781738281,297.183837890625,284.9971923828125,1.0,0.5943453311920166,0.4220490753650665,0.4220490753650665,1.0,1.0,-3.185846328735352,1.007693886756897,2.178152322769165,0.2870006561279297,0.9351341724395752,0.9351341724395752,0.0,154.1750946044922,128.0,56209.70703125,0.0,2679.440185546875,1.0,279.44158935546875,283.1187438964844,296.2635498046875,299.255859375,293.1499938964844,293.1499938964844,279.1499938964844,33539.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.99961119890213,1.0,0.0,0.0,3.655123233795166,3.655146837234497,8.914507247936854e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8858.1162109375,0.0,1520.4415283203125,2977.34912109375,0.0,4296.72216796875,0.904693841934204,1.0,0.0,3.0,1.0,0.0
18190200,297.09893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.8648742437362671,0.3919782638549804,0.3545718193054199,297.2658996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.9990000128746032,0.6089875102043152,0.5736465454101562,297.1939392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.9060224294662476,0.4503683149814605,0.3160419166088104,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.8714537024497986,0.4012797176837921,0.3819338977336883,297.1260681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.7245148420333862,0.2252626419067382,1.026648998260498,284.9986572265625,284.95001220703125,302.14764404296875,293.26202392578125,298.7563781738281,297.183837890625,284.9971923828125,1.0,0.5943453311920166,0.4220490753650665,0.4220490753650665,1.0,1.0,-3.185846328735352,1.007693886756897,2.178152322769165,0.2870006561279297,0.9351341724395752,0.9351341724395752,0.0,154.1750946044922,128.0,56209.70703125,0.0,2679.440185546875,1.0,279.44158935546875,283.1187438964844,296.2635498046875,299.255859375,293.1499938964844,293.1499938964844,279.1499938964844,33539.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.99961119890213,1.0,0.0,0.0,3.655123233795166,3.655146837234497,8.914507247936854e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8858.1162109375,0.0,1520.4415283203125,2977.34912109375,0.0,4296.72216796875,0.904693841934204,1.0,0.0,3.0,1.0,0.0
18190260,297.09527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.8759541511535645,0.390967458486557,0.3536807894706726,297.2865295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.9990000128746032,0.6125131845474243,0.5511233806610107,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.9202116131782532,0.4508461356163025,0.3163626492023468,297.17657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.8835062980651855,0.4013737738132477,0.3819631338119507,297.12548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.7331116795539856,0.2249052673578262,1.0243937969207764,284.8907470703125,284.95001220703125,302.1276550292969,293.2375183105469,298.75030517578125,297.19171142578125,284.8919372558594,1.0,0.5855053067207336,0.4213563203811645,0.4213563203811645,1.0,1.0,-3.155092716217041,0.9946792721748352,2.1604135036468506,0.2809522449970245,0.8313999176025391,0.8313999176025391,0.0,146.06373596191406,116.0,56175.40234375,0.0,2574.976318359375,1.0,279.15789794921875,283.0049743652344,296.304931640625,299.3464050292969,293.1499938964844,293.1499938964844,279.45001220703125,39990.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.488508701324463,3.488531827926636,8.120316010717943e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7949.16162109375,0.0,1389.3489990234375,2977.34912109375,0.0,4300.0,0.8728649616241455,1.0,0.0,3.0,1.0,0.0
18190320,297.09527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.8759541511535645,0.390967458486557,0.3536807894706726,297.2865295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.9990000128746032,0.6125131845474243,0.5511233806610107,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.9202116131782532,0.4508461356163025,0.3163626492023468,297.17657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.8835062980651855,0.4013737738132477,0.3819631338119507,297.12548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.7331116795539856,0.2249052673578262,1.0243937969207764,284.8907470703125,284.95001220703125,302.1276550292969,293.2375183105469,298.75030517578125,297.19171142578125,284.8919372558594,1.0,0.5855053067207336,0.4213563203811645,0.4213563203811645,1.0,1.0,-3.155092716217041,0.9946792721748352,2.1604135036468506,0.2809522449970245,0.8313999176025391,0.8313999176025391,0.0,146.06373596191406,116.0,56175.40234375,0.0,2574.976318359375,1.0,279.15789794921875,283.0049743652344,296.304931640625,299.3464050292969,293.1499938964844,293.1499938964844,279.45001220703125,39990.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.488508701324463,3.488531827926636,8.120316010717943e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7949.16162109375,0.0,1389.3489990234375,2977.34912109375,0.0,4300.0,0.8728649616241455,1.0,0.0,3.0,1.0,0.0
18190380,297.1021423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9758605957031,0.8909533023834229,0.3909650444984436,0.3531465530395508,297.34478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9756774902344,0.9990000128746032,0.6201176047325134,0.5235791206359863,297.20147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97576904296875,0.9393454194068908,0.4522343575954437,0.3169229924678802,297.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.975830078125,0.8993610739707947,0.4021389484405517,0.3821897208690643,297.1292419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.976318359375,0.7445054650306702,0.2249714881181717,1.0226043462753296,284.97576904296875,284.95001220703125,302.1078491210937,293.212158203125,298.76043701171875,297.2235412597656,284.9744567871094,1.0,0.5753479599952698,0.4206635951995849,0.4206635951995849,1.0,1.0,-3.120121955871582,0.9801480174064636,2.1399738788604736,0.2741464376449585,0.898959219455719,0.898959219455719,0.0,136.70619201660156,119.0,54946.91015625,0.0,2457.470947265625,1.0,279.4410400390625,283.1165466308594,296.1971435546875,299.1302795410156,293.1499938964844,293.1499938964844,279.75,34507.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9962118268013,1.0,0.0,0.0,3.573525905609131,3.573549032211304,8.520933647560014e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7751.10595703125,0.0,1438.8072509765625,2977.34912109375,0.0,4267.97119140625,0.8869514465332031,1.0,0.0,3.0,1.0,0.0
18190440,297.1021423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9758605957031,0.8909533023834229,0.3909650444984436,0.3531465530395508,297.34478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9756774902344,0.9990000128746032,0.6201176047325134,0.5235791206359863,297.20147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97576904296875,0.9393454194068908,0.4522343575954437,0.3169229924678802,297.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.975830078125,0.8993610739707947,0.4021389484405517,0.3821897208690643,297.1292419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.976318359375,0.7445054650306702,0.2249714881181717,1.0226043462753296,284.97576904296875,284.95001220703125,302.1078491210937,293.212158203125,298.76043701171875,297.2235412597656,284.9744567871094,1.0,0.5753479599952698,0.4206635951995849,0.4206635951995849,1.0,1.0,-3.120121955871582,0.9801480174064636,2.1399738788604736,0.2741464376449585,0.898959219455719,0.898959219455719,0.0,136.70619201660156,119.0,54946.91015625,0.0,2457.470947265625,1.0,279.4410400390625,283.1165466308594,296.1971435546875,299.1302795410156,293.1499938964844,293.1499938964844,279.75,34507.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9962118268013,1.0,0.0,0.0,3.573525905609131,3.573549032211304,8.520933647560014e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7751.10595703125,0.0,1438.8072509765625,2977.34912109375,0.0,4267.97119140625,0.8869514465332031,1.0,0.0,3.0,1.0,0.0
18190500,297.10693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668640136719,0.8970379829406738,0.3911283016204834,0.3530845940113067,297.3807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0672912597656,0.9990000128746032,0.6248798966407776,0.5132143497467041,297.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06707763671875,0.94698566198349,0.4531039595603943,0.3173668980598449,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.06689453125,0.9058676958084106,0.4026711285114288,0.382493793964386,297.13238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06524658203125,0.7492308616638184,0.2251464873552322,1.0225348472595217,285.0671081542969,284.95001220703125,302.0980224609375,293.1991271972656,298.769287109375,297.24432373046875,285.0687255859375,1.0,0.5721093416213989,0.4203172326087951,0.4203172326087951,1.0,1.0,-3.108381986618042,0.9749965071678162,2.133385419845581,0.2713536918163299,0.9826054573059082,0.9826054573059082,0.0,133.3398895263672,119.0,54055.41796875,0.0,2417.39306640625,1.0,279.6981811523437,283.2303466796875,296.1454162597656,298.9715270996094,293.1499938964844,293.1499938964844,279.75,31898.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.98868989944458,1.0,0.0,0.0,3.651371955871582,3.651395082473755,8.896218446352577e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8004.5791015625,0.0,1503.992919921875,2977.34912109375,0.0,4203.78955078125,0.9039469361305236,1.0,0.0,3.0,1.0,0.0
18190560,297.1116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417175292969,0.902042806148529,0.391326755285263,0.3532162606716156,297.4144592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.041259765625,0.9990000128746032,0.6296538710594177,0.5051605105400085,297.2126770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414733886719,0.953173041343689,0.4540207386016845,0.317958801984787,297.18798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0416564941406,0.9115339517593384,0.4032505452632904,0.382967859506607,297.1359558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429992675781,0.7531962990760803,0.2253856807947158,1.0231573581695557,285.0414733886719,284.95001220703125,302.0882873535156,293.18585205078125,298.779541015625,297.2648620605469,285.0382385253906,1.0,0.5697311162948608,0.4203236997127533,0.4203236997127533,1.0,1.0,-3.100880622863769,0.9722249507904052,2.1286556720733643,0.2701493799686432,1.0,1.0,0.0,130.8361358642578,137.0,54191.84765625,0.0,2390.058837890625,1.0,279.7423400878906,283.20513916015625,296.1578063964844,299.0317077636719,293.1499938964844,293.1499938964844,279.45001220703125,31625.982421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.986969530582428,1.0,0.0,0.0,3.745170831680298,3.745194911956787,9.359152954857564e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8595.376953125,0.0,1608.0704345703125,2977.34912109375,0.0,4189.0048828125,0.9234431385993958,1.0,0.0,3.0,1.0,0.0
