time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18190620,297.10650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.8986090421676636,0.3903243541717529,0.35269895195961,297.444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.9990000128746032,0.6361154317855835,0.5100499987602234,297.2103576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.9505537152290344,0.4545890092849731,0.3186271786689758,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916931152344,0.908709704875946,0.4034345746040344,0.3834441900253296,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.7510067224502563,0.225296601653099,1.0237674713134766,284.891845703125,284.95001220703125,302.0689697265625,293.1585693359375,298.7860107421875,297.28240966796875,284.8939208984375,1.0,0.572260856628418,0.4203366637229919,0.4203366637229919,1.0,1.0,-3.1082141399383545,0.9749621748924256,2.133252143859864,0.2708450257778168,0.883710503578186,0.883710503578186,0.0,132.44029235839844,155.0,55161.96875,0.0,2412.336181640625,1.0,279.4573974609375,283.0403137207031,296.1974182128906,299.17791748046875,293.1499938964844,293.1499938964844,279.75,37971.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.99984610080719,1.0,0.0,0.0,3.6772825717926025,3.67730712890625,9.022923563861696e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7778.541015625,0.0,1578.596923828125,2977.34912109375,0.0,4298.703125,0.9127492904663086,1.0,0.0,3.0,1.0,0.0
18190680,297.10650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.8986090421676636,0.3903243541717529,0.35269895195961,297.444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.9990000128746032,0.6361154317855835,0.5100499987602234,297.2103576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.9505537152290344,0.4545890092849731,0.3186271786689758,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916931152344,0.908709704875946,0.4034345746040344,0.3834441900253296,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.7510067224502563,0.225296601653099,1.0237674713134766,284.891845703125,284.95001220703125,302.0689697265625,293.1585693359375,298.7860107421875,297.28240966796875,284.8939208984375,1.0,0.572260856628418,0.4203366637229919,0.4203366637229919,1.0,1.0,-3.1082141399383545,0.9749621748924256,2.133252143859864,0.2708450257778168,0.883710503578186,0.883710503578186,0.0,132.44029235839844,155.0,55161.96875,0.0,2412.336181640625,1.0,279.4573974609375,283.0403137207031,296.1974182128906,299.17791748046875,293.1499938964844,293.1499938964844,279.75,37971.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.99984610080719,1.0,0.0,0.0,3.6772825717926025,3.67730712890625,9.022923563861696e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7778.541015625,0.0,1578.596923828125,2977.34912109375,0.0,4298.703125,0.9127492904663086,1.0,0.0,3.0,1.0,0.0
18190740,297.1141052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285949707031,0.8869754672050476,0.3905320763587951,0.35273477435112,297.44061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284729003906,0.9990000128746032,0.6394742727279663,0.5298413038253784,297.2189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285339355469,0.93815940618515,0.4562098085880279,0.3196596205234527,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285949707031,0.8973978161811829,0.404409259557724,0.3843092918395996,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289611816406,0.7423270344734192,0.2255367636680603,1.0252410173416138,285.0285339355469,284.95001220703125,302.04998779296875,293.1302795410156,298.78424072265625,297.2853698730469,285.0278015136719,1.0,0.580174446105957,0.4203496277332306,0.4203496277332306,1.0,1.0,-3.136082649230957,0.9851734042167664,2.150909185409546,0.2745933532714844,1.0,1.0,0.0,139.06991577148438,173.0,54775.6875,0.0,2500.66845703125,1.0,279.74346923828125,283.183837890625,296.1161193847656,299.020263671875,293.1499938964844,293.1499938964844,279.45001220703125,32747.572265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9924220442771912,1.0,0.0,0.0,3.806684494018554,3.806709289550781,9.66912125477393e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8653.3466796875,0.0,1689.1944580078125,2977.34912109375,0.0,4235.72998046875,0.9381895065307616,1.0,0.0,3.0,1.0,0.0
18190800,297.1141052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285949707031,0.8869754672050476,0.3905320763587951,0.35273477435112,297.44061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284729003906,0.9990000128746032,0.6394742727279663,0.5298413038253784,297.2189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285339355469,0.93815940618515,0.4562098085880279,0.3196596205234527,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285949707031,0.8973978161811829,0.404409259557724,0.3843092918395996,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289611816406,0.7423270344734192,0.2255367636680603,1.0252410173416138,285.0285339355469,284.95001220703125,302.04998779296875,293.1302795410156,298.78424072265625,297.2853698730469,285.0278015136719,1.0,0.580174446105957,0.4203496277332306,0.4203496277332306,1.0,1.0,-3.136082649230957,0.9851734042167664,2.150909185409546,0.2745933532714844,1.0,1.0,0.0,139.06991577148438,173.0,54775.6875,0.0,2500.66845703125,1.0,279.74346923828125,283.183837890625,296.1161193847656,299.020263671875,293.1499938964844,293.1499938964844,279.45001220703125,32747.572265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9924220442771912,1.0,0.0,0.0,3.806684494018554,3.806709289550781,9.66912125477393e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8653.3466796875,0.0,1689.1944580078125,2977.34912109375,0.0,4235.72998046875,0.9381895065307616,1.0,0.0,3.0,1.0,0.0
18190860,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91815185546875,0.8777721524238586,0.3937443196773529,0.3554155528545379,297.44439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9185791015625,0.9990000128746032,0.6435922980308533,0.5504499077796936,297.25799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183349609375,0.9279314875602722,0.4610911011695862,0.3228378593921661,297.2302551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9181823730469,0.8888195157051086,0.4090092182159424,0.3882414996623993,297.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91717529296875,0.7372769713401794,0.2298872768878936,1.0420598983764648,284.9183654785156,284.95001220703125,302.03094482421875,293.1010131835937,298.7921447753906,297.30426025390625,284.9210205078125,1.0,0.5927819609642029,0.4194791316986084,0.4194791316986084,1.0,1.0,-3.192822933197021,1.003637433052063,2.189185619354248,0.2800897359848022,0.9193109273910522,0.9193109273910522,0.0,147.3572235107422,176.0,56522.09765625,0.0,2656.695556640625,1.0,279.4569702148437,283.03961181640625,296.1733093261719,299.2044677734375,293.1499938964844,293.1499938964844,279.1499938964844,36942.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.768551826477051,3.768577337265015,9.47637602166651e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8906.568359375,0.0,1676.384521484375,2977.34912109375,0.0,4300.0,0.9326686263084412,1.0,0.0,3.0,1.0,0.0
18190920,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91815185546875,0.8777721524238586,0.3937443196773529,0.3554155528545379,297.44439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9185791015625,0.9990000128746032,0.6435922980308533,0.5504499077796936,297.25799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183349609375,0.9279314875602722,0.4610911011695862,0.3228378593921661,297.2302551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9181823730469,0.8888195157051086,0.4090092182159424,0.3882414996623993,297.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91717529296875,0.7372769713401794,0.2298872768878936,1.0420598983764648,284.9183654785156,284.95001220703125,302.03094482421875,293.1010131835937,298.7921447753906,297.30426025390625,284.9210205078125,1.0,0.5927819609642029,0.4194791316986084,0.4194791316986084,1.0,1.0,-3.192822933197021,1.003637433052063,2.189185619354248,0.2800897359848022,0.9193109273910522,0.9193109273910522,0.0,147.3572235107422,176.0,56522.09765625,0.0,2656.695556640625,1.0,279.4569702148437,283.03961181640625,296.1733093261719,299.2044677734375,293.1499938964844,293.1499938964844,279.1499938964844,36942.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.768551826477051,3.768577337265015,9.47637602166651e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8906.568359375,0.0,1676.384521484375,2977.34912109375,0.0,4300.0,0.9326686263084412,1.0,0.0,3.0,1.0,0.0
18190980,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.8688701391220093,0.3946498036384582,0.356739729642868,297.4154968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.9990000128746032,0.6444061994552612,0.5694498419761658,297.2708435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.9182689785957336,0.4637709259986877,0.3250974118709564,297.24420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.8807865977287292,0.411453902721405,0.3911122977733612,297.2027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.7324274778366089,0.2321875989437103,1.0552587509155271,284.8980407714844,284.95001220703125,302.01141357421875,293.07080078125,298.77947998046875,297.2950439453125,284.9008483886719,1.0,0.6029701828956604,0.4186086356639862,0.4186086356639862,1.0,1.0,-3.2393267154693604,1.018154501914978,2.2211720943450928,0.2846188843250274,0.8539735674858093,0.8539735674858093,0.0,155.0265655517578,179.0,57475.62109375,0.0,2793.229736328125,1.0,279.1575622558594,282.9834899902344,296.2076721191406,299.3002319335937,293.1499938964844,293.1499938964844,279.45001220703125,39827.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.587976694107056,3.588000774383545,8.589987601226312e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8049.21728515625,0.0,1493.4051513671875,2977.34912109375,0.0,4300.0,0.8951728940010071,1.0,0.0,3.0,1.0,0.0
18191040,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.8688701391220093,0.3946498036384582,0.356739729642868,297.4154968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.9990000128746032,0.6444061994552612,0.5694498419761658,297.2708435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.9182689785957336,0.4637709259986877,0.3250974118709564,297.24420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.8807865977287292,0.411453902721405,0.3911122977733612,297.2027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.7324274778366089,0.2321875989437103,1.0552587509155271,284.8980407714844,284.95001220703125,302.01141357421875,293.07080078125,298.77947998046875,297.2950439453125,284.9008483886719,1.0,0.6029701828956604,0.4186086356639862,0.4186086356639862,1.0,1.0,-3.2393267154693604,1.018154501914978,2.2211720943450928,0.2846188843250274,0.8539735674858093,0.8539735674858093,0.0,155.0265655517578,179.0,57475.62109375,0.0,2793.229736328125,1.0,279.1575622558594,282.9834899902344,296.2076721191406,299.3002319335937,293.1499938964844,293.1499938964844,279.45001220703125,39827.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.587976694107056,3.588000774383545,8.589987601226312e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8049.21728515625,0.0,1493.4051513671875,2977.34912109375,0.0,4300.0,0.8951728940010071,1.0,0.0,3.0,1.0,0.0
18191100,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281066894531,0.8650816082954407,0.3953984081745147,0.3573110401630401,297.40264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0288391113281,0.9990000128746032,0.6448221206665039,0.5778740048408508,297.27911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284423828125,0.9142388105392456,0.4653468132019043,0.3261314034461975,297.2512512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281982421875,0.877314567565918,0.4127418994903564,0.3923128843307495,297.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262145996094,0.7301397323608398,0.233159601688385,1.0600531101226809,285.02850341796875,284.95001220703125,302.00146484375,293.05535888671875,298.7737121582031,297.291748046875,285.0313415527344,1.0,0.6073784828186035,0.4181734025478363,0.4181734025478363,1.0,1.0,-3.2585973739624023,1.023949146270752,2.2346482276916504,0.2861806154251098,0.9455115795135498,0.9455115795135498,0.0,158.43484497070312,179.0,56916.8125,0.0,2852.162841796875,1.0,279.4003601074219,283.12274169921875,296.12548828125,299.1109619140625,293.1499938964844,293.1499938964844,279.45001220703125,34122.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.647104978561402,3.647128582000733,8.875438197719632e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8324.232421875,0.0,1515.912353515625,2977.34912109375,0.0,4300.0,0.905180811882019,1.0,0.0,3.0,1.0,0.0
18191160,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269775390625,0.8621715903282166,0.3961771130561828,0.3581267297267914,297.3907775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267639160156,0.9990000128746032,0.6452582478523254,0.5851036310195923,297.2872009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268859863281,0.9112380146980286,0.4669609367847442,0.3273369967937469,297.25787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269470214844,0.8746348023414612,0.4140343368053436,0.3936488032341003,297.2146301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273742675781,0.7283420562744141,0.2340630143880844,1.0647636651992798,285.02685546875,284.95001220703125,301.99139404296875,293.03973388671875,298.766845703125,297.2892150878906,285.0259704589844,1.0,0.6114584803581238,0.4173066914081573,0.4173066914081573,1.0,1.0,-3.276995182037353,1.028327226638794,2.24866795539856,0.286531001329422,0.971230447292328,0.971230447292328,0.0,161.47474670410156,182.0,57276.69921875,0.0,2907.8369140625,1.0,279.4428405761719,283.1169128417969,296.1142272949219,299.1509704589844,293.1499938964844,293.1499938964844,279.1499938964844,32858.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.727571725845337,3.727596044540405,9.271400358557004e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8955.48828125,0.0,1597.1883544921875,2977.34912109375,0.0,4300.0,0.9204649329185486,1.0,0.0,3.0,1.0,0.0
18191220,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109191894531,0.855707049369812,0.3962529003620147,0.3587284982204437,297.3529663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9113464355469,0.9990000128746032,0.6444911956787109,0.599662184715271,297.288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111022949219,0.9048252701759338,0.4688253402709961,0.3290252983570099,297.2584533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109802246094,0.8687928318977356,0.4154715836048126,0.3954900503158569,297.2156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.724134087562561,0.2349999696016311,1.0709997415542605,284.9111633300781,284.95001220703125,301.97100830078125,293.00787353515625,298.7431030273437,297.27099609375,284.9130554199219,1.0,0.6185852885246277,0.4155732691287994,0.4155732691287994,1.0,1.0,-3.3069796562194824,1.0343974828720093,2.2725822925567627,0.2861441969871521,0.8816863894462585,0.8816863894462585,0.0,167.39295959472656,185.0,58431.30859375,0.0,3005.25048828125,1.0,279.15673828125,282.9764404296875,296.1872253417969,299.3255920410156,293.1499938964844,293.1499938964844,279.45001220703125,37916.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6544864177703857,3.654510974884033,8.911401891964488e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8136.51025390625,0.0,1552.5235595703125,2977.34912109375,0.0,4300.0,0.9078021049499512,1.0,0.0,3.0,1.0,0.0
18191280,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109191894531,0.855707049369812,0.3962529003620147,0.3587284982204437,297.3529663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9113464355469,0.9990000128746032,0.6444911956787109,0.599662184715271,297.288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111022949219,0.9048252701759338,0.4688253402709961,0.3290252983570099,297.2584533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109802246094,0.8687928318977356,0.4154715836048126,0.3954900503158569,297.2156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.724134087562561,0.2349999696016311,1.0709997415542605,284.9111633300781,284.95001220703125,301.97100830078125,293.00787353515625,298.7431030273437,297.27099609375,284.9130554199219,1.0,0.6185852885246277,0.4155732691287994,0.4155732691287994,1.0,1.0,-3.3069796562194824,1.0343974828720093,2.2725822925567627,0.2861441969871521,0.8816863894462585,0.8816863894462585,0.0,167.39295959472656,185.0,58431.30859375,0.0,3005.25048828125,1.0,279.15673828125,282.9764404296875,296.1872253417969,299.3255920410156,293.1499938964844,293.1499938964844,279.45001220703125,37916.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6544864177703857,3.654510974884033,8.911401891964488e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8136.51025390625,0.0,1552.5235595703125,2977.34912109375,0.0,4300.0,0.9078021049499512,1.0,0.0,3.0,1.0,0.0
18191340,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.027587890625,0.8502097725868225,0.3971858024597168,0.3594579398632049,297.3256225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272521972656,0.9989227652549744,0.6442744135856628,0.6101256012916565,297.2970886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274658203125,0.899658739566803,0.471457690000534,0.3307816982269287,297.26385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0275573730469,0.8637612462043762,0.4173858761787414,0.3972692787647247,297.2175598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281982421875,0.7202346324920654,0.2360177934169769,1.075974702835083,285.02740478515625,284.95001220703125,301.9502258300781,292.97528076171875,298.7248840332031,297.2614440917969,285.0258483886719,1.0,0.6245558857917786,0.4138398766517639,0.4138398766517639,1.0,1.0,-3.3307108879089355,1.0381371974945068,2.2925736904144287,0.2848049402236938,0.9948207139968872,0.9948207139968872,0.0,172.74290466308594,188.0,57998.06640625,0.0,3087.27587890625,1.0,279.443359375,283.1033935546875,296.09698486328125,299.1742858886719,293.1499938964844,293.1499938964844,279.1499938964844,32741.306640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.789838552474976,3.789863586425781,9.583733344697976e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9044.4306640625,0.0,1669.06591796875,2977.34912109375,0.0,4300.0,0.9343281388282776,1.0,0.0,3.0,1.0,0.0
18191400,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.027587890625,0.8502097725868225,0.3971858024597168,0.3594579398632049,297.3256225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272521972656,0.9989227652549744,0.6442744135856628,0.6101256012916565,297.2970886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274658203125,0.899658739566803,0.471457690000534,0.3307816982269287,297.26385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0275573730469,0.8637612462043762,0.4173858761787414,0.3972692787647247,297.2175598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281982421875,0.7202346324920654,0.2360177934169769,1.075974702835083,285.02740478515625,284.95001220703125,301.9502258300781,292.97528076171875,298.7248840332031,297.2614440917969,285.0258483886719,1.0,0.6245558857917786,0.4138398766517639,0.4138398766517639,1.0,1.0,-3.3307108879089355,1.0381371974945068,2.2925736904144287,0.2848049402236938,0.9948207139968872,0.9948207139968872,0.0,172.74290466308594,188.0,57998.06640625,0.0,3087.27587890625,1.0,279.443359375,283.1033935546875,296.09698486328125,299.1742858886719,293.1499938964844,293.1499938964844,279.1499938964844,32741.306640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.789838552474976,3.789863586425781,9.583733344697976e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9044.4306640625,0.0,1669.06591796875,2977.34912109375,0.0,4300.0,0.9343281388282776,1.0,0.0,3.0,1.0,0.0
18191460,297.1706848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.8427995443344116,0.3968848884105682,0.3597472012042999,297.3009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.9920426607131958,0.6439877152442932,0.6103439927101135,297.29364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.8923415541648865,0.4729807078838348,0.3322507441043854,297.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.8568013906478882,0.4183960556983948,0.3987248539924621,297.212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.7145462036132812,0.2364090681076049,1.0797359943389893,284.892578125,284.95001220703125,301.9291687011719,292.9419860839844,298.70458984375,297.248291015625,284.8944091796875,1.0,0.6289625763893127,0.4125223159790039,0.4125223159790039,1.0,1.0,-3.339345932006836,1.0375380516052246,2.301807641983032,0.2825781404972076,0.8855883479118347,0.8855883479118347,0.0,178.9671630859375,191.0,58882.61328125,0.0,3141.8154296875,1.0,279.1562805175781,282.9506225585937,296.1632995605469,299.3310546875,293.1499938964844,293.1499938964844,279.45001220703125,38405.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.706739664077759,3.706764698028565,9.16806072837062e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8170.578125,0.0,1615.495361328125,2977.34912109375,0.0,4300.0,0.919598400592804,1.0,0.0,3.0,1.0,0.0
18191520,297.1706848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.8427995443344116,0.3968848884105682,0.3597472012042999,297.3009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.9920426607131958,0.6439877152442932,0.6103439927101135,297.29364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.8923415541648865,0.4729807078838348,0.3322507441043854,297.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.8568013906478882,0.4183960556983948,0.3987248539924621,297.212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.7145462036132812,0.2364090681076049,1.0797359943389893,284.892578125,284.95001220703125,301.9291687011719,292.9419860839844,298.70458984375,297.248291015625,284.8944091796875,1.0,0.6289625763893127,0.4125223159790039,0.4125223159790039,1.0,1.0,-3.339345932006836,1.0375380516052246,2.301807641983032,0.2825781404972076,0.8855883479118347,0.8855883479118347,0.0,178.9671630859375,191.0,58882.61328125,0.0,3141.8154296875,1.0,279.1562805175781,282.9506225585937,296.1632995605469,299.3310546875,293.1499938964844,293.1499938964844,279.45001220703125,38405.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.706739664077759,3.706764698028565,9.16806072837062e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8170.578125,0.0,1615.495361328125,2977.34912109375,0.0,4300.0,0.919598400592804,1.0,0.0,3.0,1.0,0.0
18191580,297.17578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01324462890625,0.8383581042289734,0.3976522088050842,0.3602587580680847,297.29931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.9877910614013672,0.6457198858261108,0.6116121411323547,297.3005065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131225585937,0.8882736563682556,0.4754874408245086,0.3338664174079895,297.2626647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.8527929782867432,0.4200978875160217,0.4002331495285034,297.2122497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.7109520435333252,0.2371335923671722,1.083033561706543,285.0130920410156,284.95001220703125,301.9078369140625,292.9080810546875,298.6942138671875,297.24932861328125,285.0118408203125,1.0,0.6325979828834534,0.4112047255039215,0.4112047255039215,1.0,1.0,-3.349203109741211,1.0374011993408203,2.31180191040039,0.2802370190620422,0.9906606674194336,0.9906606674194336,0.0,183.3335723876953,194.0,58136.02734375,0.0,3188.731689453125,1.0,279.443603515625,283.0863952636719,296.0587463378906,299.14813232421875,293.1499938964844,293.1499938964844,279.1499938964844,33356.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.816165685653688,3.816190719604492,9.717347211335436e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9053.9638671875,0.0,1705.33203125,2977.34912109375,0.0,4300.0,0.940684139728546,1.0,0.0,3.0,1.0,0.0
18191640,297.17578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01324462890625,0.8383581042289734,0.3976522088050842,0.3602587580680847,297.29931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.9877910614013672,0.6457198858261108,0.6116121411323547,297.3005065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131225585937,0.8882736563682556,0.4754874408245086,0.3338664174079895,297.2626647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.8527929782867432,0.4200978875160217,0.4002331495285034,297.2122497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.7109520435333252,0.2371335923671722,1.083033561706543,285.0130920410156,284.95001220703125,301.9078369140625,292.9080810546875,298.6942138671875,297.24932861328125,285.0118408203125,1.0,0.6325979828834534,0.4112047255039215,0.4112047255039215,1.0,1.0,-3.349203109741211,1.0374011993408203,2.31180191040039,0.2802370190620422,0.9906606674194336,0.9906606674194336,0.0,183.3335723876953,194.0,58136.02734375,0.0,3188.731689453125,1.0,279.443603515625,283.0863952636719,296.0587463378906,299.14813232421875,293.1499938964844,293.1499938964844,279.1499938964844,33356.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.816165685653688,3.816190719604492,9.717347211335436e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9053.9638671875,0.0,1705.33203125,2977.34912109375,0.0,4300.0,0.940684139728546,1.0,0.0,3.0,1.0,0.0
18191700,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87652587890625,0.8366498947143555,0.3976259529590606,0.3605705499649048,297.2953796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754272460937,0.9861677289009094,0.6462851762771606,0.6124790906906128,297.29986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87603759765625,0.8868165612220764,0.4763827621936798,0.3347274959087372,297.2613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.8513228297233582,0.4206849634647369,0.4010500609874725,297.21044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788757324219,0.7095742225646973,0.2373529374599456,1.0848804712295532,284.8759155273437,284.95001220703125,301.8970642089844,292.8908996582031,298.6871337890625,297.2471618652344,284.8722229003906,1.0,0.6343317627906799,0.4105459451675415,0.4105459451675415,1.0,1.0,-3.354866504669189,1.037572979927063,2.317293405532837,0.2792860567569732,0.8982365727424622,0.8982365727424622,0.0,185.2271881103516,194.0,59193.6953125,0.0,3212.271240234375,1.0,279.1939697265625,282.9288330078125,296.1224975585937,299.33984375,293.1499938964844,293.1499938964844,279.1499938964844,36927.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.796666860580444,3.7966926097869873,9.618298690838856e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8782.2734375,0.0,1709.7685546875,2977.34912109375,0.0,4300.0,0.9369036555290222,1.0,0.0,3.0,1.0,0.0
18191760,297.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.8341732621192932,0.3973842263221741,0.3604579567909241,297.2896423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.98381245136261,0.6466405987739563,0.6129134297370911,297.2972412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.8845430612564087,0.4770724177360534,0.3352864384651184,297.2582397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.8491454124450684,0.4210834801197052,0.4015427231788635,297.2073669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.7075146436691284,0.2374332249164581,1.0857969522476196,284.890625,284.95001220703125,301.8862609863281,292.87359619140625,298.6789245605469,297.2427673339844,284.89263916015625,1.0,0.6358475685119629,0.4100443124771118,0.4100443124771118,1.0,1.0,-3.357623815536499,1.0371205806732178,2.320503234863281,0.2783287465572357,0.8840333223342896,0.8840333223342896,0.0,187.4264068603516,197.0,58929.31640625,0.0,3231.083740234375,1.0,279.1565856933594,282.9453125,296.1150817871094,299.28668212890625,293.1499938964844,293.1499938964844,279.45001220703125,38748.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7148845195770255,3.714909553527832,9.208393976223306e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8164.4697265625,0.0,1627.4930419921875,2977.34912109375,0.0,4300.0,0.9218294620513916,1.0,0.0,3.0,1.0,0.0
18191820,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.8314492702484131,0.3982146084308624,0.3609886467456817,297.2935485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.9812145829200744,0.6487932205200195,0.6146666407585144,297.3046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.8824185729026794,0.4796829223632812,0.3369432985782623,297.2618713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.846895158290863,0.4228132367134094,0.4030298888683319,297.2071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.7052101492881775,0.2381316274404525,1.088726043701172,285.013671875,284.95001220703125,301.8645324707031,292.838623046875,298.6716613769531,297.24664306640625,285.01251220703125,1.0,0.6388807892799377,0.4090410470962524,0.4090410470962524,1.0,1.0,-3.367664098739624,1.0378702878952026,2.329793930053711,0.2768518030643463,0.9904907941818236,0.9904907941818236,0.0,190.631088256836,200.0,58163.69921875,0.0,3272.2255859375,1.0,279.44366455078125,283.083251953125,296.0066223144531,299.09765625,293.1499938964844,293.1499938964844,279.1499938964844,33463.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.821214437484741,3.821239709854126,9.743076816448593e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9045.1923828125,0.0,1712.254638671875,2977.34912109375,0.0,4300.0,0.9419066905975342,1.0,0.0,3.0,1.0,0.0
18191880,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.8314492702484131,0.3982146084308624,0.3609886467456817,297.2935485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.9812145829200744,0.6487932205200195,0.6146666407585144,297.3046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.8824185729026794,0.4796829223632812,0.3369432985782623,297.2618713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.846895158290863,0.4228132367134094,0.4030298888683319,297.2071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.7052101492881775,0.2381316274404525,1.088726043701172,285.013671875,284.95001220703125,301.8645324707031,292.838623046875,298.6716613769531,297.24664306640625,285.01251220703125,1.0,0.6388807892799377,0.4090410470962524,0.4090410470962524,1.0,1.0,-3.367664098739624,1.0378702878952026,2.329793930053711,0.2768518030643463,0.9904907941818236,0.9904907941818236,0.0,190.631088256836,200.0,58163.69921875,0.0,3272.2255859375,1.0,279.44366455078125,283.083251953125,296.0066223144531,299.09765625,293.1499938964844,293.1499938964844,279.1499938964844,33463.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.821214437484741,3.821239709854126,9.743076816448593e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9045.1923828125,0.0,1712.254638671875,2977.34912109375,0.0,4300.0,0.9419066905975342,1.0,0.0,3.0,1.0,0.0
18191940,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.8281977772712708,0.3979736268520355,0.3611993193626404,297.2857971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.9780430793762208,0.6498372554779053,0.6161134839057922,297.3015441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.8797515630722046,0.4813319146633148,0.3383976221084595,297.2575988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.8442065715789795,0.4238054454326629,0.4043294787406921,297.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.7025150060653687,0.238406091928482,1.0912764072418213,284.8916015625,284.95001220703125,301.8426818847656,292.8031921386719,298.6576843261719,297.2411193847656,284.8935852050781,1.0,0.6418011784553528,0.4080377519130707,0.4080377519130707,1.0,1.0,-3.376047372817993,1.038000464439392,2.3380467891693115,0.2753814160823822,0.8849220871925354,0.8849220871925354,0.0,194.13751220703125,203.0,58963.44921875,0.0,3311.525390625,1.0,279.1561584472656,282.94207763671875,296.0621032714844,299.23492431640625,293.1499938964844,293.1499938964844,279.45001220703125,38792.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7198522090911865,3.7198774814605713,9.233039008904598e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8155.84765625,0.0,1633.5748291015625,2977.34912109375,0.0,4300.0,0.9228851199150084,1.0,0.0,3.0,1.0,0.0
18192000,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.8281977772712708,0.3979736268520355,0.3611993193626404,297.2857971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.9780430793762208,0.6498372554779053,0.6161134839057922,297.3015441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.8797515630722046,0.4813319146633148,0.3383976221084595,297.2575988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.8442065715789795,0.4238054454326629,0.4043294787406921,297.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.7025150060653687,0.238406091928482,1.0912764072418213,284.8916015625,284.95001220703125,301.8426818847656,292.8031921386719,298.6576843261719,297.2411193847656,284.8935852050781,1.0,0.6418011784553528,0.4080377519130707,0.4080377519130707,1.0,1.0,-3.376047372817993,1.038000464439392,2.3380467891693115,0.2753814160823822,0.8849220871925354,0.8849220871925354,0.0,194.13751220703125,203.0,58963.44921875,0.0,3311.525390625,1.0,279.1561584472656,282.94207763671875,296.0621032714844,299.23492431640625,293.1499938964844,293.1499938964844,279.45001220703125,38792.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7198522090911865,3.7198774814605713,9.233039008904598e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8155.84765625,0.0,1633.5748291015625,2977.34912109375,0.0,4300.0,0.9228851199150084,1.0,0.0,3.0,1.0,0.0
18192060,297.17578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.8259484171867371,0.3988076746463775,0.3617251515388489,297.29034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.9758480787277222,0.6520084142684937,0.617888331413269,297.30889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.8781833052635193,0.4839896559715271,0.3400807082653045,297.2611999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01446533203125,0.8424456715583801,0.4255271255970001,0.4057993292808532,297.20269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.7006022930145264,0.2390728592872619,1.094012975692749,285.0143737792969,284.95001220703125,301.8207397460937,292.7673645019531,298.6507568359375,297.2456359863281,285.01324462890625,1.0,0.6446391344070435,0.4070138931274414,0.4070138931274414,1.0,1.0,-3.385887384414673,1.038582682609558,2.3473048210144043,0.2737936973571777,0.991682469844818,0.991682469844818,0.0,197.0472717285156,206.0,58197.109375,0.0,3350.935546875,1.0,279.44366455078125,283.0816650390625,295.95269775390625,299.04541015625,293.1499938964844,293.1499938964844,279.1499938964844,33488.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.82522177696228,3.825247049331665,9.763522257344448e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9036.8857421875,0.0,1717.2919921875,2977.34912109375,0.0,4300.0,0.942848026752472,1.0,0.0,3.0,1.0,0.0
18192120,297.17578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.8259484171867371,0.3988076746463775,0.3617251515388489,297.29034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.9758480787277222,0.6520084142684937,0.617888331413269,297.30889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.8781833052635193,0.4839896559715271,0.3400807082653045,297.2611999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01446533203125,0.8424456715583801,0.4255271255970001,0.4057993292808532,297.20269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.7006022930145264,0.2390728592872619,1.094012975692749,285.0143737792969,284.95001220703125,301.8207397460937,292.7673645019531,298.6507568359375,297.2456359863281,285.01324462890625,1.0,0.6446391344070435,0.4070138931274414,0.4070138931274414,1.0,1.0,-3.385887384414673,1.038582682609558,2.3473048210144043,0.2737936973571777,0.991682469844818,0.991682469844818,0.0,197.0472717285156,206.0,58197.109375,0.0,3350.935546875,1.0,279.44366455078125,283.0816650390625,295.95269775390625,299.04541015625,293.1499938964844,293.1499938964844,279.1499938964844,33488.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.82522177696228,3.825247049331665,9.763522257344448e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9036.8857421875,0.0,1717.2919921875,2977.34912109375,0.0,4300.0,0.942848026752472,1.0,0.0,3.0,1.0,0.0
18192180,297.1700134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.8229966759681702,0.3985587060451507,0.3619248569011688,297.2827453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.9728668928146362,0.6530258655548096,0.6193124055862427,297.30548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.8758798837661743,0.4856657683849334,0.3415513336658478,297.2567749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916931152344,0.8400749564170837,0.4264964163303375,0.4070745408535003,297.1983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.6981459856033325,0.2393090575933456,1.0963726043701172,284.8918762207031,284.95001220703125,301.7987670898437,292.7312316894531,298.6367492675781,297.2402038574219,284.8938293457031,1.0,0.6474314332008362,0.4059900343418121,0.4059900343418121,1.0,1.0,-3.393991231918335,1.0385186672210691,2.3554725646972656,0.2722026705741882,0.8861859440803528,0.8861859440803528,0.0,200.409423828125,209.0,58988.671875,0.0,3389.1328125,1.0,279.15631103515625,282.9389953613281,296.0076599121094,299.1822509765625,293.1499938964844,293.1499938964844,279.45001220703125,38755.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7250449657440186,3.7250702381134033,9.258833983949444e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8147.521484375,0.0,1639.314697265625,2977.34912109375,0.0,4300.0,0.924062728881836,1.0,0.0,3.0,1.0,0.0
18192240,297.1700134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.8229966759681702,0.3985587060451507,0.3619248569011688,297.2827453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.9728668928146362,0.6530258655548096,0.6193124055862427,297.30548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.8758798837661743,0.4856657683849334,0.3415513336658478,297.2567749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916931152344,0.8400749564170837,0.4264964163303375,0.4070745408535003,297.1983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.6981459856033325,0.2393090575933456,1.0963726043701172,284.8918762207031,284.95001220703125,301.7987670898437,292.7312316894531,298.6367492675781,297.2402038574219,284.8938293457031,1.0,0.6474314332008362,0.4059900343418121,0.4059900343418121,1.0,1.0,-3.393991231918335,1.0385186672210691,2.3554725646972656,0.2722026705741882,0.8861859440803528,0.8861859440803528,0.0,200.409423828125,209.0,58988.671875,0.0,3389.1328125,1.0,279.15631103515625,282.9389953613281,296.0076599121094,299.1822509765625,293.1499938964844,293.1499938964844,279.45001220703125,38755.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7250449657440186,3.7250702381134033,9.258833983949444e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8147.521484375,0.0,1639.314697265625,2977.34912109375,0.0,4300.0,0.924062728881836,1.0,0.0,3.0,1.0,0.0
18192300,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167541503906,0.8215358257293701,0.3988714814186096,0.3619812428951263,297.283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.9713711738586426,0.6539780497550964,0.6199546456336975,297.30816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.8747564554214478,0.4869092404842376,0.3422546088695526,297.2577209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.8388991355895996,0.4272600710391998,0.4076446890830993,297.1978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.6968910098075867,0.2395622432231903,1.097232460975647,285.0171203613281,284.95001220703125,301.78778076171875,292.7130432128906,298.63250732421875,297.2413635253906,285.0193176269531,1.0,0.6487372517585754,0.4054780900478363,0.4054780900478363,1.0,1.0,-3.397390127182007,1.0382602214813232,2.359129905700684,0.2711818814277649,0.9716628789901732,0.9716628789901732,0.0,202.03504943847656,209.0,58127.11328125,0.0,3406.467041015625,1.0,279.4032592773437,283.0842590332031,295.91864013671875,298.9741516113281,293.1499938964844,293.1499938964844,279.45001220703125,34427.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7660977840423584,3.766122579574585,9.464038157602772e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8408.88671875,0.0,1654.0670166015625,2977.34912109375,0.0,4300.0,0.9317595362663268,1.0,0.0,3.0,1.0,0.0
18192360,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.8209212422370911,0.399386465549469,0.3624417781829834,297.2871398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.970773220062256,0.6551427245140076,0.621043860912323,297.3125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.8745298385620117,0.4883372187614441,0.343248188495636,297.26031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.8385000824928284,0.4281998574733734,0.4085226058959961,297.1985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147705078125,0.696364164352417,0.2399351745843887,1.0989205837249756,285.0142822265625,284.95001220703125,301.7768249511719,292.6947937011719,298.62994384765625,297.2448425292969,285.0133056640625,1.0,0.650175929069519,0.404966652393341,0.404966652393341,1.0,1.0,-3.4035322666168213,1.0389549732208252,2.364577293395996,0.2705438435077667,0.9925974607467652,0.9925974607467652,0.0,203.2436981201172,212.0,58242.109375,0.0,3427.81005859375,1.0,279.4434509277344,283.08074951171875,295.89794921875,298.9922180175781,293.1499938964844,293.1499938964844,279.1499938964844,33525.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.828593254089356,3.82861852645874,9.780740128917389e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9028.322265625,0.0,1721.66357421875,2977.34912109375,0.0,4300.0,0.9437415599822998,1.0,0.0,3.0,1.0,0.0
18192420,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.8181267380714417,0.399170458316803,0.3626599609851837,297.2789001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.9678223729133606,0.6560571193695068,0.6223818063735962,297.30828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.8723959922790527,0.4899779558181762,0.3447010219097137,297.25616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.8363111019134521,0.4291833937168121,0.4098009765148163,297.19439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.6940183043479919,0.2401314228773117,1.1010934114456177,284.89044189453125,284.95001220703125,301.7549133300781,292.6581420898437,298.61578369140625,297.2391357421875,284.8919982910156,1.0,0.6528911590576172,0.4039437472820282,0.4039437472820282,1.0,1.0,-3.4113125801086426,1.0387437343597412,2.3725688457489014,0.2688826024532318,0.8863624334335327,0.8863624334335327,0.0,206.569076538086,215.0,59142.2109375,0.0,3465.389892578125,1.0,279.1564025878906,282.94207763671875,295.9525146484375,299.1307983398437,293.1499938964844,293.1499938964844,279.45001220703125,38734.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.730090618133545,3.7301158905029297,9.283933763981622e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8148.64892578125,0.0,1645.020751953125,2977.34912109375,0.0,4300.0,0.9251370429992676,1.0,0.0,3.0,1.0,0.0
