time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18192480,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.8181267380714417,0.399170458316803,0.3626599609851837,297.2789001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.9678223729133606,0.6560571193695068,0.6223818063735962,297.30828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.8723959922790527,0.4899779558181762,0.3447010219097137,297.25616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.8363111019134521,0.4291833937168121,0.4098009765148163,297.19439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.6940183043479919,0.2401314228773117,1.1010934114456177,284.89044189453125,284.95001220703125,301.7549133300781,292.6581420898437,298.61578369140625,297.2391357421875,284.8919982910156,1.0,0.6528911590576172,0.4039437472820282,0.4039437472820282,1.0,1.0,-3.4113125801086426,1.0387437343597412,2.3725688457489014,0.2688826024532318,0.8863624334335327,0.8863624334335327,0.0,206.569076538086,215.0,59142.2109375,0.0,3465.389892578125,1.0,279.1564025878906,282.94207763671875,295.9525146484375,299.1307983398437,293.1499938964844,293.1499938964844,279.45001220703125,38734.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.730090618133545,3.7301158905029297,9.283933763981622e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8148.64892578125,0.0,1645.020751953125,2977.34912109375,0.0,4300.0,0.9251370429992676,1.0,0.0,3.0,1.0,0.0
18192540,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.8161658644676208,0.4000391364097595,0.3632114827632904,297.28253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.9657225608825684,0.6580486297607422,0.6239941120147705,297.314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.8711346387863159,0.4925987124443054,0.3463611602783203,297.2600402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.8348698019981384,0.4309124052524566,0.4112725555896759,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01434326171875,0.6923006772994995,0.2407171130180359,1.1034557819366455,285.0138244628906,284.95001220703125,301.7331237792969,292.6213684082031,298.608642578125,297.2431640625,285.0127868652344,1.0,0.6555667519569397,0.4029208421707153,0.4029208421707153,1.0,1.0,-3.420513153076172,1.0390236377716064,2.381489515304565,0.2671456933021545,0.9930787086486816,0.9930787086486816,0.0,209.38375854492188,218.0,58276.31640625,0.0,3503.52783203125,1.0,279.4436340332031,283.079833984375,295.842041015625,298.9380187988281,293.1499938964844,293.1499938964844,279.1499938964844,33550.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.832034826278688,3.8320600986480713,9.79833203018643e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9019.54296875,0.0,1726.0343017578125,2977.34912109375,0.0,4300.0,0.9444372057914734,1.0,0.0,3.0,1.0,0.0
18192600,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.8161658644676208,0.4000391364097595,0.3632114827632904,297.28253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.9657225608825684,0.6580486297607422,0.6239941120147705,297.314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.8711346387863159,0.4925987124443054,0.3463611602783203,297.2600402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.8348698019981384,0.4309124052524566,0.4112725555896759,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01434326171875,0.6923006772994995,0.2407171130180359,1.1034557819366455,285.0138244628906,284.95001220703125,301.7331237792969,292.6213684082031,298.608642578125,297.2431640625,285.0127868652344,1.0,0.6555667519569397,0.4029208421707153,0.4029208421707153,1.0,1.0,-3.420513153076172,1.0390236377716064,2.381489515304565,0.2671456933021545,0.9930787086486816,0.9930787086486816,0.0,209.38375854492188,218.0,58276.31640625,0.0,3503.52783203125,1.0,279.4436340332031,283.079833984375,295.842041015625,298.9380187988281,293.1499938964844,293.1499938964844,279.1499938964844,33550.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.832034826278688,3.8320600986480713,9.79833203018643e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9019.54296875,0.0,1726.0343017578125,2977.34912109375,0.0,4300.0,0.9444372057914734,1.0,0.0,3.0,1.0,0.0
18192660,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.8134755492210388,0.3998333215713501,0.3634540736675262,297.27398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.9627765417099,0.6588703989982605,0.6252400279045105,297.3097839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.8691288232803345,0.494218498468399,0.347794771194458,297.2558288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.8328205347061157,0.431888997554779,0.412555456161499,297.19061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.6900407075881958,0.2408760339021682,1.105463981628418,284.89141845703125,284.95001220703125,301.7114562988281,292.5844421386719,298.5946044921875,297.2375183105469,284.89312744140625,1.0,0.6582205295562744,0.4018841385841369,0.4018841385841369,1.0,1.0,-3.427996635437012,1.03863525390625,2.3893613815307617,0.2653767764568329,0.8880695700645447,0.8880695700645447,0.0,212.69528198242188,221.0,59082.6328125,0.0,3540.65625,1.0,279.1560974121094,282.934814453125,295.89556884765625,299.0724182128906,293.1499938964844,293.1499938964844,279.45001220703125,38721.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7346251010894775,3.7346503734588623,9.306519928031776e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8131.884765625,0.0,1650.206787109375,2977.34912109375,0.0,4300.0,0.9260823726654052,1.0,0.0,3.0,1.0,0.0
18192720,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.8134755492210388,0.3998333215713501,0.3634540736675262,297.27398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.9627765417099,0.6588703989982605,0.6252400279045105,297.3097839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.8691288232803345,0.494218498468399,0.347794771194458,297.2558288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.8328205347061157,0.431888997554779,0.412555456161499,297.19061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.6900407075881958,0.2408760339021682,1.105463981628418,284.89141845703125,284.95001220703125,301.7114562988281,292.5844421386719,298.5946044921875,297.2375183105469,284.89312744140625,1.0,0.6582205295562744,0.4018841385841369,0.4018841385841369,1.0,1.0,-3.427996635437012,1.03863525390625,2.3893613815307617,0.2653767764568329,0.8880695700645447,0.8880695700645447,0.0,212.69528198242188,221.0,59082.6328125,0.0,3540.65625,1.0,279.1560974121094,282.934814453125,295.89556884765625,299.0724182128906,293.1499938964844,293.1499938964844,279.45001220703125,38721.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7346251010894775,3.7346503734588623,9.306519928031776e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8131.884765625,0.0,1650.206787109375,2977.34912109375,0.0,4300.0,0.9260823726654052,1.0,0.0,3.0,1.0,0.0
18192780,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.8115401864051819,0.4006747007369995,0.3639824986457824,297.2774353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.9606640934944152,0.660780668258667,0.6267731189727783,297.3157043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131530761719,0.8679469227790833,0.4968351423740387,0.3494496345520019,297.2593688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132141113281,0.8314415216445923,0.4335793852806091,0.4139960408210754,297.1909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.013671875,0.6883613467216492,0.2414209246635437,1.1076476573944092,285.0131225585937,284.95001220703125,301.69000244140625,292.5475158691406,298.5872497558594,297.2411193847656,285.0121154785156,1.0,0.6608338952064514,0.4008474349975586,0.4008474349975586,1.0,1.0,-3.4368157386779785,1.0387054681777954,2.3981101512908936,0.2635134756565094,0.9932639002799988,0.9932639002799988,0.0,215.5123291015625,224.0,58304.0625,0.0,3578.255126953125,1.0,279.4437866210937,283.07891845703125,295.7850952148437,298.882080078125,293.1499938964844,293.1499938964844,279.1499938964844,33585.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.834934711456299,3.834960222244263,9.8131681625091e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9009.5205078125,0.0,1729.833740234375,2977.34912109375,0.0,4300.0,0.9451081156730652,1.0,0.0,3.0,1.0,0.0
18192840,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.8115401864051819,0.4006747007369995,0.3639824986457824,297.2774353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.9606640934944152,0.660780668258667,0.6267731189727783,297.3157043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131530761719,0.8679469227790833,0.4968351423740387,0.3494496345520019,297.2593688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132141113281,0.8314415216445923,0.4335793852806091,0.4139960408210754,297.1909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.013671875,0.6883613467216492,0.2414209246635437,1.1076476573944092,285.0131225585937,284.95001220703125,301.69000244140625,292.5475158691406,298.5872497558594,297.2411193847656,285.0121154785156,1.0,0.6608338952064514,0.4008474349975586,0.4008474349975586,1.0,1.0,-3.4368157386779785,1.0387054681777954,2.3981101512908936,0.2635134756565094,0.9932639002799988,0.9932639002799988,0.0,215.5123291015625,224.0,58304.0625,0.0,3578.255126953125,1.0,279.4437866210937,283.07891845703125,295.7850952148437,298.882080078125,293.1499938964844,293.1499938964844,279.1499938964844,33585.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.834934711456299,3.834960222244263,9.8131681625091e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9009.5205078125,0.0,1729.833740234375,2977.34912109375,0.0,4300.0,0.9451081156730652,1.0,0.0,3.0,1.0,0.0
18192900,297.1750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.8106335997581482,0.4006764888763428,0.3643072247505188,297.2743225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.9596644639968872,0.6612873673439026,0.627606213092804,297.3143005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793029785156,0.8674169778823853,0.4977502226829529,0.3503198325634002,297.25799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796081542969,0.8308156132698059,0.4341420829296112,0.4147799611091614,297.18963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88189697265625,0.6876065731048584,0.2415512055158615,1.1090165376663208,284.8792724609375,284.95001220703125,301.67938232421875,292.529052734375,298.58111572265625,297.23944091796875,284.8759765625,1.0,0.6622070670127869,0.4003290832042694,0.4003290832042694,1.0,1.0,-3.4418513774871826,1.038941502571106,2.402909755706787,0.2627855539321899,0.9033809304237366,0.9033809304237366,0.0,216.9482879638672,224.0,59314.6953125,0.0,3598.775390625,1.0,279.193603515625,282.91778564453125,295.8471984863281,299.0686340332031,293.1499938964844,293.1499938964844,279.1499938964844,36982.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.814924478530884,3.8149502277374254,9.711027360026492e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8732.0498046875,0.0,1732.1922607421875,2977.34912109375,0.0,4300.0,0.9411354064941406,1.0,0.0,3.0,1.0,0.0
18192960,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.8088680505752563,0.4004395604133606,0.3642001152038574,297.268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.9577177166938782,0.6615305542945862,0.6279496550559998,297.3109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.8660534620285034,0.4984559416770935,0.3508824110031128,297.2547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.8294680118560791,0.4345061480998993,0.4152337312698364,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.6861622929573059,0.2415409386157989,1.1094788312911987,284.8914489746094,284.95001220703125,301.6687927246094,292.5105895996094,298.5732727050781,297.2353515625,284.89312744140625,1.0,0.6634238958358765,0.399819016456604,0.399819016456604,1.0,1.0,-3.443917751312256,1.038171648979187,2.40574598312378,0.2616810500621795,0.8884395956993103,0.8884395956993103,0.0,218.824462890625,227.0,59106.54296875,0.0,3614.784912109375,1.0,279.1564636230469,282.9347229003906,295.8386535644531,299.0163269042969,293.1499938964844,293.1499938964844,279.45001220703125,38701.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.736592531204224,3.736617803573608,9.31632769152202e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8122.75927734375,0.0,1652.3497314453125,2977.34912109375,0.0,4300.0,0.9265877604484558,1.0,0.0,3.0,1.0,0.0
18193020,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.8069365620613098,0.4012422859668731,0.3646984398365021,297.2722473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.9556152820587158,0.6633735299110413,0.6294211149215698,297.3168029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.8649624586105347,0.501083254814148,0.3525448441505432,297.2579040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.8281396627426147,0.4361440539360046,0.4166276752948761,297.1874084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.6845296025276184,0.2420496046543121,1.111504316329956,285.0128479003906,284.95001220703125,301.6478881835937,292.4737243652344,298.5661315917969,297.2389221191406,285.0118103027344,1.0,0.6659765839576721,0.3987988829612732,0.3987988829612732,1.0,1.0,-3.4523892402648926,1.0381336212158203,2.4142556190490723,0.2597822844982147,0.9932657480239868,0.9932657480239868,0.0,221.6372528076172,230.0,58317.8125,0.0,3651.853515625,1.0,279.4437866210937,283.07867431640625,295.7279357910156,298.8251953125,293.1499938964844,293.1499938964844,279.1499938964844,33605.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.8361012935638414,3.836126804351807,9.819140132094617e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8997.3837890625,0.0,1731.408203125,2977.34912109375,0.0,4300.0,0.9453859329223632,1.0,0.0,3.0,1.0,0.0
18193080,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.8069365620613098,0.4012422859668731,0.3646984398365021,297.2722473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.9556152820587158,0.6633735299110413,0.6294211149215698,297.3168029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.8649624586105347,0.501083254814148,0.3525448441505432,297.2579040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.8281396627426147,0.4361440539360046,0.4166276752948761,297.1874084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.6845296025276184,0.2420496046543121,1.111504316329956,285.0128479003906,284.95001220703125,301.6478881835937,292.4737243652344,298.5661315917969,297.2389221191406,285.0118103027344,1.0,0.6659765839576721,0.3987988829612732,0.3987988829612732,1.0,1.0,-3.4523892402648926,1.0381336212158203,2.4142556190490723,0.2597822844982147,0.9932657480239868,0.9932657480239868,0.0,221.6372528076172,230.0,58317.8125,0.0,3651.853515625,1.0,279.4437866210937,283.07867431640625,295.7279357910156,298.8251953125,293.1499938964844,293.1499938964844,279.1499938964844,33605.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.8361012935638414,3.836126804351807,9.819140132094617e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8997.3837890625,0.0,1731.408203125,2977.34912109375,0.0,4300.0,0.9453859329223632,1.0,0.0,3.0,1.0,0.0
18193140,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.8042409420013428,0.4009440243244171,0.3648699223995209,297.2636108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.9526813626289368,0.6640582084655762,0.6305398344993591,297.3121643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.8631854057312012,0.502734363079071,0.3539933264255523,297.2527160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.8262193202972412,0.4369935393333435,0.4178029298782348,297.1835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.6823930740356445,0.242135465145111,1.113183856010437,284.8910827636719,284.95001220703125,301.6272888183594,292.43701171875,298.5523986816406,297.23309326171875,284.89276123046875,1.0,0.6685059070587158,0.3977787792682647,0.3977787792682647,1.0,1.0,-3.459127902984619,1.0374677181243896,2.421660184860229,0.2578938901424408,0.8882635235786438,0.8882635235786438,0.0,224.9507293701172,233.0,59117.73046875,0.0,3687.80078125,1.0,279.15606689453125,282.934326171875,295.7819519042969,298.95947265625,293.1499938964844,293.1499938964844,279.45001220703125,38752.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.737301588058472,3.737327098846436,9.31986448904354e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8111.271484375,0.0,1653.572509765625,2977.34912109375,0.0,4300.0,0.9267011284828186,1.0,0.0,3.0,1.0,0.0
18193200,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.8042409420013428,0.4009440243244171,0.3648699223995209,297.2636108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.9526813626289368,0.6640582084655762,0.6305398344993591,297.3121643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.8631854057312012,0.502734363079071,0.3539933264255523,297.2527160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.8262193202972412,0.4369935393333435,0.4178029298782348,297.1835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.6823930740356445,0.242135465145111,1.113183856010437,284.8910827636719,284.95001220703125,301.6272888183594,292.43701171875,298.5523986816406,297.23309326171875,284.89276123046875,1.0,0.6685059070587158,0.3977787792682647,0.3977787792682647,1.0,1.0,-3.459127902984619,1.0374677181243896,2.421660184860229,0.2578938901424408,0.8882635235786438,0.8882635235786438,0.0,224.9507293701172,233.0,59117.73046875,0.0,3687.80078125,1.0,279.15606689453125,282.934326171875,295.7819519042969,298.95947265625,293.1499938964844,293.1499938964844,279.45001220703125,38752.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.737301588058472,3.737327098846436,9.31986448904354e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8111.271484375,0.0,1653.572509765625,2977.34912109375,0.0,4300.0,0.9267011284828186,1.0,0.0,3.0,1.0,0.0
18193260,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.8022910356521606,0.4016496241092682,0.3652868270874023,297.2674255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.9506030678749084,0.6658717393875122,0.6319679021835327,297.3188781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.8622169494628906,0.5054599046707153,0.3557126224040985,297.2550354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.8249026536941528,0.4385235905647278,0.4191009998321533,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.6808101534843445,0.2426162809133529,1.115081787109375,285.0126647949219,284.95001220703125,301.6070861816406,292.40045166015625,298.5458679199219,297.2370300292969,285.0116577148437,1.0,0.6709986925125122,0.3967954814434051,0.3967954814434051,1.0,1.0,-3.467249155044556,1.037379503250122,2.4298696517944336,0.2560122311115265,0.993085503578186,0.993085503578186,0.0,227.7589263916016,236.0,58322.3515625,0.0,3724.2998046875,1.0,279.4437866210937,283.0787048339844,295.6706237792969,298.767578125,293.1499938964844,293.1499938964844,279.1499938964844,33618.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.836359739303589,3.8363852500915527,9.82046231001732e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8983.9794921875,0.0,1731.82470703125,2977.34912109375,0.0,4300.0,0.9454534649848938,1.0,0.0,3.0,1.0,0.0
18193320,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.8022910356521606,0.4016496241092682,0.3652868270874023,297.2674255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.9506030678749084,0.6658717393875122,0.6319679021835327,297.3188781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.8622169494628906,0.5054599046707153,0.3557126224040985,297.2550354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.8249026536941528,0.4385235905647278,0.4191009998321533,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.6808101534843445,0.2426162809133529,1.115081787109375,285.0126647949219,284.95001220703125,301.6070861816406,292.40045166015625,298.5458679199219,297.2370300292969,285.0116577148437,1.0,0.6709986925125122,0.3967954814434051,0.3967954814434051,1.0,1.0,-3.467249155044556,1.037379503250122,2.4298696517944336,0.2560122311115265,0.993085503578186,0.993085503578186,0.0,227.7589263916016,236.0,58322.3515625,0.0,3724.2998046875,1.0,279.4437866210937,283.0787048339844,295.6706237792969,298.767578125,293.1499938964844,293.1499938964844,279.1499938964844,33618.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.836359739303589,3.8363852500915527,9.82046231001732e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8983.9794921875,0.0,1731.82470703125,2977.34912109375,0.0,4300.0,0.9454534649848938,1.0,0.0,3.0,1.0,0.0
18193380,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.7996180653572083,0.4012543261051178,0.3653685450553894,297.25909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.9477165341377258,0.6665284037590027,0.6330691576004028,297.3148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.8605910539627075,0.5071971416473389,0.3572271466255188,297.24908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.8229997754096985,0.4392583966255188,0.4201672971248626,297.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.6787407398223877,0.2426729351282119,1.1166318655014038,284.8911437988281,284.95001220703125,301.5873107910156,292.3641662597656,298.53271484375,297.2314453125,284.8927917480469,1.0,0.6734699606895447,0.3958121836185455,0.3958121836185455,1.0,1.0,-3.473651647567749,1.0366759300231934,2.436975717544556,0.2541521191596985,0.8882184624671936,0.8882184624671936,0.0,231.07032775878903,239.0,59121.3828125,0.0,3759.680908203125,1.0,279.15606689453125,282.9345092773437,295.72509765625,298.9021301269531,293.1499938964844,293.1499938964844,279.45001220703125,38756.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.737357616424561,3.737383127212525,9.320144158664334e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8099.65771484375,0.0,1653.6656494140625,2977.34912109375,0.0,4300.0,0.9267157912254332,1.0,0.0,3.0,1.0,0.0
18193440,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.7996180653572083,0.4012543261051178,0.3653685450553894,297.25909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.9477165341377258,0.6665284037590027,0.6330691576004028,297.3148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.8605910539627075,0.5071971416473389,0.3572271466255188,297.24908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.8229997754096985,0.4392583966255188,0.4201672971248626,297.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.6787407398223877,0.2426729351282119,1.1166318655014038,284.8911437988281,284.95001220703125,301.5873107910156,292.3641662597656,298.53271484375,297.2314453125,284.8927917480469,1.0,0.6734699606895447,0.3958121836185455,0.3958121836185455,1.0,1.0,-3.473651647567749,1.0366759300231934,2.436975717544556,0.2541521191596985,0.8882184624671936,0.8882184624671936,0.0,231.07032775878903,239.0,59121.3828125,0.0,3759.680908203125,1.0,279.15606689453125,282.9345092773437,295.72509765625,298.9021301269531,293.1499938964844,293.1499938964844,279.45001220703125,38756.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.737357616424561,3.737383127212525,9.320144158664334e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8099.65771484375,0.0,1653.6656494140625,2977.34912109375,0.0,4300.0,0.9267157912254332,1.0,0.0,3.0,1.0,0.0
18193500,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145568847656,0.7982563972473145,0.4014697074890136,0.365343302488327,297.25982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152282714844,0.9462396502494812,0.6672844886779785,0.6335275769233704,297.3173522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149230957031,0.8597798943519592,0.5084848403930664,0.3579561412334442,297.24920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01470947265625,0.8220198154449463,0.4398961961269378,0.4206211864948272,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131530761719,0.6776636242866516,0.2428385913372039,1.117102861404419,285.01495361328125,284.95001220703125,301.5776062011719,292.3461303710937,298.5287780761719,297.2323303222656,285.0170593261719,1.0,0.674619197845459,0.3953205645084381,0.3953205645084381,1.0,1.0,-3.4761548042297363,1.0360888242721558,2.440065860748291,0.252991110086441,0.9722431302070618,0.9722431302070618,0.0,232.6832733154297,239.0,58225.09765625,0.0,3775.450439453125,1.0,279.4034729003906,283.0820007324219,295.63525390625,298.6938781738281,293.1499938964844,293.1499938964844,279.45001220703125,34539.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.775333404541016,3.775358438491821,9.510512199994992e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8356.84765625,0.0,1665.8291015625,2977.34912109375,0.0,4300.0,0.933862805366516,1.0,0.0,3.0,1.0,0.0
18193560,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.797685980796814,0.4018893241882324,0.3657163679599762,297.2628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.945650279521942,0.6682754755020142,0.6344419717788696,297.32159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.8597108721733093,0.5099630355834961,0.3589814305305481,297.2510070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.8216836452484131,0.4407007396221161,0.4213764071464538,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.6771968007087708,0.2431236952543258,1.118398666381836,285.0126647949219,284.95001220703125,301.5679931640625,292.3281555175781,298.5265197753906,297.2353820800781,285.0116271972656,1.0,0.6759042143821716,0.3948321342468261,0.3948321342468261,1.0,1.0,-3.481400728225708,1.0364415645599363,2.4449591636657715,0.2521953284740448,0.9927932620048524,0.9927932620048524,0.0,233.8816833496093,242.0,58317.60546875,0.0,3795.573974609375,1.0,279.44390869140625,283.0790405273437,295.6135559082031,298.7096862792969,293.1499938964844,293.1499938964844,279.1499938964844,33621.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.835914850234986,3.83594012260437,9.818184025789378e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8969.8701171875,0.0,1731.3072509765625,2977.34912109375,0.0,4300.0,0.9453859329223632,1.0,0.0,3.0,1.0,0.0
18193620,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.7950700521469116,0.4014402627944946,0.3657496273517608,297.2542724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.942785382270813,0.6688510775566101,0.6354719400405884,297.3173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.8581847548484802,0.5117195844650269,0.3605126738548279,297.24481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.8198080062866211,0.4413602948188782,0.422372043132782,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.6751894354820251,0.2431512326002121,1.1198230981826782,284.8912048339844,284.95001220703125,301.5492248535156,292.29254150390625,298.5136413574219,297.2297668457031,284.892822265625,1.0,0.678316056728363,0.3938553035259247,0.3938553035259247,1.0,1.0,-3.487443208694458,1.0356062650680542,2.4518370628356934,0.2502716183662414,0.887964129447937,0.887964129447937,0.0,237.192626953125,245.0,59114.85546875,0.0,3830.311767578125,1.0,279.15606689453125,282.93487548828125,295.668701171875,298.8447570800781,293.1499938964844,293.1499938964844,279.45001220703125,38763.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.736588478088379,3.736613750457764,9.31630722789123e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8087.1669921875,0.0,1652.8233642578125,2977.34912109375,0.0,4300.0,0.9265492558479308,1.0,0.0,3.0,1.0,0.0
18193680,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.7950700521469116,0.4014402627944946,0.3657496273517608,297.2542724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.942785382270813,0.6688510775566101,0.6354719400405884,297.3173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.8581847548484802,0.5117195844650269,0.3605126738548279,297.24481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.8198080062866211,0.4413602948188782,0.422372043132782,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.6751894354820251,0.2431512326002121,1.1198230981826782,284.8912048339844,284.95001220703125,301.5492248535156,292.29254150390625,298.5136413574219,297.2297668457031,284.892822265625,1.0,0.678316056728363,0.3938553035259247,0.3938553035259247,1.0,1.0,-3.487443208694458,1.0356062650680542,2.4518370628356934,0.2502716183662414,0.887964129447937,0.887964129447937,0.0,237.192626953125,245.0,59114.85546875,0.0,3830.311767578125,1.0,279.15606689453125,282.93487548828125,295.668701171875,298.8447570800781,293.1499938964844,293.1499938964844,279.45001220703125,38763.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.736588478088379,3.736613750457764,9.31630722789123e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8087.1669921875,0.0,1652.8233642578125,2977.34912109375,0.0,4300.0,0.9265492558479308,1.0,0.0,3.0,1.0,0.0
18193740,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01202392578125,0.7931886315345764,0.4020209908485412,0.3660570979118347,297.2577514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01190185546875,0.9407445788383484,0.6705129146575928,0.6367742419242859,297.3240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.011962890625,0.8573892712593079,0.514509916305542,0.3622885346412658,297.2465515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119934082031,0.8185133337974548,0.4427319169044494,0.4235194027423858,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122375488281,0.6736973524093628,0.2435742020606994,1.1214776039123535,285.011962890625,284.95001220703125,301.531005859375,292.2572937011719,298.5077819824219,297.2336120605469,285.01129150390625,1.0,0.6806929707527161,0.3928784728050232,0.3928784728050232,1.0,1.0,-3.49487566947937,1.0352444648742676,2.4596312046051025,0.2482456564903259,0.991996169090271,0.991996169090271,0.0,239.9946136474609,248.0,58307.55078125,0.0,3865.6328125,1.0,279.4429016113281,283.0791015625,295.55810546875,298.6524353027344,293.1499938964844,293.1499938964844,279.1499938964844,33680.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.8335306644439697,3.8335559368133545,9.805983154365094e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8952.16796875,0.0,1728.8756103515625,2977.34912109375,0.0,4300.0,0.945105791091919,1.0,0.0,3.0,1.0,0.0
18193800,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01202392578125,0.7931886315345764,0.4020209908485412,0.3660570979118347,297.2577514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01190185546875,0.9407445788383484,0.6705129146575928,0.6367742419242859,297.3240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.011962890625,0.8573892712593079,0.514509916305542,0.3622885346412658,297.2465515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119934082031,0.8185133337974548,0.4427319169044494,0.4235194027423858,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122375488281,0.6736973524093628,0.2435742020606994,1.1214776039123535,285.011962890625,284.95001220703125,301.531005859375,292.2572937011719,298.5077819824219,297.2336120605469,285.01129150390625,1.0,0.6806929707527161,0.3928784728050232,0.3928784728050232,1.0,1.0,-3.49487566947937,1.0352444648742676,2.4596312046051025,0.2482456564903259,0.991996169090271,0.991996169090271,0.0,239.9946136474609,248.0,58307.55078125,0.0,3865.6328125,1.0,279.4429016113281,283.0791015625,295.55810546875,298.6524353027344,293.1499938964844,293.1499938964844,279.1499938964844,33680.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.8335306644439697,3.8335559368133545,9.805983154365094e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8952.16796875,0.0,1728.8756103515625,2977.34912109375,0.0,4300.0,0.945105791091919,1.0,0.0,3.0,1.0,0.0
18193860,297.1610412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.7906073331832886,0.4015129208564758,0.3660319447517395,297.2489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.937878966331482,0.670993447303772,0.6377099752426147,297.3197326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.8559347987174988,0.5162829160690308,0.3638269603252411,297.2401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.8166384696960449,0.4433137476444244,0.4244394898414612,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.6717348694801331,0.2435721307992935,1.1227636337280271,284.8912353515625,284.95001220703125,301.5133972167969,292.2225341796875,298.4952087402344,297.2279052734375,284.8928527832031,1.0,0.6830431818962097,0.3918956518173218,0.3918956518173218,1.0,1.0,-3.500486135482788,1.0342189073562622,2.4662673473358154,0.2462109625339508,0.8875216245651245,0.8875216245651245,0.0,243.3166961669922,251.0,59098.8359375,0.0,3899.587890625,1.0,279.15606689453125,282.9353942871094,295.6131591796875,298.7876892089844,293.1499938964844,293.1499938964844,279.45001220703125,38775.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.735060691833496,3.73508620262146,9.30869134663226e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8073.90771484375,0.0,1651.1248779296875,2977.34912109375,0.0,4300.0,0.9262198209762572,1.0,0.0,3.0,1.0,0.0
18193920,297.1610412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.7906073331832886,0.4015129208564758,0.3660319447517395,297.2489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.937878966331482,0.670993447303772,0.6377099752426147,297.3197326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.8559347987174988,0.5162829160690308,0.3638269603252411,297.2401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.8166384696960449,0.4433137476444244,0.4244394898414612,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.6717348694801331,0.2435721307992935,1.1227636337280271,284.8912353515625,284.95001220703125,301.5133972167969,292.2225341796875,298.4952087402344,297.2279052734375,284.8928527832031,1.0,0.6830431818962097,0.3918956518173218,0.3918956518173218,1.0,1.0,-3.500486135482788,1.0342189073562622,2.4662673473358154,0.2462109625339508,0.8875216245651245,0.8875216245651245,0.0,243.3166961669922,251.0,59098.8359375,0.0,3899.587890625,1.0,279.15606689453125,282.9353942871094,295.6131591796875,298.7876892089844,293.1499938964844,293.1499938964844,279.45001220703125,38775.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.735060691833496,3.73508620262146,9.30869134663226e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8073.90771484375,0.0,1651.1248779296875,2977.34912109375,0.0,4300.0,0.9262198209762572,1.0,0.0,3.0,1.0,0.0
18193980,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.788756787776947,0.4020332992076874,0.3662874400615692,297.25213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01153564453125,0.9358477592468262,0.6725619435310364,0.6389262676239014,297.326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116271972656,0.8552066087722778,0.5191015601158142,0.3656215667724609,297.2417297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116577148437,0.815342366695404,0.444608986377716,0.4255158603191376,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01190185546875,0.6702818870544434,0.2439675331115722,1.1242963075637815,285.0116271972656,284.95001220703125,301.4964294433594,292.1883239746094,298.4896545410156,297.231689453125,285.0109558105469,1.0,0.6853603720664978,0.3909128308296203,0.3909128308296203,1.0,1.0,-3.5075433254241943,1.0336838960647583,2.4738595485687256,0.2440781891345977,0.9911744594573976,0.9911744594573976,0.0,246.1171112060547,254.0,58286.1953125,0.0,3934.2080078125,1.0,279.4429016113281,283.07940673828125,295.5028381347656,298.59539794921875,293.1499938964844,293.1499938964844,279.1499938964844,33688.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.8318042755126953,3.831829786300659,9.797154234547634e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8936.0029296875,0.0,1726.8382568359375,2977.34912109375,0.0,4300.0,0.9447218775749208,1.0,0.0,3.0,1.0,0.0
18194040,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.788756787776947,0.4020332992076874,0.3662874400615692,297.25213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01153564453125,0.9358477592468262,0.6725619435310364,0.6389262676239014,297.326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116271972656,0.8552066087722778,0.5191015601158142,0.3656215667724609,297.2417297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116577148437,0.815342366695404,0.444608986377716,0.4255158603191376,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01190185546875,0.6702818870544434,0.2439675331115722,1.1242963075637815,285.0116271972656,284.95001220703125,301.4964294433594,292.1883239746094,298.4896545410156,297.231689453125,285.0109558105469,1.0,0.6853603720664978,0.3909128308296203,0.3909128308296203,1.0,1.0,-3.5075433254241943,1.0336838960647583,2.4738595485687256,0.2440781891345977,0.9911744594573976,0.9911744594573976,0.0,246.1171112060547,254.0,58286.1953125,0.0,3934.2080078125,1.0,279.4429016113281,283.07940673828125,295.5028381347656,298.59539794921875,293.1499938964844,293.1499938964844,279.1499938964844,33688.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.8318042755126953,3.831829786300659,9.797154234547634e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8936.0029296875,0.0,1726.8382568359375,2977.34912109375,0.0,4300.0,0.9447218775749208,1.0,0.0,3.0,1.0,0.0
18194100,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794860839844,0.7878724336624146,0.4018682241439819,0.3664611577987671,297.2488708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785095214844,0.9348726272583008,0.6728936433792114,0.6395977735519409,297.3251647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87890625,0.8548720479011536,0.5201013684272766,0.3665533661842346,297.2393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.8147281408309937,0.4449610114097595,0.4261059463024139,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814392089844,0.6696167588233948,0.244021326303482,1.1253246068954468,284.87890625,284.95001220703125,301.4882202148437,292.1714172363281,298.4844055175781,297.22998046875,284.8758850097656,1.0,0.6865834593772888,0.3904214203357696,0.3904214203357696,1.0,1.0,-3.511634588241577,1.0335932970046997,2.478041410446167,0.2432040423154831,0.9016907215118408,0.9016907215118408,0.0,247.55984497070312,254.0,59292.30859375,0.0,3953.238037109375,1.0,279.19354248046875,282.9192810058594,295.5658569335937,298.7822570800781,293.1499938964844,293.1499938964844,279.1499938964844,37073.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.811636924743652,3.8116626739501953,9.69429720498738e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8664.0810546875,0.0,1728.9276123046875,2977.34912109375,0.0,4300.0,0.9404482245445251,1.0,0.0,3.0,1.0,0.0
18194160,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.7862224578857422,0.4014660120010376,0.3662076294422149,297.2430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.9330063462257384,0.6729469299316406,0.6397713422775269,297.322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.853836178779602,0.5209001898765564,0.3671768009662628,297.2351379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.8134673237800598,0.4451110064983368,0.426361083984375,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.6683750748634338,0.243938997387886,1.125462293624878,284.8916320800781,284.95001220703125,301.4801940917969,292.1546630859375,298.4775085449219,297.2259826660156,284.89324951171875,1.0,0.6876496076583862,0.38994300365448,0.38994300365448,1.0,1.0,-3.5127646923065186,1.032537579536438,2.48022723197937,0.2419912219047546,0.8871639966964722,0.8871639966964722,0.0,249.439682006836,257.0,59074.46875,0.0,3967.393310546875,1.0,279.1564636230469,282.9365234375,295.5585021972656,298.731201171875,293.1499938964844,293.1499938964844,279.45001220703125,38743.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7328267097473145,3.732851982116699,9.297559131482558e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8060.6728515625,0.0,1648.278564453125,2977.34912109375,0.0,4300.0,0.9257793426513672,1.0,0.0,3.0,1.0,0.0
18194220,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.784400999546051,0.401920735836029,0.3664090037345886,297.2460327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01123046875,0.930990755558014,0.6744160652160645,0.6408991813659668,297.3287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.8531747460365295,0.5237507820129395,0.3689946830272674,297.2365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113220214844,0.812160074710846,0.4463244676589966,0.4273633360862732,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115661621094,0.6669625043869019,0.2443084269762039,1.1268857717514038,285.01129150390625,284.95001220703125,301.4646911621094,292.1216735839844,298.47247314453125,297.22967529296875,285.0106201171875,1.0,0.6899084448814392,0.3889861404895782,0.3889861404895782,1.0,1.0,-3.5194578170776367,1.031930685043335,2.4875271320343018,0.2398497015237808,0.9902551174163818,0.9902551174163818,0.0,252.2377014160156,260.0,58258.3359375,0.0,4001.306884765625,1.0,279.44287109375,283.0798034667969,295.4489440917969,298.5393981933594,293.1499938964844,293.1499938964844,279.1499938964844,33690.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.8295493125915527,3.8295745849609375,9.785626389202662e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8919.3857421875,0.0,1724.1240234375,2977.34912109375,0.0,4300.0,0.9442142248153688,1.0,0.0,3.0,1.0,0.0
18194280,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.784400999546051,0.401920735836029,0.3664090037345886,297.2460327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01123046875,0.930990755558014,0.6744160652160645,0.6408991813659668,297.3287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.8531747460365295,0.5237507820129395,0.3689946830272674,297.2365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113220214844,0.812160074710846,0.4463244676589966,0.4273633360862732,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115661621094,0.6669625043869019,0.2443084269762039,1.1268857717514038,285.01129150390625,284.95001220703125,301.4646911621094,292.1216735839844,298.47247314453125,297.22967529296875,285.0106201171875,1.0,0.6899084448814392,0.3889861404895782,0.3889861404895782,1.0,1.0,-3.5194578170776367,1.031930685043335,2.4875271320343018,0.2398497015237808,0.9902551174163818,0.9902551174163818,0.0,252.2377014160156,260.0,58258.3359375,0.0,4001.306884765625,1.0,279.44287109375,283.0798034667969,295.4489440917969,298.5393981933594,293.1499938964844,293.1499938964844,279.1499938964844,33690.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.8295493125915527,3.8295745849609375,9.785626389202662e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8919.3857421875,0.0,1724.1240234375,2977.34912109375,0.0,4300.0,0.9442142248153688,1.0,0.0,3.0,1.0,0.0
