time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18194340,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.7819086909294128,0.4012877941131592,0.3662716150283813,297.2366638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.9281790256500244,0.6746958494186401,0.6416492462158203,297.3243103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.851882815361023,0.5255746245384216,0.3705694377422333,297.229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.8102687001228333,0.4467394948005676,0.428130030632019,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.6651094555854797,0.2442536205053329,1.1279418468475342,284.8914489746094,284.95001220703125,301.45001220703125,292.08935546875,298.46075439453125,297.22381591796875,284.8930358886719,1.0,0.6921384334564209,0.3880293071269989,0.3880293071269989,1.0,1.0,-3.5242927074432373,1.030672550201416,2.4936201572418213,0.2377189397811889,0.88625168800354,0.88625168800354,0.0,255.56277465820312,263.0,59042.0390625,0.0,4033.712890625,1.0,279.1560974121094,282.93701171875,295.5059814453125,298.6761474609375,293.1499938964844,293.1499938964844,279.45001220703125,38793.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.72994875907898,3.729974031448364,9.283227768719372e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8045.94580078125,0.0,1645.3087158203125,2977.34912109375,0.0,4300.0,0.9250954389572144,1.0,0.0,3.0,1.0,0.0
18194400,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.7819086909294128,0.4012877941131592,0.3662716150283813,297.2366638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.9281790256500244,0.6746958494186401,0.6416492462158203,297.3243103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.851882815361023,0.5255746245384216,0.3705694377422333,297.229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.8102687001228333,0.4467394948005676,0.428130030632019,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.6651094555854797,0.2442536205053329,1.1279418468475342,284.8914489746094,284.95001220703125,301.45001220703125,292.08935546875,298.46075439453125,297.22381591796875,284.8930358886719,1.0,0.6921384334564209,0.3880293071269989,0.3880293071269989,1.0,1.0,-3.5242927074432373,1.030672550201416,2.4936201572418213,0.2377189397811889,0.88625168800354,0.88625168800354,0.0,255.56277465820312,263.0,59042.0390625,0.0,4033.712890625,1.0,279.1560974121094,282.93701171875,295.5059814453125,298.6761474609375,293.1499938964844,293.1499938964844,279.45001220703125,38793.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.72994875907898,3.729974031448364,9.283227768719372e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8045.94580078125,0.0,1645.3087158203125,2977.34912109375,0.0,4300.0,0.9250954389572144,1.0,0.0,3.0,1.0,0.0
18194460,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01123046875,0.7801119685173035,0.4016783237457275,0.3664166331291199,297.2394104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110778808594,0.9261793494224548,0.6760625839233398,0.6426800489425659,297.33111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111389160156,0.8512824773788452,0.5284636616706848,0.3724113702774048,297.2309875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111999511719,0.8089353442192078,0.4478686153888702,0.4290518164634704,297.1705017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.6637333035469055,0.2445987910032272,1.1292535066604614,285.0111389160156,284.95001220703125,301.4385986328125,292.0585327148437,298.4571533203125,297.2276306152344,285.0104675292969,1.0,0.6943375468254089,0.3871144950389862,0.3871144950389862,1.0,1.0,-3.5305991172790527,1.0300335884094238,2.500565528869629,0.2356148660182953,0.9892725944519044,0.9892725944519044,0.0,258.3594055175781,266.0,58226.62109375,0.0,4066.8388671875,1.0,279.4428405761719,283.0804138183594,295.3970947265625,298.4850158691406,293.1499938964844,293.1499938964844,279.1499938964844,33689.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.8267765045166016,3.826802015304565,9.771461009222548e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8902.7060546875,0.0,1720.755126953125,2977.34912109375,0.0,4300.0,0.9435903429985046,1.0,0.0,3.0,1.0,0.0
18194520,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01123046875,0.7801119685173035,0.4016783237457275,0.3664166331291199,297.2394104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110778808594,0.9261793494224548,0.6760625839233398,0.6426800489425659,297.33111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111389160156,0.8512824773788452,0.5284636616706848,0.3724113702774048,297.2309875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111999511719,0.8089353442192078,0.4478686153888702,0.4290518164634704,297.1705017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.6637333035469055,0.2445987910032272,1.1292535066604614,285.0111389160156,284.95001220703125,301.4385986328125,292.0585327148437,298.4571533203125,297.2276306152344,285.0104675292969,1.0,0.6943375468254089,0.3871144950389862,0.3871144950389862,1.0,1.0,-3.5305991172790527,1.0300335884094238,2.500565528869629,0.2356148660182953,0.9892725944519044,0.9892725944519044,0.0,258.3594055175781,266.0,58226.62109375,0.0,4066.8388671875,1.0,279.4428405761719,283.0804138183594,295.3970947265625,298.4850158691406,293.1499938964844,293.1499938964844,279.1499938964844,33689.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.8267765045166016,3.826802015304565,9.771461009222548e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8902.7060546875,0.0,1720.755126953125,2977.34912109375,0.0,4300.0,0.9435903429985046,1.0,0.0,3.0,1.0,0.0
18194580,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.777665913105011,0.4009865820407867,0.3662228584289551,297.2298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.923413872718811,0.6762381196022034,0.643333375453949,297.32672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.8500714898109436,0.5303211808204651,0.3740101158618927,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.8070179224014282,0.4481979012489319,0.4297390282154083,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.6619371771812439,0.2445212751626968,1.1302096843719482,284.8918762207031,284.95001220703125,301.4327697753906,292.0298767089844,298.447998046875,297.2215881347656,284.8934326171875,1.0,0.6965090036392212,0.3861996829509735,0.3861996829509735,1.0,1.0,-3.535062789916992,1.0287561416625977,2.5063066482543945,0.233543649315834,0.8857792019844055,0.8857792019844055,0.0,261.6825866699219,269.0,59013.48828125,0.0,4098.45068359375,1.0,279.1561279296875,282.93798828125,295.4566955566406,298.62420654296875,293.1499938964844,293.1499938964844,279.45001220703125,38786.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7272157669067374,3.727241039276123,9.2696291176253e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8032.87353515625,0.0,1642.07080078125,2977.34912109375,0.0,4300.0,0.9244835376739502,1.0,0.0,3.0,1.0,0.0
18194640,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.777665913105011,0.4009865820407867,0.3662228584289551,297.2298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.923413872718811,0.6762381196022034,0.643333375453949,297.32672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.8500714898109436,0.5303211808204651,0.3740101158618927,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.8070179224014282,0.4481979012489319,0.4297390282154083,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.6619371771812439,0.2445212751626968,1.1302096843719482,284.8918762207031,284.95001220703125,301.4327697753906,292.0298767089844,298.447998046875,297.2215881347656,284.8934326171875,1.0,0.6965090036392212,0.3861996829509735,0.3861996829509735,1.0,1.0,-3.535062789916992,1.0287561416625977,2.5063066482543945,0.233543649315834,0.8857792019844055,0.8857792019844055,0.0,261.6825866699219,269.0,59013.48828125,0.0,4098.45068359375,1.0,279.1561279296875,282.93798828125,295.4566955566406,298.62420654296875,293.1499938964844,293.1499938964844,279.45001220703125,38786.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7272157669067374,3.727241039276123,9.2696291176253e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8032.87353515625,0.0,1642.07080078125,2977.34912109375,0.0,4300.0,0.9244835376739502,1.0,0.0,3.0,1.0,0.0
18194700,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.776437520980835,0.4010579884052276,0.36607426404953,297.2300109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145568847656,0.9220227003097534,0.6767547726631165,0.6435700058937073,297.3293151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.8494797945022583,0.5316926836967468,0.3747909069061279,297.2237854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.8060271739959717,0.4486369490623474,0.4300060272216797,297.16705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.6610078811645508,0.2446223199367523,1.1303948163986206,285.0143127441406,284.95001220703125,301.4317932128906,292.0163269042969,298.44683837890625,297.2225341796875,285.0162658691406,1.0,0.6975111961364746,0.3857422769069671,0.3857422769069671,1.0,1.0,-3.536644458770752,1.027904391288757,2.508740186691284,0.2322891354560852,0.9689635634422302,0.9689635634422302,0.0,263.2890625,269.0,58110.5703125,0.0,4112.2763671875,1.0,279.4032592773437,283.08416748046875,295.368896484375,298.4181823730469,293.1499938964844,293.1499938964844,279.45001220703125,34539.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.765519618988037,3.7655446529388414,9.461132890464796e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8284.662109375,0.0,1654.2509765625,2977.34912109375,0.0,4300.0,0.9316559433937072,1.0,0.0,3.0,1.0,0.0
18194760,297.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119934082031,0.7758889198303223,0.4013145565986633,0.3663108646869659,297.232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0117492675781,0.92142915725708,0.6774986386299133,0.6442587375640869,297.3336486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118408203125,0.8495234847068787,0.5332527756690979,0.3758752644062042,297.22515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119323730469,0.8056412935256958,0.4492414891719818,0.4305759370326996,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.6605926752090454,0.2448441237211227,1.1314117908477783,285.0118408203125,284.95001220703125,301.4320983886719,292.00323486328125,298.4477233886719,297.22564697265625,285.0108642578125,1.0,0.6986501216888428,0.3852918148040771,0.3852918148040771,1.0,1.0,-3.54096794128418,1.027983546257019,2.512984275817871,0.2313941866159439,0.989132821559906,0.989132821559906,0.0,264.48321533203125,257.0,58203.5234375,0.0,4130.75732421875,1.0,279.44384765625,283.0811462402344,295.34991455078125,298.4360656738281,293.1499938964844,293.1499938964844,279.1499938964844,33620.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.8261256217956543,3.826150894165039,9.768136806087568e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8891.169921875,0.0,1719.427734375,2977.34912109375,0.0,4300.0,0.9431748986244202,1.0,0.0,3.0,1.0,0.0
18194820,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.7783161401748657,0.4005850255489349,0.3658194839954376,297.2228698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.925377607345581,0.6775854825973511,0.6445555686950684,297.32958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.853475034236908,0.535178005695343,0.3773139417171478,297.2182006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.8087236285209656,0.449495792388916,0.4309216141700744,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.662915825843811,0.2447612434625625,1.1310290098190308,284.8910827636719,284.95001220703125,301.4362487792969,291.9784545898437,298.44140625,297.2196655273437,284.8926086425781,1.0,0.6966360807418823,0.3843908309936523,0.3843908309936523,1.0,1.0,-3.54243540763855,1.0257266759872437,2.5167086124420166,0.2290685921907425,0.8846088647842407,0.8846088647842407,0.0,260.7592468261719,245.0,58963.625,0.0,4112.05859375,1.0,279.1561584472656,282.9378662109375,295.4135437011719,298.5779724121094,293.1499938964844,293.1499938964844,279.45001220703125,38824.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.724250316619873,3.724275588989258,9.254884503206996e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8018.958984375,0.0,1638.9217529296875,2977.34912109375,0.0,4300.0,0.9238321781158448,1.0,0.0,3.0,1.0,0.0
18194880,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.7783161401748657,0.4005850255489349,0.3658194839954376,297.2228698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.925377607345581,0.6775854825973511,0.6445555686950684,297.32958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.853475034236908,0.535178005695343,0.3773139417171478,297.2182006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.8087236285209656,0.449495792388916,0.4309216141700744,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.662915825843811,0.2447612434625625,1.1310290098190308,284.8910827636719,284.95001220703125,301.4362487792969,291.9784545898437,298.44140625,297.2196655273437,284.8926086425781,1.0,0.6966360807418823,0.3843908309936523,0.3843908309936523,1.0,1.0,-3.54243540763855,1.0257266759872437,2.5167086124420166,0.2290685921907425,0.8846088647842407,0.8846088647842407,0.0,260.7592468261719,245.0,58963.625,0.0,4112.05859375,1.0,279.1561584472656,282.9378662109375,295.4135437011719,298.5779724121094,293.1499938964844,293.1499938964844,279.45001220703125,38824.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.724250316619873,3.724275588989258,9.254884503206996e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8018.958984375,0.0,1638.9217529296875,2977.34912109375,0.0,4300.0,0.9238321781158448,1.0,0.0,3.0,1.0,0.0
18194940,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00909423828125,0.7844005227088928,0.4009228050708771,0.3655104637145996,297.2264099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.934216856956482,0.6788546442985535,0.6450481414794922,297.33843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.8613754510879517,0.538339376449585,0.3790014088153839,297.2196350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.8151955008506775,0.4504969418048858,0.4312899708747864,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.6682582497596741,0.2451378554105758,1.1303926706314087,285.0090026855469,284.95001220703125,301.4448547363281,291.9554138183594,298.4444885253906,297.2249450683594,285.00830078125,1.0,0.6927655935287476,0.3834898769855499,0.3834898769855499,1.0,1.0,-3.54435396194458,1.0236303806304932,2.520723342895508,0.2264945358037948,0.9855738282203674,0.9855738282203674,0.0,252.58116149902344,233.0,58112.1328125,0.0,4067.583740234375,1.0,279.4428100585937,283.0799865722656,295.3089904785156,298.3895568847656,293.1499938964844,293.1499938964844,279.1499938964844,33733.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.819678544998169,3.8197038173675537,9.73524493019795e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8867.3486328125,0.0,1712.517822265625,2977.34912109375,0.0,4300.0,0.9420126080513,1.0,0.0,3.0,1.0,0.0
18195000,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00909423828125,0.7844005227088928,0.4009228050708771,0.3655104637145996,297.2264099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.934216856956482,0.6788546442985535,0.6450481414794922,297.33843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.8613754510879517,0.538339376449585,0.3790014088153839,297.2196350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.8151955008506775,0.4504969418048858,0.4312899708747864,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.6682582497596741,0.2451378554105758,1.1303926706314087,285.0090026855469,284.95001220703125,301.4448547363281,291.9554138183594,298.4444885253906,297.2249450683594,285.00830078125,1.0,0.6927655935287476,0.3834898769855499,0.3834898769855499,1.0,1.0,-3.54435396194458,1.0236303806304932,2.520723342895508,0.2264945358037948,0.9855738282203674,0.9855738282203674,0.0,252.58116149902344,233.0,58112.1328125,0.0,4067.583740234375,1.0,279.4428100585937,283.0799865722656,295.3089904785156,298.3895568847656,293.1499938964844,293.1499938964844,279.1499938964844,33733.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.819678544998169,3.8197038173675537,9.73524493019795e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8867.3486328125,0.0,1712.517822265625,2977.34912109375,0.0,4300.0,0.9420126080513,1.0,0.0,3.0,1.0,0.0
18195060,297.1423034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.791732668876648,0.4002452194690704,0.3648313879966736,297.21826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.9447094202041626,0.6790081858634949,0.6451619267463684,297.336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.8708609342575073,0.5405536890029907,0.3804629445075989,297.2132263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.8227272629737854,0.4507368206977844,0.4313832223415375,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.6748829483985901,0.2451589703559875,1.129332184791565,284.8910522460937,284.95001220703125,301.4575500488281,291.9339599609375,298.4418640136719,297.2205810546875,284.89263916015625,1.0,0.6879071593284607,0.3826409578323364,0.3826409578323364,1.0,1.0,-3.5442793369293213,1.0210069417953491,2.5232725143432617,0.2240899950265884,0.8818649649620056,0.8818649649620056,0.0,242.98081970214844,221.0,58839.5625,0.0,4009.29150390625,1.0,279.1561889648437,282.9397888183594,295.3728332519531,298.5301818847656,293.1499938964844,293.1499938964844,279.45001220703125,38914.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.714524984359741,3.714550018310547,9.206612503476208e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7998.697265625,0.0,1628.33740234375,2977.34912109375,0.0,4300.0,0.9217513799667358,1.0,0.0,3.0,1.0,0.0
18195120,297.1423034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.791732668876648,0.4002452194690704,0.3648313879966736,297.21826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.9447094202041626,0.6790081858634949,0.6451619267463684,297.336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.8708609342575073,0.5405536890029907,0.3804629445075989,297.2132263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.8227272629737854,0.4507368206977844,0.4313832223415375,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.6748829483985901,0.2451589703559875,1.129332184791565,284.8910522460937,284.95001220703125,301.4575500488281,291.9339599609375,298.4418640136719,297.2205810546875,284.89263916015625,1.0,0.6879071593284607,0.3826409578323364,0.3826409578323364,1.0,1.0,-3.5442793369293213,1.0210069417953491,2.5232725143432617,0.2240899950265884,0.8818649649620056,0.8818649649620056,0.0,242.98081970214844,221.0,58839.5625,0.0,4009.29150390625,1.0,279.1561889648437,282.9397888183594,295.3728332519531,298.5301818847656,293.1499938964844,293.1499938964844,279.45001220703125,38914.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.714524984359741,3.714550018310547,9.206612503476208e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7998.697265625,0.0,1628.33740234375,2977.34912109375,0.0,4300.0,0.9217513799667358,1.0,0.0,3.0,1.0,0.0
18195180,297.1471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.8013347387313843,0.4006340801715851,0.3644624054431915,297.2225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.9575198888778688,0.6802934408187866,0.6455712914466858,297.3465270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.882972776889801,0.5439102649688721,0.3822196125984192,297.2151794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.8321689963340759,0.4517269730567932,0.4316248893737793,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.6834409236907959,0.2456367313861847,1.1286156177520752,285.0087890625,284.95001220703125,301.4739685058594,291.9139709472656,298.4480285644531,297.2268371582031,285.0080871582031,1.0,0.6825311779975891,0.3817920684814453,0.3817920684814453,1.0,1.0,-3.545859336853028,1.0189471244812012,2.526912212371826,0.2216191738843917,0.982583224773407,0.982583224773407,0.0,231.82960510253903,209.0,57999.78515625,0.0,3945.864501953125,1.0,279.4427490234375,283.08135986328125,295.2701110839844,298.3438415527344,293.1499938964844,293.1499938964844,279.1499938964844,33726.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.8107872009277344,3.810812473297119,9.68997596828558e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8843.94140625,0.0,1701.7591552734375,2977.34912109375,0.0,4300.0,0.9400072693824768,1.0,0.0,3.0,1.0,0.0
18195240,297.1471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.8013347387313843,0.4006340801715851,0.3644624054431915,297.2225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.9575198888778688,0.6802934408187866,0.6455712914466858,297.3465270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.882972776889801,0.5439102649688721,0.3822196125984192,297.2151794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.8321689963340759,0.4517269730567932,0.4316248893737793,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.6834409236907959,0.2456367313861847,1.1286156177520752,285.0087890625,284.95001220703125,301.4739685058594,291.9139709472656,298.4480285644531,297.2268371582031,285.0080871582031,1.0,0.6825311779975891,0.3817920684814453,0.3817920684814453,1.0,1.0,-3.545859336853028,1.0189471244812012,2.526912212371826,0.2216191738843917,0.982583224773407,0.982583224773407,0.0,231.82960510253903,209.0,57999.78515625,0.0,3945.864501953125,1.0,279.4427490234375,283.08135986328125,295.2701110839844,298.3438415527344,293.1499938964844,293.1499938964844,279.1499938964844,33726.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.8107872009277344,3.810812473297119,9.68997596828558e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8843.94140625,0.0,1701.7591552734375,2977.34912109375,0.0,4300.0,0.9400072693824768,1.0,0.0,3.0,1.0,0.0
18195300,297.14508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8784484863281,0.8066609501838684,0.4004141688346863,0.3643123805522918,297.2197570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87750244140625,0.9642561078071594,0.680487334728241,0.6458330154418945,297.3466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778076171875,0.8896975517272949,0.5451739430427551,0.3831306099891662,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.878173828125,0.8374354243278503,0.4519366025924682,0.4318006336688995,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802795410156,0.6882649064064026,0.2457489371299743,1.128556489944458,284.8778686523437,284.95001220703125,301.4834899902344,291.9044494628906,298.4486389160156,297.2260437011719,284.8751220703125,1.0,0.6798035502433777,0.3813676238059997,0.3813676238059997,1.0,1.0,-3.547237157821656,1.018102526664734,2.529134511947632,0.2205826193094253,0.8935309052467346,0.8935309052467346,0.0,226.0905303955078,209.0,58973.65625,0.0,3914.623291015625,1.0,279.19403076171875,282.9236145019531,295.3384704589844,298.53399658203125,293.1499938964844,293.1499938964844,279.1499938964844,37260.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7868475914001465,3.7868733406066895,9.568611858412623e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8575.7314453125,0.0,1700.5997314453125,2977.34912109375,0.0,4300.0,0.934943675994873,1.0,0.0,3.0,1.0,0.0
18195360,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.8113200068473816,0.3999980092048645,0.3637617826461792,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.970203936100006,0.6804221868515015,0.6456052660942078,297.3450622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.8959628939628601,0.5462580323219299,0.3837339580059051,297.2091979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.8423311114311218,0.4519541561603546,0.4316444993019104,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.6927095055580139,0.2457397729158401,1.1276509761810305,284.8925170898437,284.95001220703125,301.4937744140625,291.895263671875,298.4479064941406,297.2230224609375,284.89410400390625,1.0,0.6768743991851807,0.3809734582901001,0.3809734582901001,1.0,1.0,-3.545752763748169,1.0163979530334473,2.5293548107147217,0.2192897349596023,0.8803958892822266,0.8803958892822266,0.0,220.6982879638672,197.0,58730.9921875,0.0,3878.198486328125,1.0,279.1566162109375,282.9427185058594,295.33612060546875,298.4869689941406,293.1499938964844,293.1499938964844,279.45001220703125,38863.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.705265760421753,3.705290794372559,9.16077055990172e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7981.60498046875,0.0,1617.2764892578125,2977.34912109375,0.0,4300.0,0.919746458530426,1.0,0.0,3.0,1.0,0.0
18195420,297.1463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092163085937,0.8228065371513367,0.4004018902778625,0.3633857369422912,297.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.9838911890983582,0.6816530227661133,0.6459424495697021,297.3549499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091247558594,0.9119431972503662,0.5497238039970398,0.3855490386486053,297.21142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091552734375,0.8548066020011902,0.4529238641262054,0.4318401515483856,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.7038161158561707,0.2462756186723709,1.127078652381897,285.0091247558594,284.95001220703125,301.5166015625,291.8777770996094,298.45623779296875,297.2294921875,285.0084228515625,1.0,0.6710652709007263,0.3801851570606231,0.3801851570606231,1.0,1.0,-3.547425985336304,1.014545440673828,2.532880544662476,0.2170042395591735,0.9808351993560792,0.9808351993560792,0.0,208.76161193847656,185.0,57908.85546875,0.0,3810.159912109375,1.0,279.44268798828125,283.0826416015625,295.23614501953125,298.3041381835937,293.1499938964844,293.1499938964844,279.1499938964844,33685.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.803438425064087,3.8034634590148926,9.652638937041047e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8824.4794921875,0.0,1692.6258544921875,2977.34912109375,0.0,4300.0,0.9383223056793212,1.0,0.0,3.0,1.0,0.0
18195480,297.1463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092163085937,0.8228065371513367,0.4004018902778625,0.3633857369422912,297.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.9838911890983582,0.6816530227661133,0.6459424495697021,297.3549499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091247558594,0.9119431972503662,0.5497238039970398,0.3855490386486053,297.21142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091552734375,0.8548066020011902,0.4529238641262054,0.4318401515483856,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.7038161158561707,0.2462756186723709,1.127078652381897,285.0091247558594,284.95001220703125,301.5166015625,291.8777770996094,298.45623779296875,297.2294921875,285.0084228515625,1.0,0.6710652709007263,0.3801851570606231,0.3801851570606231,1.0,1.0,-3.547425985336304,1.014545440673828,2.532880544662476,0.2170042395591735,0.9808351993560792,0.9808351993560792,0.0,208.76161193847656,185.0,57908.85546875,0.0,3810.159912109375,1.0,279.44268798828125,283.0826416015625,295.23614501953125,298.3041381835937,293.1499938964844,293.1499938964844,279.1499938964844,33685.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.803438425064087,3.8034634590148926,9.652638937041047e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8824.4794921875,0.0,1692.6258544921875,2977.34912109375,0.0,4300.0,0.9383223056793212,1.0,0.0,3.0,1.0,0.0
18195540,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.8346223831176758,0.3997739553451538,0.3626785576343536,297.2106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.9964327216148376,0.6817137598991394,0.6459001898765564,297.3532409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930358886719,0.9303566217422484,0.552156925201416,0.3871144950389862,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.868399441242218,0.4531262218952179,0.4318219721317291,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.7152560949325562,0.2464204877614975,1.1262458562850952,284.8930053710937,284.95001220703125,301.54205322265625,291.861328125,298.4578857421875,297.2257995605469,284.89453125,1.0,0.6651579737663269,0.3793968558311462,0.3793968558311462,1.0,1.0,-3.5473945140838623,1.0121134519577026,2.535281181335449,0.2147729694843292,0.8791031241416931,0.8791031241416931,0.0,197.23794555664065,173.0,58645.609375,0.0,3740.2783203125,1.0,279.15631103515625,282.9438781738281,295.30487060546875,298.45025634765625,293.1499938964844,293.1499938964844,279.45001220703125,38878.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.698471546173096,3.698496580123901,9.127205657932792e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7966.6181640625,0.0,1609.590087890625,2977.34912109375,0.0,4300.0,0.9181667566299438,1.0,0.0,3.0,1.0,0.0
18195600,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.8346223831176758,0.3997739553451538,0.3626785576343536,297.2106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.9964327216148376,0.6817137598991394,0.6459001898765564,297.3532409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930358886719,0.9303566217422484,0.552156925201416,0.3871144950389862,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.868399441242218,0.4531262218952179,0.4318219721317291,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.7152560949325562,0.2464204877614975,1.1262458562850952,284.8930053710937,284.95001220703125,301.54205322265625,291.861328125,298.4578857421875,297.2257995605469,284.89453125,1.0,0.6651579737663269,0.3793968558311462,0.3793968558311462,1.0,1.0,-3.5473945140838623,1.0121134519577026,2.535281181335449,0.2147729694843292,0.8791031241416931,0.8791031241416931,0.0,197.23794555664065,173.0,58645.609375,0.0,3740.2783203125,1.0,279.15631103515625,282.9438781738281,295.30487060546875,298.45025634765625,293.1499938964844,293.1499938964844,279.45001220703125,38878.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.698471546173096,3.698496580123901,9.127205657932792e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7966.6181640625,0.0,1609.590087890625,2977.34912109375,0.0,4300.0,0.9181667566299438,1.0,0.0,3.0,1.0,0.0
18195660,297.144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98211669921875,0.851427435874939,0.4000781178474426,0.3621554374694824,297.2320861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98175048828125,0.9990000128746032,0.6845763325691223,0.6148083209991455,297.36199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818725585937,0.9548619985580444,0.5556104183197021,0.38887420296669,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98199462890625,0.8875597715377808,0.4539875388145447,0.4318432211875915,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832763671875,0.729602038860321,0.2469156086444854,1.1251147985458374,284.9818725585937,284.95001220703125,301.56982421875,291.84576416015625,298.4692077636719,297.2350769042969,284.9855041503906,1.0,0.6589949131011963,0.3786519467830658,0.3786519467830658,1.0,1.0,-3.5503382682800293,1.0112847089767456,2.539053440093994,0.2035900652408599,0.957850992679596,0.957850992679596,0.0,182.9161376953125,176.0,57650.40234375,0.0,3619.41552734375,1.0,279.4427795410156,283.0689392089844,295.20367431640625,298.2572937011719,293.1499938964844,293.1499938964844,279.1499938964844,34160.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7895238399505615,3.789548873901367,9.582141728969873e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8766.7900390625,0.0,1679.7193603515625,2977.34912109375,0.0,4300.0,0.9349840879440308,1.0,0.0,3.0,1.0,0.0
18195720,297.144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98211669921875,0.851427435874939,0.4000781178474426,0.3621554374694824,297.2320861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98175048828125,0.9990000128746032,0.6845763325691223,0.6148083209991455,297.36199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818725585937,0.9548619985580444,0.5556104183197021,0.38887420296669,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98199462890625,0.8875597715377808,0.4539875388145447,0.4318432211875915,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832763671875,0.729602038860321,0.2469156086444854,1.1251147985458374,284.9818725585937,284.95001220703125,301.56982421875,291.84576416015625,298.4692077636719,297.2350769042969,284.9855041503906,1.0,0.6589949131011963,0.3786519467830658,0.3786519467830658,1.0,1.0,-3.5503382682800293,1.0112847089767456,2.539053440093994,0.2035900652408599,0.957850992679596,0.957850992679596,0.0,182.9161376953125,176.0,57650.40234375,0.0,3619.41552734375,1.0,279.4427795410156,283.0689392089844,295.20367431640625,298.2572937011719,293.1499938964844,293.1499938964844,279.1499938964844,34160.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7895238399505615,3.789548873901367,9.582141728969873e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8766.7900390625,0.0,1679.7193603515625,2977.34912109375,0.0,4300.0,0.9349840879440308,1.0,0.0,3.0,1.0,0.0
18195780,297.1379699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879699707031,0.8494120836257935,0.3993256390094757,0.3618190288543701,297.2557678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883056640625,0.9990000128746032,0.6880136132240295,0.6187693476676941,297.3589782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882141113281,0.9543370604515076,0.5579941272735596,0.3907824456691742,297.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880615234375,0.8858678340911865,0.4540452659130096,0.4322088360786438,297.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88739013671875,0.7284068465232849,0.2469522505998611,1.1263524293899536,284.8881530761719,284.95001220703125,301.5994873046875,291.8310241699219,298.4758605957031,297.2381591796875,284.8895568847656,1.0,0.6544939875602722,0.3779070079326629,0.3779070079326629,1.0,1.0,-3.5187366008758545,0.9981037974357604,2.520632743835449,0.2073652148246765,0.8637115359306335,0.8637115359306335,0.0,183.351806640625,179.0,57992.16015625,0.0,3585.7880859375,1.0,279.1574401855469,282.9502258300781,295.2601623535156,298.3764038085937,293.1499938964844,293.1499938964844,279.45001220703125,39492.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6522257328033447,3.6522505283355713,8.900379953047377e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7897.96435546875,0.0,1561.79736328125,2977.34912109375,0.0,4300.0,0.9084588289260864,1.0,0.0,3.0,1.0,0.0
18195840,297.1379699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879699707031,0.8494120836257935,0.3993256390094757,0.3618190288543701,297.2557678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883056640625,0.9990000128746032,0.6880136132240295,0.6187693476676941,297.3589782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882141113281,0.9543370604515076,0.5579941272735596,0.3907824456691742,297.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880615234375,0.8858678340911865,0.4540452659130096,0.4322088360786438,297.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88739013671875,0.7284068465232849,0.2469522505998611,1.1263524293899536,284.8881530761719,284.95001220703125,301.5994873046875,291.8310241699219,298.4758605957031,297.2381591796875,284.8895568847656,1.0,0.6544939875602722,0.3779070079326629,0.3779070079326629,1.0,1.0,-3.5187366008758545,0.9981037974357604,2.520632743835449,0.2073652148246765,0.8637115359306335,0.8637115359306335,0.0,183.351806640625,179.0,57992.16015625,0.0,3585.7880859375,1.0,279.1574401855469,282.9502258300781,295.2601623535156,298.3764038085937,293.1499938964844,293.1499938964844,279.45001220703125,39492.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6522257328033447,3.6522505283355713,8.900379953047377e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7897.96435546875,0.0,1561.79736328125,2977.34912109375,0.0,4300.0,0.9084588289260864,1.0,0.0,3.0,1.0,0.0
18195900,297.1395874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.8505699038505554,0.3994066715240478,0.3615994155406952,297.2718505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068359375,0.9990000128746032,0.6902593374252319,0.6157840490341187,297.36279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.9568089842796326,0.5596891641616821,0.3917147815227508,297.2009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.8873955011367798,0.4543928802013397,0.432294487953186,297.169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.005126953125,0.729512631893158,0.2471340149641037,1.1264491081237793,285.00665283203125,284.95001220703125,301.61492919921875,291.8238830566406,298.4835205078125,297.2448425292969,285.0081481933594,1.0,0.6536606550216675,0.3775345385074615,0.3775345385074615,1.0,1.0,-3.516214370727539,0.9961413741111756,2.5200729370117188,0.2059037834405899,0.9424151182174684,0.9424151182174684,0.0,182.2455596923828,179.0,57059.265625,0.0,3573.0146484375,1.0,279.401611328125,283.0923156738281,295.1724548339844,298.16729736328125,293.1499938964844,293.1499938964844,279.45001220703125,34790.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6883277893066406,3.688352108001709,9.077209028873768e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8131.31494140625,0.0,1567.0855712890625,2977.34912109375,0.0,4300.0,0.914646565914154,1.0,0.0,3.0,1.0,0.0
18195960,297.1425476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.8518036603927612,0.3996321558952331,0.361757218837738,297.2876281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.000732421875,0.9990000128746032,0.6925836205482483,0.6132944226264954,297.36785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.9592523574829102,0.5615339279174805,0.392957478761673,297.20269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.8889121413230896,0.4548870027065277,0.4326982498168945,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013427734375,0.7306256890296936,0.2474243342876434,1.1274603605270386,285.0008239746094,284.95001220703125,301.6307067871094,291.8169250488281,298.4931945800781,297.2533874511719,284.9998474121094,1.0,0.6533573865890503,0.3773140013217926,0.3773140013217926,1.0,1.0,-3.5166008472442627,0.9955682754516602,2.5210328102111816,0.2052072882652282,0.9570594429969788,0.9570594429969788,0.0,181.4425201416016,182.0,57094.83203125,0.0,3569.144287109375,1.0,279.4432983398437,283.0869140625,295.154296875,298.1820373535156,293.1499938964844,293.1499938964844,279.1499938964844,33846.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.746573448181152,3.7465980052948,9.366164590574044e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8708.5712890625,0.0,1626.7515869140625,2977.34912109375,0.0,4300.0,0.9253544807434082,1.0,0.0,3.0,1.0,0.0
18196020,297.136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.8517976999282837,0.3989293277263641,0.361390471458435,297.2984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.9990000128746032,0.6954458355903625,0.612686038017273,297.3652038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.9612267017364502,0.5640321969985962,0.3948900103569031,297.19696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.8894338011741638,0.4549799561500549,0.4330094754695892,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.7310453653335571,0.2475076466798782,1.1284431219100952,284.8989562988281,284.95001220703125,301.66314697265625,291.8033447265625,298.5023193359375,297.2555236816406,284.90057373046875,1.0,0.6537476778030396,0.3768729269504547,0.3768729269504547,1.0,1.0,-3.51930832862854,0.9951103329658508,2.524198055267334,0.2041914016008377,0.8636556267738342,0.8636556267738342,0.0,181.37049865722656,185.0,57751.75390625,0.0,3575.31494140625,1.0,279.1568603515625,282.9640197753906,295.2203369140625,298.318603515625,293.1499938964844,293.1499938964844,279.45001220703125,39069.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.623510360717773,3.623534679412842,8.760972605159623e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7868.14599609375,0.0,1526.695068359375,2977.34912109375,0.0,4300.0,0.901784896850586,1.0,0.0,3.0,1.0,0.0
18196080,297.136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.8517976999282837,0.3989293277263641,0.361390471458435,297.2984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.9990000128746032,0.6954458355903625,0.612686038017273,297.3652038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.9612267017364502,0.5640321969985962,0.3948900103569031,297.19696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.8894338011741638,0.4549799561500549,0.4330094754695892,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.7310453653335571,0.2475076466798782,1.1284431219100952,284.8989562988281,284.95001220703125,301.66314697265625,291.8033447265625,298.5023193359375,297.2555236816406,284.90057373046875,1.0,0.6537476778030396,0.3768729269504547,0.3768729269504547,1.0,1.0,-3.51930832862854,0.9951103329658508,2.524198055267334,0.2041914016008377,0.8636556267738342,0.8636556267738342,0.0,181.37049865722656,185.0,57751.75390625,0.0,3575.31494140625,1.0,279.1568603515625,282.9640197753906,295.2203369140625,298.318603515625,293.1499938964844,293.1499938964844,279.45001220703125,39069.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.623510360717773,3.623534679412842,8.760972605159623e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7868.14599609375,0.0,1526.695068359375,2977.34912109375,0.0,4300.0,0.901784896850586,1.0,0.0,3.0,1.0,0.0
18196140,297.1410217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108337402344,0.8511792421340942,0.3992122411727905,0.3614047765731811,297.3082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106811523437,0.9990000128746032,0.6983158588409424,0.6140885949134827,297.3736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107116699219,0.9623757600784302,0.5676093697547913,0.3971665501594543,297.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.8891313076019287,0.4557925760746002,0.4335703253746032,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110168457031,0.730842649936676,0.2479777336120605,1.1300088167190552,285.0107421875,284.95001220703125,301.6964416503906,291.7901916503906,298.51678466796875,297.2643737792969,285.0101013183594,1.0,0.6551438570022583,0.3764318525791168,0.3764318525791168,1.0,1.0,-3.526301145553589,0.996060848236084,2.530240297317505,0.2035335600376129,0.9632821083068848,0.9632821083068848,0.0,182.15098571777344,188.0,57087.91796875,0.0,3597.10009765625,1.0,279.4421691894531,283.09576416015625,295.1256408691406,298.1473999023437,293.1499938964844,293.1499938964844,279.1499938964844,33425.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7355456352233887,3.735569953918457,9.31110832880222e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8696.9716796875,0.0,1610.7244873046875,2977.34912109375,0.0,4300.0,0.9228599667549132,1.0,0.0,3.0,1.0,0.0
