time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18196200,297.1410217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108337402344,0.8511792421340942,0.3992122411727905,0.3614047765731811,297.3082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106811523437,0.9990000128746032,0.6983158588409424,0.6140885949134827,297.3736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107116699219,0.9623757600784302,0.5676093697547913,0.3971665501594543,297.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.8891313076019287,0.4557925760746002,0.4335703253746032,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110168457031,0.730842649936676,0.2479777336120605,1.1300088167190552,285.0107421875,284.95001220703125,301.6964416503906,291.7901916503906,298.51678466796875,297.2643737792969,285.0101013183594,1.0,0.6551438570022583,0.3764318525791168,0.3764318525791168,1.0,1.0,-3.526301145553589,0.996060848236084,2.530240297317505,0.2035335600376129,0.9632821083068848,0.9632821083068848,0.0,182.15098571777344,188.0,57087.91796875,0.0,3597.10009765625,1.0,279.4421691894531,283.09576416015625,295.1256408691406,298.1473999023437,293.1499938964844,293.1499938964844,279.1499938964844,33425.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7355456352233887,3.735569953918457,9.31110832880222e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8696.9716796875,0.0,1610.7244873046875,2977.34912109375,0.0,4300.0,0.9228599667549132,1.0,0.0,3.0,1.0,0.0
18196260,297.1345520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.8490928411483765,0.398451566696167,0.3610473573207855,297.2995910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.9990000128746032,0.6994662880897522,0.6181718707084656,297.3700256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.961816132068634,0.570081353187561,0.3991328775882721,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.8873377442359924,0.455823004245758,0.4338882863521576,297.16925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.7295689582824707,0.2480104714632034,1.1311006546020508,284.9021911621094,284.95001220703125,301.73016357421875,291.77734375,298.5196838378906,297.2585754394531,284.9037475585937,1.0,0.657200038433075,0.3756676614284515,0.3756676614284515,1.0,1.0,-3.534846544265747,0.99654883146286,2.538297653198242,0.2021944373846054,0.8702602386474609,0.8702602386474609,0.0,183.89732360839844,191.0,57926.12890625,0.0,3628.60693359375,1.0,279.15679931640625,282.9626770019531,295.2013244628906,298.3050537109375,293.1499938964844,293.1499938964844,279.45001220703125,38593.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.635874509811402,3.6358988285064697,8.82086283127137e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7880.4248046875,0.0,1536.83935546875,2977.34912109375,0.0,4300.0,0.9041231274604796,1.0,0.0,3.0,1.0,0.0
18196320,297.1345520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.8490928411483765,0.398451566696167,0.3610473573207855,297.2995910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.9990000128746032,0.6994662880897522,0.6181718707084656,297.3700256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.961816132068634,0.570081353187561,0.3991328775882721,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.8873377442359924,0.455823004245758,0.4338882863521576,297.16925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.7295689582824707,0.2480104714632034,1.1311006546020508,284.9021911621094,284.95001220703125,301.73016357421875,291.77734375,298.5196838378906,297.2585754394531,284.9037475585937,1.0,0.657200038433075,0.3756676614284515,0.3756676614284515,1.0,1.0,-3.534846544265747,0.99654883146286,2.538297653198242,0.2021944373846054,0.8702602386474609,0.8702602386474609,0.0,183.89732360839844,191.0,57926.12890625,0.0,3628.60693359375,1.0,279.15679931640625,282.9626770019531,295.2013244628906,298.3050537109375,293.1499938964844,293.1499938964844,279.45001220703125,38593.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.635874509811402,3.6358988285064697,8.82086283127137e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7880.4248046875,0.0,1536.83935546875,2977.34912109375,0.0,4300.0,0.9041231274604796,1.0,0.0,3.0,1.0,0.0
18196380,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146484375,0.8470849394798279,0.3986761569976806,0.3610406816005707,297.29461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.9990000128746032,0.7008511424064636,0.622741162776947,297.3775939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.961261749267578,0.5736296772956848,0.4014130234718323,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.8854773640632629,0.4565709829330444,0.4344227612018585,297.1708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.7282004356384277,0.248409166932106,1.1325414180755615,285.0145568847656,284.95001220703125,301.7640380859375,291.7646484375,298.5285339355469,297.2608642578125,285.0138854980469,1.0,0.6596711874008179,0.3749035000801086,0.3749035000801086,1.0,1.0,-3.545447587966919,0.9976699352264404,2.5477776527404785,0.2009198516607284,0.972553253173828,0.972553253173828,0.0,185.90447998046875,194.0,57324.8515625,0.0,3666.9287109375,1.0,279.4422607421875,283.09405517578125,295.1127624511719,298.1448059082031,293.1499938964844,293.1499938964844,279.1499938964844,33243.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7530367374420166,3.753061294555664,9.398508495905844e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8722.5859375,0.0,1629.6431884765625,2977.34912109375,0.0,4300.0,0.9266694784164428,1.0,0.0,3.0,1.0,0.0
18196440,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146484375,0.8470849394798279,0.3986761569976806,0.3610406816005707,297.29461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.9990000128746032,0.7008511424064636,0.622741162776947,297.3775939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.961261749267578,0.5736296772956848,0.4014130234718323,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.8854773640632629,0.4565709829330444,0.4344227612018585,297.1708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.7282004356384277,0.248409166932106,1.1325414180755615,285.0145568847656,284.95001220703125,301.7640380859375,291.7646484375,298.5285339355469,297.2608642578125,285.0138854980469,1.0,0.6596711874008179,0.3749035000801086,0.3749035000801086,1.0,1.0,-3.545447587966919,0.9976699352264404,2.5477776527404785,0.2009198516607284,0.972553253173828,0.972553253173828,0.0,185.90447998046875,194.0,57324.8515625,0.0,3666.9287109375,1.0,279.4422607421875,283.09405517578125,295.1127624511719,298.1448059082031,293.1499938964844,293.1499938964844,279.1499938964844,33243.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7530367374420166,3.753061294555664,9.398508495905844e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8722.5859375,0.0,1629.6431884765625,2977.34912109375,0.0,4300.0,0.9266694784164428,1.0,0.0,3.0,1.0,0.0
18196500,297.1362609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88623046875,0.8459727168083191,0.3983618021011352,0.3610508739948272,297.2867126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88531494140625,0.9990000128746032,0.700995147228241,0.6253247857093811,297.37615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.885498046875,0.9608302712440492,0.5749344229698181,0.4025569558143616,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88592529296875,0.8844422101974487,0.4566476941108703,0.4347349405288696,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879699707031,0.7274518013000488,0.2484536468982696,1.1334539651870728,284.8856506347656,284.95001220703125,301.7809143066406,291.7583312988281,298.529296875,297.257080078125,284.883056640625,1.0,0.6610510349273682,0.3745214343070984,0.3745214343070984,1.0,1.0,-3.551419973373413,0.9984408617019652,2.5529792308807373,0.2004086524248123,0.8870803713798523,0.8870803713798523,0.0,187.048095703125,194.0,58370.8671875,0.0,3688.681884765625,1.0,279.1952209472656,282.9371337890625,295.1880798339844,298.3456726074219,293.1499938964844,293.1499938964844,279.1499938964844,36863.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.735855102539064,3.735880136489868,9.312651627624292e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8476.1123046875,0.0,1637.410888671875,2977.34912109375,0.0,4300.0,0.9232273697853088,1.0,0.0,3.0,1.0,0.0
18196560,297.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.8441561460494995,0.3978655040264129,0.3606676757335663,297.275146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.9990000128746032,0.7007251977920532,0.6288918852806091,297.3730163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.9596055746078492,0.5760571360588074,0.4033749103546142,297.18927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.8827129006385803,0.456542819738388,0.4347158074378967,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.7261739373207092,0.2483691573143005,1.1334490776062012,284.9013061523437,284.95001220703125,301.79766845703125,291.75201416015625,298.52789306640625,297.2503967285156,284.9028625488281,1.0,0.6624111533164978,0.3741049468517303,0.3741049468517303,1.0,1.0,-3.556206464767456,0.998721957206726,2.5574846267700195,0.1996616572141647,0.8774399161338806,0.8774399161338806,0.0,188.4703826904297,197.0,58246.26171875,0.0,3709.23974609375,1.0,279.156982421875,282.9550476074219,295.19287109375,298.3117980957031,293.1499938964844,293.1499938964844,279.45001220703125,38368.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.663444995880127,3.6634695529937744,8.955145176514634e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7907.79248046875,0.0,1565.9683837890625,2977.34912109375,0.0,4300.0,0.9101175665855408,1.0,0.0,3.0,1.0,0.0
18196620,297.1363220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.016357421875,0.8416405916213989,0.3980569839477539,0.3606407046318054,297.2625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.9990000128746032,0.7010259032249451,0.634794294834137,297.3800354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.9583494663238524,0.5795837640762329,0.4056455194950104,297.19140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163269042969,0.8802557587623596,0.457248330116272,0.4352211058139801,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.7243192195892334,0.2487069219350814,1.1346794366836548,285.0162658691406,284.95001220703125,301.8306579589844,291.7393798828125,298.5340881347656,297.2497863769531,285.015625,1.0,0.6653039455413818,0.373272031545639,0.373272031545639,1.0,1.0,-3.568088293075561,1.0000157356262207,2.568072557449341,0.1982755661010742,0.9817968606948853,0.9817968606948853,0.0,191.01910400390625,200.0,57642.1796875,0.0,3754.515380859375,1.0,279.4424743652344,283.089111328125,295.1062927246094,298.1542053222656,293.1499938964844,293.1499938964844,279.1499938964844,33237.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.779118537902832,3.7791433334350586,9.529591693535622e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8759.7666015625,0.0,1660.221435546875,2977.34912109375,0.0,4300.0,0.9325454235076904,1.0,0.0,3.0,1.0,0.0
18196680,297.1363220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.016357421875,0.8416405916213989,0.3980569839477539,0.3606407046318054,297.2625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.9990000128746032,0.7010259032249451,0.634794294834137,297.3800354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.9583494663238524,0.5795837640762329,0.4056455194950104,297.19140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163269042969,0.8802557587623596,0.457248330116272,0.4352211058139801,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.7243192195892334,0.2487069219350814,1.1346794366836548,285.0162658691406,284.95001220703125,301.8306579589844,291.7393798828125,298.5340881347656,297.2497863769531,285.015625,1.0,0.6653039455413818,0.373272031545639,0.373272031545639,1.0,1.0,-3.568088293075561,1.0000157356262207,2.568072557449341,0.1982755661010742,0.9817968606948853,0.9817968606948853,0.0,191.01910400390625,200.0,57642.1796875,0.0,3754.515380859375,1.0,279.4424743652344,283.089111328125,295.1062927246094,298.1542053222656,293.1499938964844,293.1499938964844,279.1499938964844,33237.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.779118537902832,3.7791433334350586,9.529591693535622e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8759.7666015625,0.0,1660.221435546875,2977.34912109375,0.0,4300.0,0.9325454235076904,1.0,0.0,3.0,1.0,0.0
18196740,297.1296691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.8384768962860107,0.3972175121307373,0.3602598011493683,297.2370910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.9990000128746032,0.699886679649353,0.6417491436004639,297.374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.956279993057251,0.5819737315177917,0.4075988233089447,297.1854858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.877190887928009,0.4571820795536041,0.4354959726333618,297.1656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.7220133543014526,0.2486195713281631,1.1354291439056396,284.8994140625,284.95001220703125,301.8627014160156,291.7265625,298.531982421875,297.2381591796875,284.9010009765625,1.0,0.6682979464530945,0.3724390864372253,0.3724390864372253,1.0,1.0,-3.579583644866944,1.001159906387329,2.5784237384796143,0.1969460546970367,0.8843595385551453,0.8843595385551453,0.0,193.93858337402344,203.0,58612.46875,0.0,3801.34814453125,1.0,279.1564025878906,282.94561767578125,295.1884155273437,298.32537841796875,293.1499938964844,293.1499938964844,279.45001220703125,38322.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6949989795684814,3.695023775100708,9.11007418835652e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7939.10009765625,0.0,1601.40087890625,2977.34912109375,0.0,4300.0,0.917003870010376,1.0,0.0,3.0,1.0,0.0
18196800,297.1296691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.8384768962860107,0.3972175121307373,0.3602598011493683,297.2370910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.9990000128746032,0.699886679649353,0.6417491436004639,297.374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.956279993057251,0.5819737315177917,0.4075988233089447,297.1854858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.877190887928009,0.4571820795536041,0.4354959726333618,297.1656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.7220133543014526,0.2486195713281631,1.1354291439056396,284.8994140625,284.95001220703125,301.8627014160156,291.7265625,298.531982421875,297.2381591796875,284.9010009765625,1.0,0.6682979464530945,0.3724390864372253,0.3724390864372253,1.0,1.0,-3.579583644866944,1.001159906387329,2.5784237384796143,0.1969460546970367,0.8843595385551453,0.8843595385551453,0.0,193.93858337402344,203.0,58612.46875,0.0,3801.34814453125,1.0,279.1564025878906,282.94561767578125,295.1884155273437,298.32537841796875,293.1499938964844,293.1499938964844,279.45001220703125,38322.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6949989795684814,3.695023775100708,9.11007418835652e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7939.10009765625,0.0,1601.40087890625,2977.34912109375,0.0,4300.0,0.917003870010376,1.0,0.0,3.0,1.0,0.0
18196860,297.13409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01837158203125,0.8358641266822815,0.3974002301692962,0.3602212071418762,297.2191467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.9990000128746032,0.6991614103317261,0.6481028199195862,297.3814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.9547998905181884,0.5854933857917786,0.4098590910434723,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.018310546875,0.8745979070663452,0.4578667283058166,0.4359792470932007,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185546875,0.7200146913528442,0.2489474713802337,1.1365962028503418,285.0182800292969,284.95001220703125,301.8934020996094,291.7135009765625,298.5373840332031,297.2375793457031,285.0176696777344,1.0,0.6713372468948364,0.3715822398662567,0.3715822398662567,1.0,1.0,-3.591879844665528,1.0024794340133667,2.589400291442871,0.1954855620861053,0.9915356040000916,0.9915356040000916,0.0,196.7071533203125,206.0,57993.73828125,0.0,3849.589111328125,1.0,279.4426574707031,283.083984375,295.1016845703125,298.1675720214844,293.1499938964844,293.1499938964844,279.1499938964844,33278.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.807654857635498,3.807679891586304,9.674051852925911e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8801.59765625,0.0,1694.499755859375,2977.34912109375,0.0,4300.0,0.9390172958374025,1.0,0.0,3.0,1.0,0.0
18196920,297.13409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01837158203125,0.8358641266822815,0.3974002301692962,0.3602212071418762,297.2191467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.9990000128746032,0.6991614103317261,0.6481028199195862,297.3814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.9547998905181884,0.5854933857917786,0.4098590910434723,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.018310546875,0.8745979070663452,0.4578667283058166,0.4359792470932007,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185546875,0.7200146913528442,0.2489474713802337,1.1365962028503418,285.0182800292969,284.95001220703125,301.8934020996094,291.7135009765625,298.5373840332031,297.2375793457031,285.0176696777344,1.0,0.6713372468948364,0.3715822398662567,0.3715822398662567,1.0,1.0,-3.591879844665528,1.0024794340133667,2.589400291442871,0.1954855620861053,0.9915356040000916,0.9915356040000916,0.0,196.7071533203125,206.0,57993.73828125,0.0,3849.589111328125,1.0,279.4426574707031,283.083984375,295.1016845703125,298.1675720214844,293.1499938964844,293.1499938964844,279.1499938964844,33278.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.807654857635498,3.807679891586304,9.674051852925911e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8801.59765625,0.0,1694.499755859375,2977.34912109375,0.0,4300.0,0.9390172958374025,1.0,0.0,3.0,1.0,0.0
18196980,297.1275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.8327251076698303,0.3965462446212768,0.3598397076129913,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.9990000128746032,0.6969963908195496,0.6552636027336121,297.375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.9526374340057372,0.5878522992134094,0.4118039011955261,297.1822204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.8715378642082214,0.4577785134315491,0.4362441003322601,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.7176578044891357,0.2488547265529632,1.137367844581604,284.8979187011719,284.95001220703125,301.9223937988281,291.7001037597656,298.5355529785156,297.2277526855469,284.89947509765625,1.0,0.6744143962860107,0.3707254230976105,0.3707254230976105,1.0,1.0,-3.6036252975463854,1.0035932064056396,2.600032091140747,0.194067507982254,0.8921085000038147,0.8921085000038147,0.0,199.76617431640625,209.0,59006.75390625,0.0,3898.49853515625,1.0,279.1561584472656,282.9361877441406,295.1846923828125,298.34161376953125,293.1499938964844,293.1499938964844,279.45001220703125,38239.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.728896856307984,3.728922128677368,9.27799305827648e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7973.89697265625,0.0,1639.847900390625,2977.34912109375,0.0,4300.0,0.9244738221168518,1.0,0.0,3.0,1.0,0.0
18197040,297.1275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.8327251076698303,0.3965462446212768,0.3598397076129913,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.9990000128746032,0.6969963908195496,0.6552636027336121,297.375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.9526374340057372,0.5878522992134094,0.4118039011955261,297.1822204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.8715378642082214,0.4577785134315491,0.4362441003322601,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.7176578044891357,0.2488547265529632,1.137367844581604,284.8979187011719,284.95001220703125,301.9223937988281,291.7001037597656,298.5355529785156,297.2277526855469,284.89947509765625,1.0,0.6744143962860107,0.3707254230976105,0.3707254230976105,1.0,1.0,-3.6036252975463854,1.0035932064056396,2.600032091140747,0.194067507982254,0.8921085000038147,0.8921085000038147,0.0,199.76617431640625,209.0,59006.75390625,0.0,3898.49853515625,1.0,279.1561584472656,282.9361877441406,295.1846923828125,298.34161376953125,293.1499938964844,293.1499938964844,279.45001220703125,38239.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.728896856307984,3.728922128677368,9.27799305827648e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7973.89697265625,0.0,1639.847900390625,2977.34912109375,0.0,4300.0,0.9244738221168518,1.0,0.0,3.0,1.0,0.0
18197100,297.1289367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0200500488281,0.8309590816497803,0.3965345025062561,0.3596197366714477,297.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207824707031,0.9990000128746032,0.6961144804954529,0.6583116054534912,297.3780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205993652344,0.951284646987915,0.5895041227340698,0.412760317325592,297.1826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202941894531,0.8697682619094849,0.4580183327198028,0.4363153278827667,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01873779296875,0.7162478566169739,0.2489386647939682,1.1374776363372805,285.0205078125,284.95001220703125,301.9361572265625,291.6932373046875,298.53759765625,297.2272644042969,285.0225524902344,1.0,0.6758744716644287,0.3702970147132873,0.3702970147132873,1.0,1.0,-3.608398675918579,1.0037899017333984,2.6046087741851807,0.1932136118412017,0.977435827255249,0.977435827255249,0.0,201.42877197265625,209.0,58174.1875,0.0,3921.045654296875,1.0,279.40338134765625,283.0809631347656,295.1063842773437,298.150634765625,293.1499938964844,293.1499938964844,279.45001220703125,34199.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7728796005249023,3.772904396057129,9.498153303866276e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8231.2705078125,0.0,1660.3011474609375,2977.34912109375,0.0,4300.0,0.9330151677131652,1.0,0.0,3.0,1.0,0.0
18197160,297.13189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.8294656872749329,0.3966951668262481,0.3597928881645202,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.018310546875,0.998439610004425,0.6955728530883789,0.6591130495071411,297.3819274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01837158203125,0.9501842856407166,0.59132981300354,0.4140495657920837,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185241699219,0.8682124018669128,0.4584298729896545,0.436720073223114,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189819335937,0.7149953246116638,0.2491317391395568,1.138480305671692,285.0184326171875,284.95001220703125,301.9493408203125,291.6862487792969,298.5411682128906,297.2292785644531,285.017333984375,1.0,0.6772922277450562,0.3698610365390777,0.3698610365390777,1.0,1.0,-3.61283802986145,1.0038515329360962,2.608986616134644,0.1923273652791977,1.0,1.0,0.0,203.1091461181641,212.0,58310.27734375,0.0,3942.871826171875,1.0,279.44390869140625,283.0771484375,295.09588623046875,298.1802673339844,293.1499938964844,293.1499938964844,279.1499938964844,33341.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.837732553482056,3.83775806427002,9.827492704062024e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8842.7626953125,0.0,1731.3154296875,2977.34912109375,0.0,4300.0,0.945617973804474,1.0,0.0,3.0,1.0,0.0
18197220,297.124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.82468181848526,0.3957518339157104,0.3594152331352234,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.9936388731002808,0.6937553286552429,0.6577978134155273,297.3749389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.9456313848495485,0.5935694575309753,0.4159813821315765,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.8633259534835815,0.4582618772983551,0.4369954466819763,297.1610412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.7109718322753906,0.2489319443702697,1.139169454574585,284.89129638671875,284.95001220703125,301.973876953125,291.671875,298.5393981933594,297.2223205566406,284.8925476074219,1.0,0.6795809864997864,0.3689891397953033,0.3689891397953033,1.0,1.0,-3.614278793334961,1.001564860343933,2.6127140522003174,0.1898888647556305,0.893082320690155,0.893082320690155,0.0,207.39920043945312,215.0,59167.67578125,0.0,3973.119140625,1.0,279.15692138671875,282.9257202148437,295.1750183105469,298.3442687988281,293.1499938964844,293.1499938964844,279.45001220703125,38469.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7502036094665527,3.7502291202545166,9.384323789163318e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7986.73681640625,0.0,1666.5166015625,2977.34912109375,0.0,4300.0,0.9293757677078248,1.0,0.0,3.0,1.0,0.0
18197280,297.124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.82468181848526,0.3957518339157104,0.3594152331352234,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.9936388731002808,0.6937553286552429,0.6577978134155273,297.3749389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.9456313848495485,0.5935694575309753,0.4159813821315765,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.8633259534835815,0.4582618772983551,0.4369954466819763,297.1610412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.7109718322753906,0.2489319443702697,1.139169454574585,284.89129638671875,284.95001220703125,301.973876953125,291.671875,298.5393981933594,297.2223205566406,284.8925476074219,1.0,0.6795809864997864,0.3689891397953033,0.3689891397953033,1.0,1.0,-3.614278793334961,1.001564860343933,2.6127140522003174,0.1898888647556305,0.893082320690155,0.893082320690155,0.0,207.39920043945312,215.0,59167.67578125,0.0,3973.119140625,1.0,279.15692138671875,282.9257202148437,295.1750183105469,298.3442687988281,293.1499938964844,293.1499938964844,279.45001220703125,38469.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7502036094665527,3.7502291202545166,9.384323789163318e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7986.73681640625,0.0,1666.5166015625,2977.34912109375,0.0,4300.0,0.9293757677078248,1.0,0.0,3.0,1.0,0.0
18197340,297.1288452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.821434497833252,0.3958353102207184,0.3593132197856903,297.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.990261435508728,0.6936034560203552,0.6573302149772644,297.3803405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.9430904388427734,0.5969576239585876,0.4181680977344513,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.8600756525993347,0.4588537812232971,0.437418133020401,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.010986328125,0.7080979347229004,0.2491316199302673,1.1399075984954834,285.0106811523437,284.95001220703125,301.9956359863281,291.6568603515625,298.5445861816406,297.2258605957031,285.0100402832031,1.0,0.6816407442092896,0.3681172430515289,0.3681172430515289,1.0,1.0,-3.617608308792114,0.9998939037322998,2.6177144050598145,0.1873524188995361,0.9953492283821106,0.9953492283821106,0.0,210.6064300537109,218.0,58310.390625,0.0,4001.632080078125,1.0,279.4429931640625,283.0693054199219,295.0793151855469,298.165771484375,293.1499938964844,293.1499938964844,279.1499938964844,33708.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.844196081161499,3.844221830368042,9.860623322310855e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8836.5390625,0.0,1742.088134765625,2977.34912109375,0.0,4300.0,0.9475327730178832,1.0,0.0,3.0,1.0,0.0
18197400,297.1288452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.821434497833252,0.3958353102207184,0.3593132197856903,297.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.990261435508728,0.6936034560203552,0.6573302149772644,297.3803405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.9430904388427734,0.5969576239585876,0.4181680977344513,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.8600756525993347,0.4588537812232971,0.437418133020401,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.010986328125,0.7080979347229004,0.2491316199302673,1.1399075984954834,285.0106811523437,284.95001220703125,301.9956359863281,291.6568603515625,298.5445861816406,297.2258605957031,285.0100402832031,1.0,0.6816407442092896,0.3681172430515289,0.3681172430515289,1.0,1.0,-3.617608308792114,0.9998939037322998,2.6177144050598145,0.1873524188995361,0.9953492283821106,0.9953492283821106,0.0,210.6064300537109,218.0,58310.390625,0.0,4001.632080078125,1.0,279.4429931640625,283.0693054199219,295.0793151855469,298.165771484375,293.1499938964844,293.1499938964844,279.1499938964844,33708.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.844196081161499,3.844221830368042,9.860623322310855e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8836.5390625,0.0,1742.088134765625,2977.34912109375,0.0,4300.0,0.9475327730178832,1.0,0.0,3.0,1.0,0.0
18197460,297.1222229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.8176788687705994,0.394906610250473,0.3589005768299103,297.1372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.9864044189453124,0.6924626231193542,0.6567348837852478,297.373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.939876675605774,0.5991712808609009,0.4200469553470611,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8889465332031,0.856436550617218,0.458686500787735,0.4376486837863922,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88818359375,0.7048541307449341,0.2489235699176788,1.1403456926345823,284.8890686035156,284.95001220703125,302.0142517089844,291.64111328125,298.5425720214844,297.22003173828125,284.8905639648437,1.0,0.6836007833480835,0.3673989772796631,0.3673989772796631,1.0,1.0,-3.619471549987793,0.9982032179832458,2.6212682723999023,0.1853906810283661,0.8894063234329224,0.8894063234329224,0.0,214.1117706298828,221.0,59105.00390625,0.0,4028.1728515625,1.0,279.1559753417969,282.9241638183594,295.152099609375,298.3187866210937,293.1499938964844,293.1499938964844,279.45001220703125,38785.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7465338706970215,3.746559381484986,9.365966775476408e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7973.892578125,0.0,1664.6353759765625,2977.34912109375,0.0,4300.0,0.9287503361701964,1.0,0.0,3.0,1.0,0.0
18197520,297.1222229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.8176788687705994,0.394906610250473,0.3589005768299103,297.1372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.9864044189453124,0.6924626231193542,0.6567348837852478,297.373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.939876675605774,0.5991712808609009,0.4200469553470611,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8889465332031,0.856436550617218,0.458686500787735,0.4376486837863922,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88818359375,0.7048541307449341,0.2489235699176788,1.1403456926345823,284.8890686035156,284.95001220703125,302.0142517089844,291.64111328125,298.5425720214844,297.22003173828125,284.8905639648437,1.0,0.6836007833480835,0.3673989772796631,0.3673989772796631,1.0,1.0,-3.619471549987793,0.9982032179832458,2.6212682723999023,0.1853906810283661,0.8894063234329224,0.8894063234329224,0.0,214.1117706298828,221.0,59105.00390625,0.0,4028.1728515625,1.0,279.1559753417969,282.9241638183594,295.152099609375,298.3187866210937,293.1499938964844,293.1499938964844,279.45001220703125,38785.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7465338706970215,3.746559381484986,9.365966775476408e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7973.892578125,0.0,1664.6353759765625,2977.34912109375,0.0,4300.0,0.9287503361701964,1.0,0.0,3.0,1.0,0.0
18197580,297.1268615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01025390625,0.8149368762969971,0.3950155973434448,0.3588044643402099,297.1396179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.983447253704071,0.6925262808799744,0.6565305590629578,297.3788452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.9380157589912416,0.6025521755218506,0.422213613986969,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.8538280725479126,0.4592915773391723,0.4380657374858856,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.702443540096283,0.2491312026977539,1.1410340070724487,285.0101623535156,284.95001220703125,302.02935791015625,291.6245422363281,298.546875,297.2240600585937,285.0095520019531,1.0,0.6855047345161438,0.3666807115077972,0.3666807115077972,1.0,1.0,-3.623035192489624,0.9970813989639282,2.6259539127349854,0.1833427846431732,0.9921477437019348,0.9921477437019348,0.0,216.94924926757807,224.0,58239.60546875,0.0,4055.0966796875,1.0,279.44293212890625,283.0695495605469,295.05230712890625,298.13543701171875,293.1499938964844,293.1499938964844,279.1499938964844,33772.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.839135408401489,3.839160919189453,9.83467771220603e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8821.1005859375,0.0,1736.4169921875,2977.34912109375,0.0,4300.0,0.9464433193206788,1.0,0.0,3.0,1.0,0.0
18197640,297.1268615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01025390625,0.8149368762969971,0.3950155973434448,0.3588044643402099,297.1396179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.983447253704071,0.6925262808799744,0.6565305590629578,297.3788452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.9380157589912416,0.6025521755218506,0.422213613986969,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.8538280725479126,0.4592915773391723,0.4380657374858856,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.702443540096283,0.2491312026977539,1.1410340070724487,285.0101623535156,284.95001220703125,302.02935791015625,291.6245422363281,298.546875,297.2240600585937,285.0095520019531,1.0,0.6855047345161438,0.3666807115077972,0.3666807115077972,1.0,1.0,-3.623035192489624,0.9970813989639282,2.6259539127349854,0.1833427846431732,0.9921477437019348,0.9921477437019348,0.0,216.94924926757807,224.0,58239.60546875,0.0,4055.0966796875,1.0,279.44293212890625,283.0695495605469,295.05230712890625,298.13543701171875,293.1499938964844,293.1499938964844,279.1499938964844,33772.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.839135408401489,3.839160919189453,9.83467771220603e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8821.1005859375,0.0,1736.4169921875,2977.34912109375,0.0,4300.0,0.9464433193206788,1.0,0.0,3.0,1.0,0.0
18197700,297.1247253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793640136719,0.8136261701583862,0.39466392993927,0.3588008284568786,297.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783264160156,0.9820131063461304,0.692112386226654,0.6565104126930237,297.3761901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785095214844,0.9371473789215088,0.6037477850914001,0.423315167427063,297.17657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789978027344,0.8526184558868408,0.4593122899532318,0.4383476376533508,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811340332031,0.7013432383537292,0.2491000890731811,1.1416950225830078,284.8786926269531,284.95001220703125,302.03546142578125,291.6159362792969,298.5458984375,297.2223205566406,284.8758239746094,1.0,0.6865257024765015,0.3663215935230255,0.3663215935230255,1.0,1.0,-3.625473737716675,0.99672132730484,2.6287524700164795,0.1825231909751892,0.9030842781066896,0.9030842781066896,0.0,218.39132690429688,224.0,59253.0390625,0.0,4070.435791015625,1.0,279.19342041015625,282.91046142578125,295.1231689453125,298.3291015625,293.1499938964844,293.1499938964844,279.1499938964844,37120.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.818105459213257,3.8181312084198,9.727227734401822e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8556.45703125,0.0,1737.1302490234375,2977.34912109375,0.0,4300.0,0.9419611692428588,1.0,0.0,3.0,1.0,0.0
18197760,297.1207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.8114408850669861,0.3941085934638977,0.3584052622318268,297.1298522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.9796999096870422,0.6914151310920715,0.6559926867485046,297.37109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.9351702928543092,0.6046774983406067,0.4240507483482361,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.8506032824516296,0.4591324031352997,0.4382979869842529,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890991210937,0.6995058059692383,0.2489274442195892,1.1414661407470703,284.8900146484375,284.95001220703125,302.04058837890625,291.6070861816406,298.54278564453125,297.2182006835937,284.89166259765625,1.0,0.6873816847801208,0.3659657835960388,0.3659657835960388,1.0,1.0,-3.6249287128448486,0.9954178929328918,2.6295108795166016,0.1813950389623642,0.8874531388282776,0.8874531388282776,0.0,220.29107666015625,227.0,59016.65234375,0.0,4080.77001953125,1.0,279.1560974121094,282.9264221191406,295.123046875,298.2855224609375,293.1499938964844,293.1499938964844,279.45001220703125,38844.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.738642692565918,3.738667964935303,9.32655382257508e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7959.46044921875,0.0,1655.8433837890625,2977.34912109375,0.0,4300.0,0.9270892143249512,1.0,0.0,3.0,1.0,0.0
18197820,297.1255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.8087752461433411,0.3942226767539978,0.3583170771598816,297.1321716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.9766893982887268,0.6913865208625793,0.6557248830795288,297.37457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.9333605766296388,0.6078234314918518,0.4260729849338531,297.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.8481979370117188,0.4597360491752624,0.4387158155441284,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.6972314715385437,0.2491262555122375,1.142128348350525,285.0098876953125,284.95001220703125,302.0475769042969,291.5886535644531,298.5442810058594,297.2214050292969,285.0092468261719,1.0,0.6892219185829163,0.3652541935443878,0.3652541935443878,1.0,1.0,-3.6282217502594,0.9942211508750916,2.634000539779663,0.1793266534805297,0.9896115064620972,0.9896115064620972,0.0,223.0869598388672,230.0,58152.12890625,0.0,4106.8095703125,1.0,279.4429016113281,283.070556640625,295.0214233398437,298.1001892089844,293.1499938964844,293.1499938964844,279.1499938964844,33769.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.83227014541626,3.832295656204224,9.799535973797902e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8802.775390625,0.0,1728.044189453125,2977.34912109375,0.0,4300.0,0.944892942905426,1.0,0.0,3.0,1.0,0.0
18197880,297.1255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.8087752461433411,0.3942226767539978,0.3583170771598816,297.1321716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.9766893982887268,0.6913865208625793,0.6557248830795288,297.37457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.9333605766296388,0.6078234314918518,0.4260729849338531,297.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.8481979370117188,0.4597360491752624,0.4387158155441284,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.6972314715385437,0.2491262555122375,1.142128348350525,285.0098876953125,284.95001220703125,302.0475769042969,291.5886535644531,298.5442810058594,297.2214050292969,285.0092468261719,1.0,0.6892219185829163,0.3652541935443878,0.3652541935443878,1.0,1.0,-3.6282217502594,0.9942211508750916,2.634000539779663,0.1793266534805297,0.9896115064620972,0.9896115064620972,0.0,223.0869598388672,230.0,58152.12890625,0.0,4106.8095703125,1.0,279.4429016113281,283.070556640625,295.0214233398437,298.1001892089844,293.1499938964844,293.1499938964844,279.1499938964844,33769.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.83227014541626,3.832295656204224,9.799535973797902e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8802.775390625,0.0,1728.044189453125,2977.34912109375,0.0,4300.0,0.944892942905426,1.0,0.0,3.0,1.0,0.0
18197940,297.1195678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.8052670955657959,0.3933141529560089,0.3579162955284118,297.1222229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.9728023409843444,0.6901612877845764,0.6550756692886353,297.3651428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.9305083751678468,0.6097227334976196,0.4277373552322387,297.1711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.8451501131057739,0.459566593170166,0.4389395713806152,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.6943963170051575,0.2489037811756134,1.1424847841262815,284.89044189453125,284.95001220703125,302.04998779296875,291.5691223144531,298.5372619628906,297.21490478515625,284.89190673828125,1.0,0.691033124923706,0.3645426332950592,0.3645426332950592,1.0,1.0,-3.6296701431274414,0.9924197793006896,2.6372504234313965,0.1773290336132049,0.8853047490119934,0.8853047490119934,0.0,226.42774963378903,233.0,58913.234375,0.0,4131.35888671875,1.0,279.1560974121094,282.92840576171875,295.0902099609375,298.2474975585937,293.1499938964844,293.1499938964844,279.45001220703125,38866.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.730299472808838,3.730324745178223,9.284973998546776e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7943.0908203125,0.0,1646.2744140625,2977.34912109375,0.0,4300.0,0.9252060055732728,1.0,0.0,3.0,1.0,0.0
18198000,297.1195678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.8052670955657959,0.3933141529560089,0.3579162955284118,297.1222229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.9728023409843444,0.6901612877845764,0.6550756692886353,297.3651428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.9305083751678468,0.6097227334976196,0.4277373552322387,297.1711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.8451501131057739,0.459566593170166,0.4389395713806152,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.6943963170051575,0.2489037811756134,1.1424847841262815,284.89044189453125,284.95001220703125,302.04998779296875,291.5691223144531,298.5372619628906,297.21490478515625,284.89190673828125,1.0,0.691033124923706,0.3645426332950592,0.3645426332950592,1.0,1.0,-3.6296701431274414,0.9924197793006896,2.6372504234313965,0.1773290336132049,0.8853047490119934,0.8853047490119934,0.0,226.42774963378903,233.0,58913.234375,0.0,4131.35888671875,1.0,279.1560974121094,282.92840576171875,295.0902099609375,298.2474975585937,293.1499938964844,293.1499938964844,279.45001220703125,38866.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.730299472808838,3.730324745178223,9.284973998546776e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7943.0908203125,0.0,1646.2744140625,2977.34912109375,0.0,4300.0,0.9252060055732728,1.0,0.0,3.0,1.0,0.0
