time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18198060,297.12451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.8026303648948669,0.3934215307235718,0.357824832201004,297.1247253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.9697203040122986,0.6900539398193359,0.6547299027442932,297.3685302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.9287726879119872,0.612779974937439,0.4296823740005493,297.1744079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.8428961634635925,0.460155576467514,0.4393458068370819,297.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097961425781,0.6922183036804199,0.249083861708641,1.143064022064209,285.0095520019531,284.95001220703125,302.04998779296875,291.5550537109375,298.53692626953125,297.218017578125,285.0089111328125,1.0,0.6928170323371887,0.3638772666454315,0.3638772666454315,1.0,1.0,-3.63265872001648,0.9912598133087158,2.641398906707764,0.1753513664007187,0.9868274927139282,0.9868274927139282,0.0,229.2030792236328,236.0,58053.109375,0.0,4156.537109375,1.0,279.4428405761719,283.072021484375,294.9886169433594,298.061279296875,293.1499938964844,293.1499938964844,279.1499938964844,33761.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.824072122573853,3.824097633361816,9.757654879649635e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8782.4072265625,0.0,1718.0435791015625,2977.34912109375,0.0,4300.0,0.9430399537086488,1.0,0.0,3.0,1.0,0.0
18198120,297.12451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.8026303648948669,0.3934215307235718,0.357824832201004,297.1247253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.9697203040122986,0.6900539398193359,0.6547299027442932,297.3685302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.9287726879119872,0.612779974937439,0.4296823740005493,297.1744079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.8428961634635925,0.460155576467514,0.4393458068370819,297.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097961425781,0.6922183036804199,0.249083861708641,1.143064022064209,285.0095520019531,284.95001220703125,302.04998779296875,291.5550537109375,298.53692626953125,297.218017578125,285.0089111328125,1.0,0.6928170323371887,0.3638772666454315,0.3638772666454315,1.0,1.0,-3.63265872001648,0.9912598133087158,2.641398906707764,0.1753513664007187,0.9868274927139282,0.9868274927139282,0.0,229.2030792236328,236.0,58053.109375,0.0,4156.537109375,1.0,279.4428405761719,283.072021484375,294.9886169433594,298.061279296875,293.1499938964844,293.1499938964844,279.1499938964844,33761.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.824072122573853,3.824097633361816,9.757654879649635e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8782.4072265625,0.0,1718.0435791015625,2977.34912109375,0.0,4300.0,0.9430399537086488,1.0,0.0,3.0,1.0,0.0
18198180,297.1186828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.7992312908172607,0.3925155997276306,0.3574223816394806,297.1151733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.96576988697052,0.688776433467865,0.654024064540863,297.3592224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.9260610938072203,0.6146154999732971,0.431299090385437,297.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919372558594,0.8400304317474365,0.4599751532077789,0.4395564496517181,297.1523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.6895086765289307,0.2488482594490051,1.1433496475219729,284.8920593261719,284.95001220703125,302.04998779296875,291.5524597167969,298.529541015625,297.211669921875,284.8935546875,1.0,0.6945815086364746,0.3632118999958038,0.3632118999958038,1.0,1.0,-3.633878707885742,0.9895267486572266,2.644351959228516,0.1734574139118194,0.8842731714248657,0.8842731714248657,0.0,232.5224151611328,239.0,58837.83203125,0.0,4180.3916015625,1.0,279.1561584472656,282.9315490722656,295.0658874511719,298.21600341796875,293.1499938964844,293.1499938964844,279.45001220703125,38829.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.722473382949829,3.722498655319214,9.246055583389534e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7931.16015625,0.0,1636.8922119140625,2977.34912109375,0.0,4300.0,0.9234551787376404,1.0,0.0,3.0,1.0,0.0
18198240,297.1186828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.7992312908172607,0.3925155997276306,0.3574223816394806,297.1151733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.96576988697052,0.688776433467865,0.654024064540863,297.3592224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.9260610938072203,0.6146154999732971,0.431299090385437,297.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919372558594,0.8400304317474365,0.4599751532077789,0.4395564496517181,297.1523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.6895086765289307,0.2488482594490051,1.1433496475219729,284.8920593261719,284.95001220703125,302.04998779296875,291.5524597167969,298.529541015625,297.211669921875,284.8935546875,1.0,0.6945815086364746,0.3632118999958038,0.3632118999958038,1.0,1.0,-3.633878707885742,0.9895267486572266,2.644351959228516,0.1734574139118194,0.8842731714248657,0.8842731714248657,0.0,232.5224151611328,239.0,58837.83203125,0.0,4180.3916015625,1.0,279.1561584472656,282.9315490722656,295.0658874511719,298.21600341796875,293.1499938964844,293.1499938964844,279.45001220703125,38829.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.722473382949829,3.722498655319214,9.246055583389534e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7931.16015625,0.0,1636.8922119140625,2977.34912109375,0.0,4300.0,0.9234551787376404,1.0,0.0,3.0,1.0,0.0
18198300,297.1203918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.7975565791130066,0.392479807138443,0.3571884930133819,297.1155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.963775634765625,0.6885848641395569,0.6535977125167847,297.36016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.9247502088546752,0.6160275936126709,0.4320862293243408,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133056640625,0.8386120200157166,0.4601754546165466,0.4395951926708221,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118408203125,0.6881334781646729,0.2488697469234466,1.143187403678894,285.01348876953125,284.95001220703125,302.04998779296875,291.55523681640625,298.5286560058594,297.2123413085937,285.015380859375,1.0,0.695381224155426,0.36287921667099,0.36287921667099,1.0,1.0,-3.633874893188477,0.9884719252586364,2.645402908325196,0.1722996532917022,0.966777801513672,0.966777801513672,0.0,234.1206817626953,239.0,57924.42578125,0.0,4190.31982421875,1.0,279.40313720703125,283.0769348144531,294.9872741699219,298.0190124511719,293.1499938964844,293.1499938964844,279.45001220703125,34562.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7605698108673096,3.760594606399536,9.436275263396964e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8177.92919921875,0.0,1648.617919921875,2977.34912109375,0.0,4300.0,0.93055260181427,1.0,0.0,3.0,1.0,0.0
18198360,297.1237487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.011962890625,0.796705961227417,0.3926250040531158,0.3573270142078399,297.1181030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.9626387357711792,0.6886216998100281,0.6536270380020142,297.36279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0117492675781,0.9244182109832764,0.6176195740699768,0.4332002699375152,297.1728820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01190185546875,0.8379036784172058,0.4605553150177002,0.4399496614933014,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122985839844,0.6874229311943054,0.2490186244249344,1.143871784210205,285.0118103027344,284.95001220703125,302.04998779296875,291.5605773925781,298.5293273925781,297.2149353027344,285.0108947753906,1.0,0.6963275074958801,0.3625550866127014,0.3625550866127014,1.0,1.0,-3.636663436889648,0.988325536251068,2.648338079452514,0.171466588973999,0.987288773059845,0.987288773059845,0.0,235.28707885742188,242.0,58025.52734375,0.0,4205.02685546875,1.0,279.44384765625,283.07470703125,294.97979736328125,298.0472412109375,293.1499938964844,293.1499938964844,279.1499938964844,33627.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.8210408687591553,3.82106614112854,9.74219119598274e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8779.3662109375,0.0,1713.33203125,2977.34912109375,0.0,4300.0,0.9420374035835266,1.0,0.0,3.0,1.0,0.0
18198420,297.1180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.7934664487838745,0.3917220532894134,0.3569347858428955,297.10894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.9586637616157532,0.6873008012771606,0.6528884768486023,297.3535461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.9218586683273317,0.6193869113922119,0.4347796142101288,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.8352062702178955,0.4603655338287353,0.440157413482666,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.6848454475402832,0.2487749308347702,1.1441330909729004,284.893798828125,284.95001220703125,302.04998779296875,291.5786437988281,298.5221252441406,297.208740234375,284.895263671875,1.0,0.6980619430541992,0.361906886100769,0.361906886100769,1.0,1.0,-3.6377787590026855,0.9866087436676024,2.651170015335083,0.1696015745401382,0.8858001232147217,0.8858001232147217,0.0,238.58726501464844,245.0,58867.69921875,0.0,4228.52294921875,1.0,279.1561889648437,282.9329833984375,295.0762634277344,298.22344970703125,293.1499938964844,293.1499938964844,279.45001220703125,38696.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.72302508354187,3.723050117492676,9.248796004612814e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7936.51904296875,0.0,1636.51904296875,2977.34912109375,0.0,4300.0,0.9234827160835266,1.0,0.0,3.0,1.0,0.0
18198480,297.1180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.7934664487838745,0.3917220532894134,0.3569347858428955,297.10894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.9586637616157532,0.6873008012771606,0.6528884768486023,297.3535461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.9218586683273317,0.6193869113922119,0.4347796142101288,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.8352062702178955,0.4603655338287353,0.440157413482666,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.6848454475402832,0.2487749308347702,1.1441330909729004,284.893798828125,284.95001220703125,302.04998779296875,291.5786437988281,298.5221252441406,297.208740234375,284.895263671875,1.0,0.6980619430541992,0.361906886100769,0.361906886100769,1.0,1.0,-3.6377787590026855,0.9866087436676024,2.651170015335083,0.1696015745401382,0.8858001232147217,0.8858001232147217,0.0,238.58726501464844,245.0,58867.69921875,0.0,4228.52294921875,1.0,279.1561889648437,282.9329833984375,295.0762634277344,298.22344970703125,293.1499938964844,293.1499938964844,279.45001220703125,38696.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.72302508354187,3.723050117492676,9.248796004612814e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7936.51904296875,0.0,1636.51904296875,2977.34912109375,0.0,4300.0,0.9234827160835266,1.0,0.0,3.0,1.0,0.0
18198540,297.1231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.7910562753677368,0.3918285667896271,0.3568432927131653,297.1121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.9555104970932008,0.6870966553688049,0.6524530649185181,297.357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.013671875,0.920309841632843,0.6223239898681641,0.4366389811038971,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.8331947326660156,0.4609335064888,0.4405438005924225,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.6828540563583374,0.2489355951547622,1.1446229219436646,285.0137023925781,284.95001220703125,302.04998779296875,291.6058349609375,298.5220031738281,297.2120361328125,285.0131225585937,1.0,0.6997784972190857,0.3612586855888366,0.3612586855888366,1.0,1.0,-3.640424728393554,0.9853860139846802,2.655038833618164,0.1676091998815536,0.9902418851852416,0.9902418851852416,0.0,241.3426208496093,248.0,58099.1328125,0.0,4252.78759765625,1.0,279.4428100585937,283.0759582519531,295.0087280273437,298.0751953125,293.1499938964844,293.1499938964844,279.1499938964844,33596.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.8228795528411865,3.8229048252105713,9.751569223226395e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8792.1708984375,0.0,1715.3065185546875,2977.34912109375,0.0,4300.0,0.9426730275154114,1.0,0.0,3.0,1.0,0.0
18198600,297.1231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.7910562753677368,0.3918285667896271,0.3568432927131653,297.1121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.9555104970932008,0.6870966553688049,0.6524530649185181,297.357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.013671875,0.920309841632843,0.6223239898681641,0.4366389811038971,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.8331947326660156,0.4609335064888,0.4405438005924225,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.6828540563583374,0.2489355951547622,1.1446229219436646,285.0137023925781,284.95001220703125,302.04998779296875,291.6058349609375,298.5220031738281,297.2120361328125,285.0131225585937,1.0,0.6997784972190857,0.3612586855888366,0.3612586855888366,1.0,1.0,-3.640424728393554,0.9853860139846802,2.655038833618164,0.1676091998815536,0.9902418851852416,0.9902418851852416,0.0,241.3426208496093,248.0,58099.1328125,0.0,4252.78759765625,1.0,279.4428100585937,283.0759582519531,295.0087280273437,298.0751953125,293.1499938964844,293.1499938964844,279.1499938964844,33596.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.8228795528411865,3.8229048252105713,9.751569223226395e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8792.1708984375,0.0,1715.3065185546875,2977.34912109375,0.0,4300.0,0.9426730275154114,1.0,0.0,3.0,1.0,0.0
18198660,297.117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.7879236936569214,0.3909178078174591,0.3564409017562866,297.10321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.9514840245246888,0.6857219934463501,0.6516599059104919,297.3477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.9178401231765748,0.6240053176879883,0.4381579458713531,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.8306030631065369,0.4607246220111847,0.4407323598861694,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.6803662180900574,0.2486785352230072,1.1448240280151367,284.8945007324219,284.95001220703125,302.04998779296875,291.641357421875,298.5147705078125,297.205810546875,284.8959655761719,1.0,0.7014798521995544,0.3606101870536804,0.3606101870536804,1.0,1.0,-3.641294002532959,0.9835859537124634,2.657708168029785,0.1657012104988098,0.8890244960784912,0.8890244960784912,0.0,244.6533050537109,251.0,58993.73046875,0.0,4275.7236328125,1.0,279.1561279296875,282.9318542480469,295.120849609375,298.2709045410156,293.1499938964844,293.1499938964844,279.45001220703125,38565.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.732086181640625,3.7321114540100098,9.293869993598492e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7957.85693359375,0.0,1646.0499267578125,2977.34912109375,0.0,4300.0,0.9254037737846376,1.0,0.0,3.0,1.0,0.0
18198720,297.117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.7879236936569214,0.3909178078174591,0.3564409017562866,297.10321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.9514840245246888,0.6857219934463501,0.6516599059104919,297.3477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.9178401231765748,0.6240053176879883,0.4381579458713531,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.8306030631065369,0.4607246220111847,0.4407323598861694,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.6803662180900574,0.2486785352230072,1.1448240280151367,284.8945007324219,284.95001220703125,302.04998779296875,291.641357421875,298.5147705078125,297.205810546875,284.8959655761719,1.0,0.7014798521995544,0.3606101870536804,0.3606101870536804,1.0,1.0,-3.641294002532959,0.9835859537124634,2.657708168029785,0.1657012104988098,0.8890244960784912,0.8890244960784912,0.0,244.6533050537109,251.0,58993.73046875,0.0,4275.7236328125,1.0,279.1561279296875,282.9318542480469,295.120849609375,298.2709045410156,293.1499938964844,293.1499938964844,279.45001220703125,38565.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.732086181640625,3.7321114540100098,9.293869993598492e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7957.85693359375,0.0,1646.0499267578125,2977.34912109375,0.0,4300.0,0.9254037737846376,1.0,0.0,3.0,1.0,0.0
18198780,297.1225891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.015869140625,0.7856020927429199,0.3910185098648071,0.3563417196273803,297.1066589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157165527344,0.9483034610748292,0.6854662895202637,0.6511737108230591,297.35137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157470703125,0.9163541793823242,0.6268680095672607,0.4399617314338684,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01580810546875,0.8286703824996948,0.4612760543823242,0.4411010444164276,297.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.6784465312957764,0.2488268464803695,1.1452538967132568,285.0157775878906,284.95001220703125,302.04998779296875,291.68438720703125,298.5146484375,297.2091064453125,285.01519775390625,1.0,0.7031620144844055,0.3599616885185241,0.3599616885185241,1.0,1.0,-3.643709421157837,0.9822835326194764,2.661425828933716,0.1636661738157272,0.9952694773674012,0.9952694773674012,0.0,247.4117431640625,254.0,58251.11328125,0.0,4299.43994140625,1.0,279.44287109375,283.0758361816406,295.068359375,298.1396789550781,293.1499938964844,293.1499938964844,279.1499938964844,33548.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.833072900772095,3.8330984115600586,9.803642342376406e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8825.1796875,0.0,1727.2781982421875,2977.34912109375,0.0,4300.0,0.9449443221092224,1.0,0.0,3.0,1.0,0.0
18198840,297.1225891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.015869140625,0.7856020927429199,0.3910185098648071,0.3563417196273803,297.1066589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157165527344,0.9483034610748292,0.6854662895202637,0.6511737108230591,297.35137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157470703125,0.9163541793823242,0.6268680095672607,0.4399617314338684,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01580810546875,0.8286703824996948,0.4612760543823242,0.4411010444164276,297.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.6784465312957764,0.2488268464803695,1.1452538967132568,285.0157775878906,284.95001220703125,302.04998779296875,291.68438720703125,298.5146484375,297.2091064453125,285.01519775390625,1.0,0.7031620144844055,0.3599616885185241,0.3599616885185241,1.0,1.0,-3.643709421157837,0.9822835326194764,2.661425828933716,0.1636661738157272,0.9952694773674012,0.9952694773674012,0.0,247.4117431640625,254.0,58251.11328125,0.0,4299.43994140625,1.0,279.44287109375,283.0758361816406,295.068359375,298.1396789550781,293.1499938964844,293.1499938964844,279.1499938964844,33548.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.833072900772095,3.8330984115600586,9.803642342376406e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8825.1796875,0.0,1727.2781982421875,2977.34912109375,0.0,4300.0,0.9449443221092224,1.0,0.0,3.0,1.0,0.0
18198900,297.1207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.7844889163970947,0.3906669616699219,0.3563369214534759,297.1035461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844909667969,0.94675213098526,0.6848921179771423,0.6510012745857239,297.3476867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846130371094,0.9156368970870972,0.6277838349342346,0.4408773779869079,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851623535156,0.8277575373649597,0.4612671434879303,0.4413571357727051,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872985839844,0.6775646805763245,0.2487651258707046,1.145782232284546,284.8848571777344,284.95001220703125,302.04998779296875,291.7084655761719,298.51190185546875,297.2071228027344,284.88189697265625,1.0,0.7040771245956421,0.359637439250946,0.359637439250946,1.0,1.0,-3.6455488204956055,0.981823205947876,2.663725614547729,0.1628483533859253,0.9085787534713744,0.9085787534713744,0.0,248.83502197265625,254.0,59345.91015625,0.0,4313.28125,1.0,279.1934814453125,282.916015625,295.1655578613281,298.363037109375,293.1499938964844,293.1499938964844,279.1499938964844,36760.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.818798780441284,3.818824529647827,9.73076112131821e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8577.24609375,0.0,1735.156005859375,2977.34912109375,0.0,4300.0,0.941957950592041,1.0,0.0,3.0,1.0,0.0
18198960,297.11688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.7825966477394104,0.390101283788681,0.3559385240077972,297.097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.9442795515060424,0.6840419173240662,0.6503388285636902,297.34185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.9140031933784484,0.6284613609313965,0.4414266049861908,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.8261837363243103,0.4610486328601837,0.441276490688324,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.6760623455047607,0.2485578656196594,1.1454116106033323,284.8945007324219,284.95001220703125,302.04998779296875,291.7341003417969,298.5074768066406,297.202880859375,284.8960876464844,1.0,0.7048311233520508,0.3593284785747528,0.3593284785747528,1.0,1.0,-3.644394397735596,0.9804669618606568,2.6639273166656494,0.1617711633443832,0.8935767412185669,0.8935767412185669,0.0,250.7179412841797,257.0,59195.53515625,0.0,4321.8798828125,1.0,279.15606689453125,282.9289245605469,295.19403076171875,298.35205078125,293.1499938964844,293.1499938964844,279.45001220703125,38457.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.747579574584961,3.7476048469543457,9.371195233143226e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7992.13916015625,0.0,1663.3460693359375,2977.34912109375,0.0,4300.0,0.9288105964660645,1.0,0.0,3.0,1.0,0.0
18199020,297.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0178527832031,0.7803574204444885,0.3901944458484649,0.3558286130428314,297.1015014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177001953125,0.941091537475586,0.6837355494499207,0.6498009562492371,297.3454284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.9125757217407228,0.6312455534934998,0.4431705474853515,297.168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177917480469,0.8243117332458496,0.4615818858146667,0.4416249096393585,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.6742101311683655,0.2486945241689682,1.1457823514938354,285.01776123046875,284.95001220703125,302.04998779296875,291.78973388671875,298.5074462890625,297.2061462402344,285.0172119140625,1.0,0.7064784169197083,0.3587105274200439,0.3587105274200439,1.0,1.0,-3.646566867828369,0.9791805744171144,2.667386293411255,0.159791961312294,1.0,1.0,0.0,253.4810333251953,260.0,58468.51171875,0.0,4345.01416015625,1.0,279.4429931640625,283.07452392578125,295.1537780761719,298.2344665527344,293.1499938964844,293.1499938964844,279.1499938964844,33547.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.8488593101501465,3.8488848209381104,9.884560085993144e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8872.8076171875,0.0,1746.5155029296875,2977.34912109375,0.0,4300.0,0.9484426975250244,1.0,0.0,3.0,1.0,0.0
18199080,297.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0178527832031,0.7803574204444885,0.3901944458484649,0.3558286130428314,297.1015014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177001953125,0.941091537475586,0.6837355494499207,0.6498009562492371,297.3454284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.9125757217407228,0.6312455534934998,0.4431705474853515,297.168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177917480469,0.8243117332458496,0.4615818858146667,0.4416249096393585,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.6742101311683655,0.2486945241689682,1.1457823514938354,285.01776123046875,284.95001220703125,302.04998779296875,291.78973388671875,298.5074462890625,297.2061462402344,285.0172119140625,1.0,0.7064784169197083,0.3587105274200439,0.3587105274200439,1.0,1.0,-3.646566867828369,0.9791805744171144,2.667386293411255,0.159791961312294,1.0,1.0,0.0,253.4810333251953,260.0,58468.51171875,0.0,4345.01416015625,1.0,279.4429931640625,283.07452392578125,295.1537780761719,298.2344665527344,293.1499938964844,293.1499938964844,279.1499938964844,33547.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.8488593101501465,3.8488848209381104,9.884560085993144e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8872.8076171875,0.0,1746.5155029296875,2977.34912109375,0.0,4300.0,0.9484426975250244,1.0,0.0,3.0,1.0,0.0
18199140,297.1163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.777449369430542,0.38927161693573,0.3554167747497558,297.0927124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.9370625019073486,0.6822420358657837,0.6489052176475525,297.3347473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.9102824330329896,0.6326509118080139,0.4445315897464752,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.8218868970870972,0.4613370597362518,0.4417818188667297,297.14703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.6719046831130981,0.2484121322631836,1.1458845138549805,284.8960266113281,284.95001220703125,302.04998779296875,291.85040283203125,298.5000305175781,297.19952392578125,284.89715576171875,1.0,0.7081107497215271,0.3580926060676574,0.3580926060676574,1.0,1.0,-3.646954298019409,0.9773190021514891,2.66963529586792,0.1579074114561081,0.9000929594039917,0.9000929594039917,0.0,256.8033752441406,263.0,59463.59375,0.0,4366.76904296875,1.0,279.1569519042969,282.92608642578125,295.2890014648437,298.4593200683594,293.1499938964844,293.1499938964844,278.8500061035156,38218.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.769017219543457,3.769042730331421,9.47871626522101e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9072.34765625,0.0,1686.7987060546875,2977.34912109375,0.0,4300.0,0.9335389137268066,1.0,0.0,3.0,1.0,0.0
18199200,297.1163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.777449369430542,0.38927161693573,0.3554167747497558,297.0927124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.9370625019073486,0.6822420358657837,0.6489052176475525,297.3347473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.9102824330329896,0.6326509118080139,0.4445315897464752,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.8218868970870972,0.4613370597362518,0.4417818188667297,297.14703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.6719046831130981,0.2484121322631836,1.1458845138549805,284.8960266113281,284.95001220703125,302.04998779296875,291.85040283203125,298.5000305175781,297.19952392578125,284.89715576171875,1.0,0.7081107497215271,0.3580926060676574,0.3580926060676574,1.0,1.0,-3.646954298019409,0.9773190021514891,2.66963529586792,0.1579074114561081,0.9000929594039917,0.9000929594039917,0.0,256.8033752441406,263.0,59463.59375,0.0,4366.76904296875,1.0,279.1569519042969,282.92608642578125,295.2890014648437,298.4593200683594,293.1499938964844,293.1499938964844,278.8500061035156,38218.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.769017219543457,3.769042730331421,9.47871626522101e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9072.34765625,0.0,1686.7987060546875,2977.34912109375,0.0,4300.0,0.9335389137268066,1.0,0.0,3.0,1.0,0.0
18199260,297.1107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.7739214301109314,0.3882700800895691,0.3545819520950317,297.0830383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88287353515625,0.9322067499160768,0.6805277466773987,0.6473779082298279,297.3236389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828125,0.9072595238685608,0.6338541507720947,0.4454109668731689,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.8188700675964355,0.4609096944332123,0.4414831399917602,297.14276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818359375,0.669004499912262,0.2479403764009475,1.1444355249404907,284.8826904296875,284.95001220703125,302.04998779296875,291.9153747558594,298.49188232421875,297.1919860839844,284.8844909667969,1.0,0.7093611359596252,0.3575159013271332,0.3575159013271332,1.0,1.0,-3.64306640625,0.9742512106895448,2.6688151359558105,0.1556123942136764,0.8281442523002625,0.8281442523002625,0.0,260.4111328125,266.0,59614.35546875,0.0,4378.65234375,1.0,278.8583679199219,282.8968811035156,295.3721923828125,298.565673828125,293.1499938964844,293.1499938964844,279.1499938964844,41157.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5248520374298096,3.52487587928772,8.290392656817858e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8136.755859375,0.0,1435.610107421875,2977.34912109375,0.0,4300.0,0.8819376230239868,1.0,0.0,3.0,1.0,0.0
18199320,297.1107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.7739214301109314,0.3882700800895691,0.3545819520950317,297.0830383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88287353515625,0.9322067499160768,0.6805277466773987,0.6473779082298279,297.3236389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828125,0.9072595238685608,0.6338541507720947,0.4454109668731689,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.8188700675964355,0.4609096944332123,0.4414831399917602,297.14276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818359375,0.669004499912262,0.2479403764009475,1.1444355249404907,284.8826904296875,284.95001220703125,302.04998779296875,291.9153747558594,298.49188232421875,297.1919860839844,284.8844909667969,1.0,0.7093611359596252,0.3575159013271332,0.3575159013271332,1.0,1.0,-3.64306640625,0.9742512106895448,2.6688151359558105,0.1556123942136764,0.8281442523002625,0.8281442523002625,0.0,260.4111328125,266.0,59614.35546875,0.0,4378.65234375,1.0,278.8583679199219,282.8968811035156,295.3721923828125,298.565673828125,293.1499938964844,293.1499938964844,279.1499938964844,41157.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5248520374298096,3.52487587928772,8.290392656817858e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8136.755859375,0.0,1435.610107421875,2977.34912109375,0.0,4300.0,0.8819376230239868,1.0,0.0,3.0,1.0,0.0
18199380,297.1185913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.7723667621612549,0.3885646164417267,0.3547045588493347,297.0894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.9297081232070924,0.6803273558616638,0.6469898819923401,297.3283386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.906464159488678,0.6365269422531128,0.4471347630023956,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.8175342679023743,0.4615809023380279,0.4419774711132049,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.6676458120346069,0.248132437467575,1.1449871063232422,284.9989624023437,284.95001220703125,302.04998779296875,291.9837951660156,298.4931640625,297.1967163085937,284.9988098144531,1.0,0.710902750492096,0.3569391965866089,0.3569391965866089,1.0,1.0,-3.646068572998047,0.973351776599884,2.672716856002808,0.1538236141204834,0.9216257333755492,0.9216257333755492,0.0,262.74249267578125,269.0,58992.046875,0.0,4401.39111328125,1.0,279.141357421875,283.0345458984375,295.3282470703125,298.4379272460937,293.1499938964844,293.1499938964844,278.8500061035156,34050.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.621639728546143,3.621663093566896,8.751928817218868e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8984.7978515625,0.0,1487.3731689453125,2977.34912109375,0.0,4300.0,0.8977531790733337,1.0,0.0,3.0,1.0,0.0
18199440,297.1185913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.7723667621612549,0.3885646164417267,0.3547045588493347,297.0894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.9297081232070924,0.6803273558616638,0.6469898819923401,297.3283386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.906464159488678,0.6365269422531128,0.4471347630023956,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.8175342679023743,0.4615809023380279,0.4419774711132049,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.6676458120346069,0.248132437467575,1.1449871063232422,284.9989624023437,284.95001220703125,302.04998779296875,291.9837951660156,298.4931640625,297.1967163085937,284.9988098144531,1.0,0.710902750492096,0.3569391965866089,0.3569391965866089,1.0,1.0,-3.646068572998047,0.973351776599884,2.672716856002808,0.1538236141204834,0.9216257333755492,0.9216257333755492,0.0,262.74249267578125,269.0,58992.046875,0.0,4401.39111328125,1.0,279.141357421875,283.0345458984375,295.3282470703125,298.4379272460937,293.1499938964844,293.1499938964844,278.8500061035156,34050.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.621639728546143,3.621663093566896,8.751928817218868e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8984.7978515625,0.0,1487.3731689453125,2977.34912109375,0.0,4300.0,0.8977531790733337,1.0,0.0,3.0,1.0,0.0
18199500,297.1176147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885192871094,0.7714643478393555,0.3882746398448944,0.3547375500202179,297.08746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881225585937,0.9283080697059632,0.6797486543655396,0.6467910408973694,297.3246459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881530761719,0.9058915972709656,0.6372978687286377,0.4479376375675201,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883361816406,0.8167763352394104,0.4616113901138305,0.4422555863857269,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.6669313907623291,0.2480908930301666,1.145548939704895,284.88824462890625,284.95001220703125,302.04998779296875,292.0190734863281,298.49090576171875,297.1951599121094,284.88800048828125,1.0,0.711766242980957,0.3566508591175079,0.3566508591175079,1.0,1.0,-3.647852659225464,0.9729828834533693,2.6748697757720947,0.1530914604663849,0.8452588319778442,0.8452588319778442,0.0,264.0868225097656,269.0,59878.90234375,0.0,4414.6474609375,1.0,278.8989562988281,282.9000549316406,295.42889404296875,298.6578063964844,293.1499938964844,293.1499938964844,278.8500061035156,38173.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.57971453666687,3.579738140106201,8.550471761736844e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8733.2890625,0.0,1472.31494140625,2977.34912109375,0.0,4300.0,0.8890963792800903,1.0,0.0,3.0,1.0,0.0
18199560,297.1154479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91552734375,0.7699354887008667,0.3878568410873413,0.3544312417507171,297.0838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158630371094,0.9261443614959716,0.6790004968643188,0.6461732387542725,297.31988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91583251953125,0.9046241641044616,0.637934148311615,0.44842129945755,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156494140625,0.8154647350311279,0.4615074396133423,0.4422441124916076,297.14434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150085449219,0.665725588798523,0.2479533553123474,1.1453574895858765,284.9157409667969,284.95001220703125,302.04998779296875,292.054931640625,298.4875793457031,297.1922302246094,284.9168701171875,1.0,0.7125053405761719,0.3563796877861023,0.3563796877861023,1.0,1.0,-3.647080898284912,0.971867859363556,2.675213098526001,0.1521355062723159,0.847576916217804,0.847576916217804,0.0,265.8404541015625,272.0,59754.2109375,0.0,4423.4638671875,1.0,278.85791015625,282.92694091796875,295.4618835449219,298.6507263183594,293.1499938964844,293.1499938964844,279.1499938964844,38563.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5088515281677246,3.508874654769897,8.215297384595033e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8176.21875,0.0,1400.16650390625,2977.34912109375,0.0,4300.0,0.8762032389640808,1.0,0.0,3.0,1.0,0.0
18199620,297.120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00909423828125,0.7680670619010925,0.3879605531692505,0.3544162213802337,297.0879211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.923245906829834,0.6785661578178406,0.645624041557312,297.3222045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.9034348130226136,0.6403170228004456,0.4499633610248565,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.8138412833213806,0.4620483815670013,0.4426740705966949,297.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.6641995906829834,0.2481154799461364,1.1460304260253906,285.0090026855469,284.95001220703125,302.04998779296875,292.1279296875,298.4875183105469,297.1949462890625,285.0082092285156,1.0,0.7141441702842712,0.355837345123291,0.355837345123291,1.0,1.0,-3.649575710296631,0.9709137678146362,2.678661823272705,0.1504210233688354,0.938467264175415,0.938467264175415,0.0,268.5425720214844,275.0,59302.1953125,0.0,4447.17578125,1.0,279.141357421875,283.0389709472656,295.4441833496094,298.5663452148437,293.1499938964844,293.1499938964844,278.8500061035156,33131.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.637706279754639,3.637729644775391,8.8297531419812e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9053.08984375,0.0,1498.1436767578125,2977.34912109375,0.0,4300.0,0.9005538821220398,1.0,0.0,3.0,1.0,0.0
18199680,297.120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00909423828125,0.7680670619010925,0.3879605531692505,0.3544162213802337,297.0879211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.923245906829834,0.6785661578178406,0.645624041557312,297.3222045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.9034348130226136,0.6403170228004456,0.4499633610248565,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.8138412833213806,0.4620483815670013,0.4426740705966949,297.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.6641995906829834,0.2481154799461364,1.1460304260253906,285.0090026855469,284.95001220703125,302.04998779296875,292.1279296875,298.4875183105469,297.1949462890625,285.0082092285156,1.0,0.7141441702842712,0.355837345123291,0.355837345123291,1.0,1.0,-3.649575710296631,0.9709137678146362,2.678661823272705,0.1504210233688354,0.938467264175415,0.938467264175415,0.0,268.5425720214844,275.0,59302.1953125,0.0,4447.17578125,1.0,279.141357421875,283.0389709472656,295.4441833496094,298.5663452148437,293.1499938964844,293.1499938964844,278.8500061035156,33131.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.637706279754639,3.637729644775391,8.8297531419812e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9053.08984375,0.0,1498.1436767578125,2977.34912109375,0.0,4300.0,0.9005538821220398,1.0,0.0,3.0,1.0,0.0
18199740,297.1156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91094970703125,0.7653927206993103,0.3870654106140136,0.3539859056472778,297.0799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111328125,0.9193702340126038,0.6769818663597107,0.6445765495300293,297.3117980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111022949219,0.9013283252716064,0.6414509415626526,0.4510646462440491,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.8114827275276184,0.461793452501297,0.4427877068519592,297.14434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106750488281,0.6620954275131226,0.2478410303592682,1.146081566810608,284.9110717773437,284.95001220703125,302.04998779296875,292.2020263671875,298.4809265136719,297.1890869140625,284.9117126464844,1.0,0.7157086730003357,0.3552950024604797,0.3552950024604797,1.0,1.0,-3.6493306159973145,0.9690929651260376,2.6802377700805664,0.1486709266901016,0.8554378151893616,0.8554378151893616,0.0,271.91326904296875,278.0,60161.10546875,0.0,4467.51806640625,1.0,278.8583374023437,282.9154052734375,295.5885925292969,298.798095703125,293.1499938964844,293.1499938964844,279.1499938964844,38120.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.543614625930786,3.543637990951538,8.378885922866175e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8243.564453125,0.0,1433.404052734375,2977.34912109375,0.0,4300.0,0.8833926320075989,1.0,0.0,3.0,1.0,0.0
18199800,297.1156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91094970703125,0.7653927206993103,0.3870654106140136,0.3539859056472778,297.0799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111328125,0.9193702340126038,0.6769818663597107,0.6445765495300293,297.3117980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111022949219,0.9013283252716064,0.6414509415626526,0.4510646462440491,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.8114827275276184,0.461793452501297,0.4427877068519592,297.14434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106750488281,0.6620954275131226,0.2478410303592682,1.146081566810608,284.9110717773437,284.95001220703125,302.04998779296875,292.2020263671875,298.4809265136719,297.1890869140625,284.9117126464844,1.0,0.7157086730003357,0.3552950024604797,0.3552950024604797,1.0,1.0,-3.6493306159973145,0.9690929651260376,2.6802377700805664,0.1486709266901016,0.8554378151893616,0.8554378151893616,0.0,271.91326904296875,278.0,60161.10546875,0.0,4467.51806640625,1.0,278.8583374023437,282.9154052734375,295.5885925292969,298.798095703125,293.1499938964844,293.1499938964844,279.1499938964844,38120.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.543614625930786,3.543637990951538,8.378885922866175e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8243.564453125,0.0,1433.404052734375,2977.34912109375,0.0,4300.0,0.8833926320075989,1.0,0.0,3.0,1.0,0.0
18199860,297.1200561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.763442873954773,0.3870769143104553,0.3538696765899658,297.0830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072631835937,0.9163886904716492,0.6763965487480164,0.6438649892807007,297.3136901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.9000290036201477,0.6436856985092163,0.452487051486969,297.1636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.8097164630889893,0.4622204005718231,0.443097323179245,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.6604925990104675,0.2479332536458969,1.1464215517044067,285.00732421875,284.95001220703125,302.04998779296875,292.2764892578125,298.480224609375,297.1910400390625,285.0065612792969,1.0,0.7172597646713257,0.3547560274600982,0.3547560274600982,1.0,1.0,-3.650818347930908,0.9678319692611694,2.682986259460449,0.1468565315008163,0.946355938911438,0.946355938911438,0.0,274.7073669433594,281.0,59661.18359375,0.0,4489.0673828125,1.0,279.1416320800781,283.03173828125,295.5751953125,298.7170104980469,293.1499938964844,293.1499938964844,278.8500061035156,33152.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.666723966598511,3.666747808456421,8.971183547146211e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9131.0751953125,0.0,1530.451416015625,2977.34912109375,0.0,4300.0,0.9070789217948914,1.0,0.0,3.0,1.0,0.0
