time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18199920,297.1200561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.763442873954773,0.3870769143104553,0.3538696765899658,297.0830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072631835937,0.9163886904716492,0.6763965487480164,0.6438649892807007,297.3136901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.9000290036201477,0.6436856985092163,0.452487051486969,297.1636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.8097164630889893,0.4622204005718231,0.443097323179245,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.6604925990104675,0.2479332536458969,1.1464215517044067,285.00732421875,284.95001220703125,302.04998779296875,292.2764892578125,298.480224609375,297.1910400390625,285.0065612792969,1.0,0.7172597646713257,0.3547560274600982,0.3547560274600982,1.0,1.0,-3.650818347930908,0.9678319692611694,2.682986259460449,0.1468565315008163,0.946355938911438,0.946355938911438,0.0,274.7073669433594,281.0,59661.18359375,0.0,4489.0673828125,1.0,279.1416320800781,283.03173828125,295.5751953125,298.7170104980469,293.1499938964844,293.1499938964844,278.8500061035156,33152.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.666723966598511,3.666747808456421,8.971183547146211e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9131.0751953125,0.0,1530.451416015625,2977.34912109375,0.0,4300.0,0.9070789217948914,1.0,0.0,3.0,1.0,0.0
18199980,297.1144104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.7608380317687988,0.3861317634582519,0.3533949553966522,297.07476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.9126538038253784,0.6747190952301025,0.6427266597747803,297.3032531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.8979491591453552,0.644707202911377,0.4535121321678161,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.8073207139968872,0.461892157793045,0.4431397616863251,297.1433410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.6584347486495972,0.247617021203041,1.1462745666503906,284.9077453613281,284.95001220703125,302.04998779296875,292.3505249023437,298.4735412597656,297.18505859375,284.90850830078125,1.0,0.7187453508377075,0.3542170524597168,0.3542170524597168,1.0,1.0,-3.649994611740112,0.9658405184745787,2.6841540336608887,0.1450546979904174,0.8602839708328247,0.8602839708328247,0.0,278.0739440917969,284.0,60522.0546875,0.0,4507.78759765625,1.0,278.8581237792969,282.90655517578125,295.7198486328125,298.9495544433594,293.1499938964844,293.1499938964844,279.1499938964844,38182.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.572235345840454,3.572258949279785,8.514779779034143e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8305.8857421875,0.0,1464.3458251953125,2977.34912109375,0.0,4300.0,0.8897773027420044,1.0,0.0,3.0,1.0,0.0
18200040,297.1144104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.7608380317687988,0.3861317634582519,0.3533949553966522,297.07476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.9126538038253784,0.6747190952301025,0.6427266597747803,297.3032531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.8979491591453552,0.644707202911377,0.4535121321678161,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.8073207139968872,0.461892157793045,0.4431397616863251,297.1433410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.6584347486495972,0.247617021203041,1.1462745666503906,284.9077453613281,284.95001220703125,302.04998779296875,292.3505249023437,298.4735412597656,297.18505859375,284.90850830078125,1.0,0.7187453508377075,0.3542170524597168,0.3542170524597168,1.0,1.0,-3.649994611740112,0.9658405184745787,2.6841540336608887,0.1450546979904174,0.8602839708328247,0.8602839708328247,0.0,278.0739440917969,284.0,60522.0546875,0.0,4507.78759765625,1.0,278.8581237792969,282.90655517578125,295.7198486328125,298.9495544433594,293.1499938964844,293.1499938964844,279.1499938964844,38182.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.572235345840454,3.572258949279785,8.514779779034143e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8305.8857421875,0.0,1464.3458251953125,2977.34912109375,0.0,4300.0,0.8897773027420044,1.0,0.0,3.0,1.0,0.0
18200100,297.1159973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.7596210837364197,0.3860582411289215,0.3531586229801178,297.0755615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.910913348197937,0.6743168830871582,0.6421425342559814,297.30377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.8970168232917786,0.6457254886627197,0.4540438652038574,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01678466796875,0.8061713576316833,0.4620178043842315,0.443130761384964,297.1436462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157165527344,0.6574423909187317,0.2476029247045517,1.1460055112838743,285.0169372558594,284.95001220703125,302.04998779296875,292.3871459960937,298.47271728515625,297.1854553222656,285.0179138183594,1.0,0.7194232940673828,0.3539475500583648,0.3539475500583648,1.0,1.0,-3.6493053436279297,0.9647647142410278,2.6845407485961914,0.1439925134181976,0.9377782940864564,0.9377782940864564,0.0,279.6414794921875,284.0,59788.578125,0.0,4515.669921875,1.0,279.0999450683594,283.03680419921875,295.67926025390625,298.7974853515625,293.1499938964844,293.1499938964844,279.1499938964844,33882.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.624150514602661,3.624173879623413,8.764067729316594e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8571.8759765625,0.0,1488.864501953125,2977.34912109375,0.0,4300.0,0.8994987607002258,1.0,0.0,3.0,1.0,0.0
18200160,297.1188659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.758956789970398,0.3861252069473266,0.353245735168457,297.07794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.9098276495933532,0.6740795969963074,0.6419454216957092,297.3055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.8966803550720215,0.6468724012374878,0.4548705518245697,297.1614074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00762939453125,0.8055365681648254,0.4622783064842224,0.4433963894844055,297.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081481933594,0.6568863391876221,0.2476908862590789,1.1464871168136597,285.007568359375,284.95001220703125,302.04998779296875,292.4233703613281,298.4729309082031,297.1870422363281,285.0065002441406,1.0,0.7202297449111938,0.3536957204341888,0.3536957204341888,1.0,1.0,-3.651063919067383,0.9645007252693176,2.68656325340271,0.1432400196790695,0.9527453780174256,0.9527453780174256,0.0,280.8445739746094,287.0,59991.61328125,0.0,4528.05126953125,1.0,279.142822265625,283.0267333984375,295.7045593261719,298.86602783203125,293.1499938964844,293.1499938964844,278.8500061035156,33156.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.693273782730103,3.6932976245880127,9.101569276026568e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9207.716796875,0.0,1560.316162109375,2977.34912109375,0.0,4300.0,0.912856101989746,1.0,0.0,3.0,1.0,0.0
18200220,297.1131286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.7564777731895447,0.3851562142372131,0.3527640700340271,297.0697631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.9063662886619568,0.6723465919494629,0.6407700181007385,297.2951965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.8946825861930847,0.6478020548820496,0.4558482468128204,297.15625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.8031683564186096,0.4619086682796478,0.443410187959671,297.1423034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.6549334526062012,0.2473625689744949,1.1463037729263306,284.905029296875,284.95001220703125,302.04998779296875,292.49432373046875,298.46649169921875,297.1812438964844,284.9064025878906,1.0,0.7216690182685852,0.3531920611858368,0.3531920611858368,1.0,1.0,-3.650052547454834,0.9625638127326964,2.6874887943267822,0.1415340304374694,0.8641170263290405,0.8641170263290405,0.0,284.1732177734375,290.0,60851.1640625,0.0,4546.00537109375,1.0,278.85772705078125,282.8992614746094,295.8477478027344,299.0968322753906,293.1499938964844,293.1499938964844,279.1499938964844,38313.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.596708536148072,3.596732378005981,8.6318476633096e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8362.9326171875,0.0,1491.738525390625,2977.34912109375,0.0,4300.0,0.8952471017837524,1.0,0.0,3.0,1.0,0.0
18200280,297.1131286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.7564777731895447,0.3851562142372131,0.3527640700340271,297.0697631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.9063662886619568,0.6723465919494629,0.6407700181007385,297.2951965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.8946825861930847,0.6478020548820496,0.4558482468128204,297.15625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.8031683564186096,0.4619086682796478,0.443410187959671,297.1423034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.6549334526062012,0.2473625689744949,1.1463037729263306,284.905029296875,284.95001220703125,302.04998779296875,292.49432373046875,298.46649169921875,297.1812438964844,284.9064025878906,1.0,0.7216690182685852,0.3531920611858368,0.3531920611858368,1.0,1.0,-3.650052547454834,0.9625638127326964,2.6874887943267822,0.1415340304374694,0.8641170263290405,0.8641170263290405,0.0,284.1732177734375,290.0,60851.1640625,0.0,4546.00537109375,1.0,278.85772705078125,282.8992614746094,295.8477478027344,299.0968322753906,293.1499938964844,293.1499938964844,279.1499938964844,38313.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.596708536148072,3.596732378005981,8.6318476633096e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8362.9326171875,0.0,1491.738525390625,2977.34912109375,0.0,4300.0,0.8952471017837524,1.0,0.0,3.0,1.0,0.0
18200340,297.1175842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.7546750903129578,0.3851327300071716,0.3525978922843933,297.0730895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.903757870197296,0.6716592907905579,0.6399428844451904,297.2977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.893451452255249,0.6498908996582031,0.4571516215801239,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.8014205694198608,0.4622613489627838,0.4436336755752563,297.1439819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.6534565091133118,0.2474305629730224,1.14648175239563,285.0083923339844,284.95001220703125,302.04998779296875,292.5625915527344,298.4659729003906,297.1832580566406,285.00762939453125,1.0,0.7231116890907288,0.3526884019374847,0.3526884019374847,1.0,1.0,-3.6508986949920654,0.9612132906913756,2.689685344696045,0.139755368232727,0.9589466452598572,0.9589466452598572,0.0,286.9241027832031,293.0,60300.3203125,0.0,4565.5361328125,1.0,279.1419982910156,283.023193359375,295.8298034667969,299.00897216796875,293.1499938964844,293.1499938964844,278.8500061035156,33273.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7144718170166016,3.71449613571167,9.206348750012694e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9275.6630859375,0.0,1585.3272705078125,2977.34912109375,0.0,4300.0,0.9179229140281676,1.0,0.0,3.0,1.0,0.0
18200400,297.1175842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.7546750903129578,0.3851327300071716,0.3525978922843933,297.0730895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.903757870197296,0.6716592907905579,0.6399428844451904,297.2977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.893451452255249,0.6498908996582031,0.4571516215801239,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.8014205694198608,0.4622613489627838,0.4436336755752563,297.1439819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.6534565091133118,0.2474305629730224,1.14648175239563,285.0083923339844,284.95001220703125,302.04998779296875,292.5625915527344,298.4659729003906,297.1832580566406,285.00762939453125,1.0,0.7231116890907288,0.3526884019374847,0.3526884019374847,1.0,1.0,-3.6508986949920654,0.9612132906913756,2.689685344696045,0.139755368232727,0.9589466452598572,0.9589466452598572,0.0,286.9241027832031,293.0,60300.3203125,0.0,4565.5361328125,1.0,279.1419982910156,283.023193359375,295.8298034667969,299.00897216796875,293.1499938964844,293.1499938964844,278.8500061035156,33273.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7144718170166016,3.71449613571167,9.206348750012694e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9275.6630859375,0.0,1585.3272705078125,2977.34912109375,0.0,4300.0,0.9179229140281676,1.0,0.0,3.0,1.0,0.0
18200460,297.1116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.752278745174408,0.3841340243816376,0.3520934879779815,297.06494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.9005515575408936,0.6698665618896484,0.6387149691581726,297.2873229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.8914868831634521,0.6507164239883423,0.4580625593662262,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.7990999817848206,0.4618467986583709,0.4436089396476745,297.1413269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.6515803337097168,0.2470920979976654,1.1462633609771729,284.9040222167969,284.95001220703125,302.04998779296875,292.6274719238281,298.4595642089844,297.1775207519531,284.9052429199219,1.0,0.7245131731033325,0.3521896600723266,0.3521896600723266,1.0,1.0,-3.649627923965454,0.9592107534408568,2.6904172897338867,0.1380421370267868,0.8687784671783447,0.8687784671783447,0.0,290.250732421875,296.0,61159.09375,0.0,4582.7431640625,1.0,278.85699462890625,282.8934326171875,295.96759033203125,299.23486328125,293.1499938964844,293.1499938964844,279.1499938964844,38387.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.619789361953736,3.619813680648804,8.74298848430044e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8418.4345703125,0.0,1517.5328369140625,2977.34912109375,0.0,4300.0,0.9003883004188538,1.0,0.0,3.0,1.0,0.0
18200520,297.1116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.752278745174408,0.3841340243816376,0.3520934879779815,297.06494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.9005515575408936,0.6698665618896484,0.6387149691581726,297.2873229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.8914868831634521,0.6507164239883423,0.4580625593662262,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.7990999817848206,0.4618467986583709,0.4436089396476745,297.1413269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.6515803337097168,0.2470920979976654,1.1462633609771729,284.9040222167969,284.95001220703125,302.04998779296875,292.6274719238281,298.4595642089844,297.1775207519531,284.9052429199219,1.0,0.7245131731033325,0.3521896600723266,0.3521896600723266,1.0,1.0,-3.649627923965454,0.9592107534408568,2.6904172897338867,0.1380421370267868,0.8687784671783447,0.8687784671783447,0.0,290.250732421875,296.0,61159.09375,0.0,4582.7431640625,1.0,278.85699462890625,282.8934326171875,295.96759033203125,299.23486328125,293.1499938964844,293.1499938964844,279.1499938964844,38387.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.619789361953736,3.619813680648804,8.74298848430044e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8418.4345703125,0.0,1517.5328369140625,2977.34912109375,0.0,4300.0,0.9003883004188538,1.0,0.0,3.0,1.0,0.0
18200580,297.1160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00909423828125,0.7505260109901428,0.3840868175029754,0.3518983721733093,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.8980517983436584,0.6691258549690247,0.6378291249275208,297.2899780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.8902609348297119,0.652717113494873,0.4592959582805633,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.7973760962486267,0.4621599018573761,0.4437888562679291,297.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.6501535773277283,0.2471522986888885,1.1463905572891235,285.0090026855469,284.95001220703125,302.04998779296875,292.688232421875,298.45904541015625,297.1795654296875,285.00830078125,1.0,0.7259154319763184,0.3516909182071686,0.3516909182071686,1.0,1.0,-3.65017032623291,0.9577804803848268,2.692389965057373,0.1362482905387878,0.9644915461540222,0.9644915461540222,0.0,293.0036315917969,299.0,60576.875,0.0,4601.44580078125,1.0,279.14215087890625,283.01983642578125,295.9434814453125,299.1397705078125,293.1499938964844,293.1499938964844,278.8500061035156,33327.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.734695672988892,3.73471999168396,9.306871220360336e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9339.19140625,0.0,1608.9915771484375,2977.34912109375,0.0,4300.0,0.9225794076919556,1.0,0.0,3.0,1.0,0.0
18200640,297.1160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00909423828125,0.7505260109901428,0.3840868175029754,0.3518983721733093,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.8980517983436584,0.6691258549690247,0.6378291249275208,297.2899780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.8902609348297119,0.652717113494873,0.4592959582805633,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.7973760962486267,0.4621599018573761,0.4437888562679291,297.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.6501535773277283,0.2471522986888885,1.1463905572891235,285.0090026855469,284.95001220703125,302.04998779296875,292.688232421875,298.45904541015625,297.1795654296875,285.00830078125,1.0,0.7259154319763184,0.3516909182071686,0.3516909182071686,1.0,1.0,-3.65017032623291,0.9577804803848268,2.692389965057373,0.1362482905387878,0.9644915461540222,0.9644915461540222,0.0,293.0036315917969,299.0,60576.875,0.0,4601.44580078125,1.0,279.14215087890625,283.01983642578125,295.9434814453125,299.1397705078125,293.1499938964844,293.1499938964844,278.8500061035156,33327.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.734695672988892,3.73471999168396,9.306871220360336e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9339.19140625,0.0,1608.9915771484375,2977.34912109375,0.0,4300.0,0.9225794076919556,1.0,0.0,3.0,1.0,0.0
18200700,297.1138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841857910156,0.7496441602706909,0.3836597204208374,0.3518198132514953,297.065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833312988281,0.8967871069908142,0.6683038473129272,0.637411892414093,297.2854919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88336181640625,0.8896068334579468,0.6531680226325989,0.4598948359489441,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838195800781,0.7965114116668701,0.4620132148265838,0.4439153373241424,297.142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855895996094,0.6494666337966919,0.2470374703407287,1.1466848850250244,284.88360595703125,284.95001220703125,302.04998779296875,292.7168273925781,298.4565124511719,297.17755126953125,284.88165283203125,1.0,0.7266732454299927,0.3514415323734283,0.3514415323734283,1.0,1.0,-3.650808095932007,0.9571719765663148,2.693636178970337,0.1355230212211609,0.8797354102134705,0.8797354102134705,0.0,294.4606018066406,299.0,61593.8671875,0.0,4612.310546875,1.0,278.89569091796875,282.86767578125,296.0437927246094,299.3687438964844,293.1499938964844,293.1499938964844,278.8500061035156,37107.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.712156772613525,3.712181568145752,9.194876611218206e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9076.76953125,0.0,1611.85107421875,2977.34912109375,0.0,4300.0,0.9180514812469482,1.0,0.0,3.0,1.0,0.0
18200760,297.110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.7482112050056458,0.3830587863922119,0.3513737320899963,297.0602111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.8949187397956848,0.667275607585907,0.636553943157196,297.27947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.8883305788040161,0.653434157371521,0.460140585899353,297.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.7951052784919739,0.4616996049880981,0.4437268376350403,297.14044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.6483529210090637,0.2468042522668838,1.1461433172225952,284.90240478515625,284.95001220703125,302.04998779296875,292.744140625,298.4526672363281,297.1738586425781,284.90386962890625,1.0,0.7272804379463196,0.3512087762355804,0.3512087762355804,1.0,1.0,-3.648659467697144,0.9557539224624634,2.69290542602539,0.1345703303813934,0.8724231719970703,0.8724231719970703,0.0,296.32525634765625,302.0,61423.2421875,0.0,4617.93212890625,1.0,278.8568420410156,282.8882141113281,296.0738220214844,299.3579406738281,293.1499938964844,293.1499938964844,279.1499938964844,38447.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6397626399993896,3.639786958694458,8.83973825693829e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8466.6337890625,0.0,1540.06640625,2977.34912109375,0.0,4300.0,0.9049226641654968,1.0,0.0,3.0,1.0,0.0
18200820,297.1144104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091247558594,0.7465046644210815,0.3829838037490845,0.3511504828929901,297.06365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.8924550414085388,0.6664792895317078,0.6356115937232971,297.2821655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.8871056437492371,0.6553367972373962,0.4613004326820373,297.15362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.7934041023254395,0.4619696140289306,0.4438630044460296,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.6469739675521851,0.2468561232089996,1.146225929260254,285.0090026855469,284.95001220703125,302.04998779296875,292.7945251464844,298.4523010253906,297.1759338378906,285.00830078125,1.0,0.7286437153816223,0.350743293762207,0.350743293762207,1.0,1.0,-3.648905277252197,0.9543378949165344,2.694567441940308,0.132861316204071,0.9688663482666016,0.9688663482666016,0.0,299.0816345214844,305.0,60806.15625,0.0,4635.82568359375,1.0,279.14227294921875,283.0166320800781,296.0414123535156,299.2529602050781,293.1499938964844,293.1499938964844,278.8500061035156,33396.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.752087354660034,3.7521119117736816,9.393753543918136e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9393.400390625,0.0,1629.712646484375,2977.34912109375,0.0,4300.0,0.926544427871704,1.0,0.0,3.0,1.0,0.0
18200880,297.1144104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091247558594,0.7465046644210815,0.3829838037490845,0.3511504828929901,297.06365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.8924550414085388,0.6664792895317078,0.6356115937232971,297.2821655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.8871056437492371,0.6553367972373962,0.4613004326820373,297.15362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.7934041023254395,0.4619696140289306,0.4438630044460296,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.6469739675521851,0.2468561232089996,1.146225929260254,285.0090026855469,284.95001220703125,302.04998779296875,292.7945251464844,298.4523010253906,297.1759338378906,285.00830078125,1.0,0.7286437153816223,0.350743293762207,0.350743293762207,1.0,1.0,-3.648905277252197,0.9543378949165344,2.694567441940308,0.132861316204071,0.9688663482666016,0.9688663482666016,0.0,299.0816345214844,305.0,60806.15625,0.0,4635.82568359375,1.0,279.14227294921875,283.0166320800781,296.0414123535156,299.2529602050781,293.1499938964844,293.1499938964844,278.8500061035156,33396.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.752087354660034,3.7521119117736816,9.393753543918136e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9393.400390625,0.0,1629.712646484375,2977.34912109375,0.0,4300.0,0.926544427871704,1.0,0.0,3.0,1.0,0.0
18200940,297.1083374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.744255006313324,0.3819229900836944,0.35059854388237,297.0555114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.8893794417381287,0.6645697951316833,0.634283721446991,297.271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.8851940035820007,0.6559371948242188,0.4620696306228637,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.7911719083786011,0.4614598751068115,0.4437578618526459,297.1395874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.6452373266220093,0.246497243642807,1.1459404230117798,284.9006652832031,284.95001220703125,302.04998779296875,292.838623046875,298.4459228515625,297.1701354980469,284.9019470214844,1.0,0.7299710512161255,0.3502777814865112,0.3502777814865112,1.0,1.0,-3.647109508514404,0.9522802829742432,2.694829225540161,0.1312261074781417,0.8749549984931946,0.8749549984931946,0.0,302.4061889648437,308.0,61635.96875,0.0,4651.5107421875,1.0,278.856689453125,282.88330078125,296.16162109375,299.4602966308594,293.1499938964844,293.1499938964844,279.1499938964844,38483.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.65676212310791,3.6567864418029785,8.922502843233815e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8506.427734375,0.0,1559.3212890625,2977.34912109375,0.0,4300.0,0.9086504578590392,1.0,0.0,3.0,1.0,0.0
18201000,297.1083374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.744255006313324,0.3819229900836944,0.35059854388237,297.0555114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.8893794417381287,0.6645697951316833,0.634283721446991,297.271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.8851940035820007,0.6559371948242188,0.4620696306228637,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.7911719083786011,0.4614598751068115,0.4437578618526459,297.1395874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.6452373266220093,0.246497243642807,1.1459404230117798,284.9006652832031,284.95001220703125,302.04998779296875,292.838623046875,298.4459228515625,297.1701354980469,284.9019470214844,1.0,0.7299710512161255,0.3502777814865112,0.3502777814865112,1.0,1.0,-3.647109508514404,0.9522802829742432,2.694829225540161,0.1312261074781417,0.8749549984931946,0.8749549984931946,0.0,302.4061889648437,308.0,61635.96875,0.0,4651.5107421875,1.0,278.856689453125,282.88330078125,296.16162109375,299.4602966308594,293.1499938964844,293.1499938964844,279.1499938964844,38483.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.65676212310791,3.6567864418029785,8.922502843233815e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8506.427734375,0.0,1559.3212890625,2977.34912109375,0.0,4300.0,0.9086504578590392,1.0,0.0,3.0,1.0,0.0
18201060,297.1125793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.7425952553749084,0.3818196654319763,0.3503498435020447,297.0590209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.886958658695221,0.6637194752693176,0.6332892179489136,297.2741394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.8839728832244873,0.6577374339103699,0.463155448436737,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.789496660232544,0.4616853892803192,0.4438506662845611,297.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.6439062356948853,0.2465408146381378,1.1459814310073853,285.0085754394531,284.95001220703125,302.04998779296875,292.875732421875,298.4457092285156,297.1722412109375,285.0078430175781,1.0,0.7312949895858765,0.349856823682785,0.349856823682785,1.0,1.0,-3.6470706462860094,0.95091450214386,2.6961560249328613,0.1296417713165283,0.9716778993606568,0.9716778993606568,0.0,305.1613464355469,311.0,60972.6953125,0.0,4668.5908203125,1.0,279.14239501953125,283.01397705078125,296.1184387207031,299.3423767089844,293.1499938964844,293.1499938964844,278.8500061035156,33472.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.765052556991577,3.765077352523804,9.458785257265844e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9434.455078125,0.0,1645.472412109375,2977.34912109375,0.0,4300.0,0.92951637506485,1.0,0.0,3.0,1.0,0.0
18201120,297.1125793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.7425952553749084,0.3818196654319763,0.3503498435020447,297.0590209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.886958658695221,0.6637194752693176,0.6332892179489136,297.2741394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.8839728832244873,0.6577374339103699,0.463155448436737,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.789496660232544,0.4616853892803192,0.4438506662845611,297.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.6439062356948853,0.2465408146381378,1.1459814310073853,285.0085754394531,284.95001220703125,302.04998779296875,292.875732421875,298.4457092285156,297.1722412109375,285.0078430175781,1.0,0.7312949895858765,0.349856823682785,0.349856823682785,1.0,1.0,-3.6470706462860094,0.95091450214386,2.6961560249328613,0.1296417713165283,0.9716778993606568,0.9716778993606568,0.0,305.1613464355469,311.0,60972.6953125,0.0,4668.5908203125,1.0,279.14239501953125,283.01397705078125,296.1184387207031,299.3423767089844,293.1499938964844,293.1499938964844,278.8500061035156,33472.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.765052556991577,3.765077352523804,9.458785257265844e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9434.455078125,0.0,1645.472412109375,2977.34912109375,0.0,4300.0,0.92951637506485,1.0,0.0,3.0,1.0,0.0
18201180,297.1064147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.7404081225395203,0.3807290196418762,0.3497722148895263,297.0509338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.8839470744132996,0.6617559194564819,0.6319129467010498,297.2633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.882081925868988,0.6582210063934326,0.4638489484786987,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.787306010723114,0.4611274898052215,0.4437030851840973,297.1387634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.6422322988510132,0.246172696352005,1.1456620693206787,284.89910888671875,284.95001220703125,302.04998779296875,292.9051513671875,298.439453125,297.1664123535156,284.9004211425781,1.0,0.732584536075592,0.3494358360767364,0.3494358360767364,1.0,1.0,-3.645003080368042,0.9489169716835022,2.696085929870605,0.1281430572271347,0.8762900233268738,0.8762900233268738,0.0,308.4843139648437,314.0,61771.125,0.0,4683.474609375,1.0,278.8565979003906,282.88006591796875,296.22613525390625,299.5357360839844,293.1499938964844,293.1499938964844,279.1499938964844,38559.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.667590618133545,3.667615413665772,8.975425203061604e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8533.396484375,0.0,1572.0704345703125,2977.34912109375,0.0,4300.0,0.9111067056655884,1.0,0.0,3.0,1.0,0.0
18201240,297.1064147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.7404081225395203,0.3807290196418762,0.3497722148895263,297.0509338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.8839470744132996,0.6617559194564819,0.6319129467010498,297.2633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.882081925868988,0.6582210063934326,0.4638489484786987,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.787306010723114,0.4611274898052215,0.4437030851840973,297.1387634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.6422322988510132,0.246172696352005,1.1456620693206787,284.89910888671875,284.95001220703125,302.04998779296875,292.9051513671875,298.439453125,297.1664123535156,284.9004211425781,1.0,0.732584536075592,0.3494358360767364,0.3494358360767364,1.0,1.0,-3.645003080368042,0.9489169716835022,2.696085929870605,0.1281430572271347,0.8762900233268738,0.8762900233268738,0.0,308.4843139648437,314.0,61771.125,0.0,4683.474609375,1.0,278.8565979003906,282.88006591796875,296.22613525390625,299.5357360839844,293.1499938964844,293.1499938964844,279.1499938964844,38559.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.667590618133545,3.667615413665772,8.975425203061604e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8533.396484375,0.0,1572.0704345703125,2977.34912109375,0.0,4300.0,0.9111067056655884,1.0,0.0,3.0,1.0,0.0
18201300,297.1078186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.7393425107002258,0.380585253238678,0.3494594395160675,297.0517883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146484375,0.8824747800827026,0.661210298538208,0.6311798095703125,297.26385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146484375,0.8811805844306946,0.6589875221252441,0.4641845524311065,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01434326171875,0.7862253785133362,0.4611408412456512,0.4435762763023376,297.1390991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.6413891911506653,0.2461332529783249,1.1452524662017822,285.0144958496094,284.95001220703125,302.04998779296875,292.916748046875,298.4387512207031,297.166748046875,285.0157775878906,1.0,0.7331582307815552,0.3492253720760345,0.3492253720760345,1.0,1.0,-3.643495321273804,0.9477790594100952,2.695716142654419,0.127210646867752,0.956242561340332,0.956242561340332,0.0,310.06121826171875,314.0,60930.7109375,0.0,4689.06640625,1.0,279.1019897460937,283.0183410644531,296.1650695800781,299.3576354980469,293.1499938964844,293.1499938964844,279.1499938964844,34275.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.712133884429932,3.712158203125,9.194763492814672e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8808.9072265625,0.0,1590.2803955078125,2977.34912109375,0.0,4300.0,0.9194547533988952,1.0,0.0,3.0,1.0,0.0
18201360,297.1106262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.7387790083885193,0.3805945217609405,0.3494909703731537,297.054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00750732421875,0.8815584778785706,0.6608505249023438,0.630859375,297.2658996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00750732421875,0.8808485865592957,0.6599118709564209,0.4648501873016357,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.7856447696685791,0.4613051414489746,0.4437456727027893,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.6409379243850708,0.2462070882320404,1.145650863647461,285.0075988769531,284.95001220703125,302.04998779296875,292.9261779785156,298.4393005371094,297.1685791015625,285.00653076171875,1.0,0.7338681817054749,0.3490249216556549,0.3490249216556549,1.0,1.0,-3.6446285247802734,0.94748193025589,2.6971466541290283,0.1265792101621627,0.9725993275642396,0.9725993275642396,0.0,311.2477722167969,317.0,61060.4921875,0.0,4699.65087890625,1.0,279.1434936523437,283.01177978515625,296.1687316894531,299.402099609375,293.1499938964844,293.1499938964844,278.8500061035156,33500.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.774250268936157,3.774275064468384,9.505055800218544e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9461.822265625,0.0,1656.5050048828125,2977.34912109375,0.0,4300.0,0.9313567280769348,1.0,0.0,3.0,1.0,0.0
18201420,297.1071472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.7377014756202698,0.3799540400505066,0.3492863774299621,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.8800069689750671,0.6596782207489014,0.6301897764205933,297.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.8799640536308289,0.6601805090904236,0.4653893113136291,297.1443176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.7845572829246521,0.4609866440296173,0.4437739849090576,297.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87860107421875,0.6401254534721375,0.2460182160139084,1.1458261013031006,284.8787536621094,284.95001220703125,302.04998779296875,292.9345397949219,298.4359130859375,297.1654663085937,284.87994384765625,1.0,0.734702467918396,0.3487801849842071,0.3487801849842071,1.0,1.0,-3.644480228424072,0.946643054485321,2.6978371143341064,0.125843346118927,0.8793663382530212,0.8793663382530212,0.0,313.0985717773437,317.0,61964.0703125,0.0,4710.75,1.0,278.88006591796875,282.85943603515625,296.25897216796875,299.6048889160156,293.1499938964844,293.1499938964844,278.8500061035156,38283.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.721432685852051,3.721457719802856,9.240885674444144e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9132.1015625,0.0,1631.5201416015625,2977.34912109375,0.0,4300.0,0.9215707778930664,1.0,0.0,3.0,1.0,0.0
18201480,297.1044311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.7366572618484497,0.3794767260551452,0.3488940000534057,297.04644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.8786240220069885,0.6588383316993713,0.6294445395469666,297.2549743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.8789883255958557,0.6602792143821716,0.4654730260372162,297.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.7835047245025635,0.460700511932373,0.443559855222702,297.1379699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.6393294930458069,0.2458314746618271,1.1453101634979248,284.89801025390625,284.95001220703125,302.04998779296875,292.9380187988281,298.4330749511719,297.1627197265625,284.8994140625,1.0,0.7351212501525879,0.3486239910125732,0.3486239910125732,1.0,1.0,-3.642334938049317,0.9454796314239502,2.696855306625366,0.1251500844955444,0.8762767910957336,0.8762767910957336,0.0,314.559326171875,320.0,61814.5234375,0.0,4713.79638671875,1.0,278.856689453125,282.8788757324219,296.26220703125,299.578369140625,293.1499938964844,293.1499938964844,279.1499938964844,38644.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.671180486679077,3.671205282211304,8.993003461910121e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8545.23828125,0.0,1576.7611083984375,2977.34912109375,0.0,4300.0,0.9120778441429138,1.0,0.0,3.0,1.0,0.0
18201540,297.1085510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058288574219,0.7350715398788452,0.379310667514801,0.3485932946205139,297.0500183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.8762897253036499,0.657878577709198,0.6283494234085083,297.2574768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.8777622580528259,0.6618546843528748,0.4664003551006317,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.7818751335144043,0.4608292579650879,0.4435626864433288,297.1398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.6380826234817505,0.2458578646183014,1.1452782154083252,285.0057067871094,284.95001220703125,302.04998779296875,292.9400329589844,298.4328918457031,297.1648254394531,285.00494384765625,1.0,0.7363695502281189,0.3482230901718139,0.3482230901718139,1.0,1.0,-3.641725778579712,0.9440059065818788,2.6977198123931885,0.1236274391412735,0.971162497997284,0.971162497997284,0.0,317.3167419433594,323.0,61059.61328125,0.0,4729.25634765625,1.0,279.1424865722656,283.0106506347656,296.1899108886719,299.4269104003906,293.1499938964844,293.1499938964844,278.8500061035156,33638.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.773767471313477,3.773792266845703,9.502624607193866e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9464.0517578125,0.0,1657.0068359375,2977.34912109375,0.0,4300.0,0.9315834045410156,1.0,0.0,3.0,1.0,0.0
18201600,297.1085510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058288574219,0.7350715398788452,0.379310667514801,0.3485932946205139,297.0500183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.8762897253036499,0.657878577709198,0.6283494234085083,297.2574768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.8777622580528259,0.6618546843528748,0.4664003551006317,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.7818751335144043,0.4608292579650879,0.4435626864433288,297.1398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.6380826234817505,0.2458578646183014,1.1452782154083252,285.0057067871094,284.95001220703125,302.04998779296875,292.9400329589844,298.4328918457031,297.1648254394531,285.00494384765625,1.0,0.7363695502281189,0.3482230901718139,0.3482230901718139,1.0,1.0,-3.641725778579712,0.9440059065818788,2.6977198123931885,0.1236274391412735,0.971162497997284,0.971162497997284,0.0,317.3167419433594,323.0,61059.61328125,0.0,4729.25634765625,1.0,279.1424865722656,283.0106506347656,296.1899108886719,299.4269104003906,293.1499938964844,293.1499938964844,278.8500061035156,33638.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.773767471313477,3.773792266845703,9.502624607193866e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9464.0517578125,0.0,1657.0068359375,2977.34912109375,0.0,4300.0,0.9315834045410156,1.0,0.0,3.0,1.0,0.0
18201660,297.1023254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.732980489730835,0.3781614303588867,0.347959816455841,297.04205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.8734044432640076,0.6558157801628113,0.6268770098686218,297.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.8758995532989502,0.6621001958847046,0.4669329822063446,297.1382751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.7797585725784302,0.4601737260818481,0.4433234632015228,297.13720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.6365155577659607,0.2454726845026016,1.1448839902877808,284.89678955078125,284.95001220703125,302.04998779296875,292.9349975585937,298.4266357421875,297.15899658203125,284.8981018066406,1.0,0.737582802772522,0.3478282392024994,0.3478282392024994,1.0,1.0,-3.639081478118897,0.9419152736663818,2.697166204452514,0.1222103014588356,0.8741625547409058,0.8741625547409058,0.0,320.6394348144531,326.0,61757.7109375,0.0,4742.44873046875,1.0,278.8565673828125,282.8788757324219,296.2662658691406,299.5834350585937,293.1499938964844,293.1499938964844,279.1499938964844,38774.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.667781352996826,3.6678059101104736,8.97635800356511e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8540.2373046875,0.0,1573.900390625,2977.34912109375,0.0,4300.0,0.9113086462020874,1.0,0.0,3.0,1.0,0.0
18201720,297.1023254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.732980489730835,0.3781614303588867,0.347959816455841,297.04205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.8734044432640076,0.6558157801628113,0.6268770098686218,297.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.8758995532989502,0.6621001958847046,0.4669329822063446,297.1382751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.7797585725784302,0.4601737260818481,0.4433234632015228,297.13720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.6365155577659607,0.2454726845026016,1.1448839902877808,284.89678955078125,284.95001220703125,302.04998779296875,292.9349975585937,298.4266357421875,297.15899658203125,284.8981018066406,1.0,0.737582802772522,0.3478282392024994,0.3478282392024994,1.0,1.0,-3.639081478118897,0.9419152736663818,2.697166204452514,0.1222103014588356,0.8741625547409058,0.8741625547409058,0.0,320.6394348144531,326.0,61757.7109375,0.0,4742.44873046875,1.0,278.8565673828125,282.8788757324219,296.2662658691406,299.5834350585937,293.1499938964844,293.1499938964844,279.1499938964844,38774.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.667781352996826,3.6678059101104736,8.97635800356511e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8540.2373046875,0.0,1573.900390625,2977.34912109375,0.0,4300.0,0.9113086462020874,1.0,0.0,3.0,1.0,0.0
