time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18201780,297.1064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043640136719,0.7314275503158569,0.3779677152633667,0.3476363122463226,297.04571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.8711226582527161,0.6548089385032654,0.625740110874176,297.2488708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.8746764659881592,0.6635647416114807,0.4677834510803222,297.140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.7781569957733154,0.4602560997009277,0.4432838559150696,297.1390686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.6353098154067993,0.2454927861690521,1.14482581615448,285.0042419433594,284.95001220703125,302.04998779296875,292.9263916015625,298.4264221191406,297.1610412597656,285.00347900390625,1.0,0.7387949824333191,0.3474334180355072,0.3474334180355072,1.0,1.0,-3.638219594955444,0.9403830766677856,2.697836637496948,0.1207099184393882,0.968049168586731,0.968049168586731,0.0,323.3917236328125,329.0,60974.078125,0.0,4757.142578125,1.0,279.1424560546875,283.01104736328125,296.1815795898437,299.4167785644531,293.1499938964844,293.1499938964844,278.8500061035156,33699.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7680275440216064,3.768052339553833,9.473739055465558e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9450.7587890625,0.0,1650.716796875,2977.34912109375,0.0,4300.0,0.9303311705589294,1.0,0.0,3.0,1.0,0.0
18201840,297.1064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043640136719,0.7314275503158569,0.3779677152633667,0.3476363122463226,297.04571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.8711226582527161,0.6548089385032654,0.625740110874176,297.2488708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.8746764659881592,0.6635647416114807,0.4677834510803222,297.140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.7781569957733154,0.4602560997009277,0.4432838559150696,297.1390686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.6353098154067993,0.2454927861690521,1.14482581615448,285.0042419433594,284.95001220703125,302.04998779296875,292.9263916015625,298.4264221191406,297.1610412597656,285.00347900390625,1.0,0.7387949824333191,0.3474334180355072,0.3474334180355072,1.0,1.0,-3.638219594955444,0.9403830766677856,2.697836637496948,0.1207099184393882,0.968049168586731,0.968049168586731,0.0,323.3917236328125,329.0,60974.078125,0.0,4757.142578125,1.0,279.1424560546875,283.01104736328125,296.1815795898437,299.4167785644531,293.1499938964844,293.1499938964844,278.8500061035156,33699.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7680275440216064,3.768052339553833,9.473739055465558e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9450.7587890625,0.0,1650.716796875,2977.34912109375,0.0,4300.0,0.9303311705589294,1.0,0.0,3.0,1.0,0.0
18201900,297.1040954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.7306452989578247,0.3774650692939758,0.3474904596805572,297.042724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.877197265625,0.8699787259101868,0.6538610458374023,0.6252037882804871,297.244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.877197265625,0.8740354776382446,0.6637323498725891,0.4681970775127411,297.13848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8776550292969,0.7773611545562744,0.4599913954734802,0.4433031678199768,297.13836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.6347360610961914,0.245357871055603,1.145040512084961,284.87744140625,284.95001220703125,302.04998779296875,292.9208374023437,298.42401123046875,297.1590270996094,284.87548828125,1.0,0.7394590377807617,0.3472360074520111,0.3472360074520111,1.0,1.0,-3.638185501098633,0.9397321343421936,2.698453187942505,0.1201384738087654,0.8805028796195984,0.8805028796195984,0.0,324.84625244140625,329.0,61904.40234375,0.0,4766.0810546875,1.0,278.89501953125,282.8588562011719,296.25067138671875,299.6101989746094,293.1499938964844,293.1499938964844,278.8500061035156,37506.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.73832631111145,3.738351583480835,9.324975849267504e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9160.6806640625,0.0,1645.2225341796875,2977.34912109375,0.0,4300.0,0.9241542816162108,1.0,0.0,3.0,1.0,0.0
18201960,297.10028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.7293806076049805,0.3767989575862884,0.3469830155372619,297.0379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.8683127760887146,0.6527121067047119,0.6242316365242004,297.2377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.8728365302085876,0.6637017130851746,0.4682411849498749,297.1348571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.7760858535766602,0.4595601856708526,0.4430044889450073,297.13653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.6337959170341492,0.2451049089431762,1.1444127559661863,284.8970642089844,284.95001220703125,302.04998779296875,292.9145202636719,298.4203796386719,297.1554260253906,284.8985900878906,1.0,0.7399740815162659,0.3470561504364013,0.3470561504364013,1.0,1.0,-3.6353471279144287,0.9382768273353576,2.6970701217651367,0.1193490549921989,0.8718119859695435,0.8718119859695435,0.0,326.70556640625,332.0,61636.171875,0.0,4769.5966796875,1.0,278.856689453125,282.8817749023437,296.2497863769531,299.5624084472656,293.1499938964844,293.1499938964844,279.1499938964844,38861.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6578660011291504,3.657890558242798,8.927891030907631e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8524.46875,0.0,1563.390869140625,2977.34912109375,0.0,4300.0,0.9092488884925842,1.0,0.0,3.0,1.0,0.0
18202020,297.1043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.7278514504432678,0.3765769898891449,0.3466376066207886,297.04168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.8660839200019836,0.6516619920730591,0.623058557510376,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.8716139197349548,0.66505366563797,0.4690148532390594,297.1371765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.7745122909545898,0.459598183631897,0.4429259598255157,297.138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.6326282620429993,0.2451208680868148,1.1443440914154053,285.0032043457031,284.95001220703125,302.04998779296875,292.899658203125,298.42022705078125,297.15740966796875,285.00244140625,1.0,0.7411556243896484,0.3466964662075043,0.3466964662075043,1.0,1.0,-3.634263515472412,0.9367899894714355,2.697473526000977,0.1179654598236084,0.9645346403121948,0.9645346403121948,0.0,329.45635986328125,335.0,60846.7265625,0.0,4783.62939453125,1.0,279.1423645019531,283.01251220703125,296.158935546875,299.38873291015625,293.1499938964844,293.1499938964844,278.8500061035156,33720.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.758652925491333,3.75867772102356,9.426657925359904e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9428.3974609375,0.0,1639.8763427734375,2977.34912109375,0.0,4300.0,0.928231418132782,1.0,0.0,3.0,1.0,0.0
18202080,297.1043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.7278514504432678,0.3765769898891449,0.3466376066207886,297.04168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.8660839200019836,0.6516619920730591,0.623058557510376,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.8716139197349548,0.66505366563797,0.4690148532390594,297.1371765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.7745122909545898,0.459598183631897,0.4429259598255157,297.138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.6326282620429993,0.2451208680868148,1.1443440914154053,285.0032043457031,284.95001220703125,302.04998779296875,292.899658203125,298.42022705078125,297.15740966796875,285.00244140625,1.0,0.7411556243896484,0.3466964662075043,0.3466964662075043,1.0,1.0,-3.634263515472412,0.9367899894714355,2.697473526000977,0.1179654598236084,0.9645346403121948,0.9645346403121948,0.0,329.45635986328125,335.0,60846.7265625,0.0,4783.62939453125,1.0,279.1423645019531,283.01251220703125,296.158935546875,299.38873291015625,293.1499938964844,293.1499938964844,278.8500061035156,33720.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.758652925491333,3.75867772102356,9.426657925359904e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9428.3974609375,0.0,1639.8763427734375,2977.34912109375,0.0,4300.0,0.928231418132782,1.0,0.0,3.0,1.0,0.0
18202140,297.0982360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.725827693939209,0.3753849267959595,0.3459593057632446,297.0340881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.8633394837379456,0.6495299339294434,0.6215111017227173,297.2290954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.8697842359542847,0.6650768518447876,0.4693920016288757,297.1314392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.7724771499633789,0.4588600099086761,0.44260373711586,297.1359558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.6311553716659546,0.244728997349739,1.143907070159912,284.8974609375,284.95001220703125,302.04998779296875,292.882080078125,298.4143981933594,297.1520080566406,284.89874267578125,1.0,0.742302656173706,0.3463367819786072,0.3463367819786072,1.0,1.0,-3.631136655807495,0.93466717004776,2.696469306945801,0.1166621074080467,0.8689928650856018,0.8689928650856018,0.0,332.77197265625,338.0,61484.34765625,0.0,4795.333984375,1.0,278.8567199707031,282.8848571777344,296.221435546875,299.5271911621094,293.1499938964844,293.1499938964844,279.1499938964844,38884.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.64633846282959,3.646362781524658,8.871707564139797e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8503.720703125,0.0,1550.6558837890625,2977.34912109375,0.0,4300.0,0.9066462516784668,1.0,0.0,3.0,1.0,0.0
18202200,297.0982360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.725827693939209,0.3753849267959595,0.3459593057632446,297.0340881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.8633394837379456,0.6495299339294434,0.6215111017227173,297.2290954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.8697842359542847,0.6650768518447876,0.4693920016288757,297.1314392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.7724771499633789,0.4588600099086761,0.44260373711586,297.1359558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.6311553716659546,0.244728997349739,1.143907070159912,284.8974609375,284.95001220703125,302.04998779296875,292.882080078125,298.4143981933594,297.1520080566406,284.89874267578125,1.0,0.742302656173706,0.3463367819786072,0.3463367819786072,1.0,1.0,-3.631136655807495,0.93466717004776,2.696469306945801,0.1166621074080467,0.8689928650856018,0.8689928650856018,0.0,332.77197265625,338.0,61484.34765625,0.0,4795.333984375,1.0,278.8567199707031,282.8848571777344,296.221435546875,299.5271911621094,293.1499938964844,293.1499938964844,279.1499938964844,38884.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.64633846282959,3.646362781524658,8.871707564139797e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8503.720703125,0.0,1550.6558837890625,2977.34912109375,0.0,4300.0,0.9066462516784668,1.0,0.0,3.0,1.0,0.0
18202260,297.1023254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022888183594,0.7243145704269409,0.3751349449157715,0.3455936312675476,297.03790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021057128906,0.8611652255058289,0.6484389305114746,0.6203057169914246,297.23150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021057128906,0.8685631155967712,0.6663159132003784,0.470090240240097,297.1337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022277832031,0.7709323167800903,0.4588540196418762,0.4424876868724823,297.13787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00250244140625,0.6300212740898132,0.2447400540113449,1.1438267230987549,285.0021667480469,284.95001220703125,302.04998779296875,292.86199951171875,298.41436767578125,297.1539306640625,285.0014038085937,1.0,0.7434542179107666,0.3460212051868438,0.3460212051868438,1.0,1.0,-3.629840135574341,0.9332532286643982,2.696586847305298,0.1154166534543037,0.960470974445343,0.960470974445343,0.0,335.5199279785156,341.0,60686.28515625,0.0,4808.71728515625,1.0,279.1423034667969,283.0145263671875,296.125732421875,299.3480224609375,293.1499938964844,293.1499938964844,278.8500061035156,33729.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7467236518859854,3.746748208999634,9.366915492137196e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9399.1474609375,0.0,1626.0294189453125,2977.34912109375,0.0,4300.0,0.9255475401878356,1.0,0.0,3.0,1.0,0.0
18202320,297.1023254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022888183594,0.7243145704269409,0.3751349449157715,0.3455936312675476,297.03790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021057128906,0.8611652255058289,0.6484389305114746,0.6203057169914246,297.23150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021057128906,0.8685631155967712,0.6663159132003784,0.470090240240097,297.1337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022277832031,0.7709323167800903,0.4588540196418762,0.4424876868724823,297.13787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00250244140625,0.6300212740898132,0.2447400540113449,1.1438267230987549,285.0021667480469,284.95001220703125,302.04998779296875,292.86199951171875,298.41436767578125,297.1539306640625,285.0014038085937,1.0,0.7434542179107666,0.3460212051868438,0.3460212051868438,1.0,1.0,-3.629840135574341,0.9332532286643982,2.696586847305298,0.1154166534543037,0.960470974445343,0.960470974445343,0.0,335.5199279785156,341.0,60686.28515625,0.0,4808.71728515625,1.0,279.1423034667969,283.0145263671875,296.125732421875,299.3480224609375,293.1499938964844,293.1499938964844,278.8500061035156,33729.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7467236518859854,3.746748208999634,9.366915492137196e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9399.1474609375,0.0,1626.0294189453125,2977.34912109375,0.0,4300.0,0.9255475401878356,1.0,0.0,3.0,1.0,0.0
18202380,297.09625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.7223052978515625,0.3739233314990997,0.3448939025402069,297.030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.8584904670715332,0.6462780833244324,0.6187255382537842,297.22039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.8667477965354919,0.6662299036979675,0.4703904092311859,297.1280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.768936812877655,0.4580772817134857,0.4421259462833404,297.13543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.628585696220398,0.2443452626466751,1.143369197845459,284.8981018066406,284.95001220703125,302.04998779296875,292.8397827148437,298.4089050292969,297.1487731933594,284.8993530273437,1.0,0.7445704340934753,0.3457056581974029,0.3457056581974029,1.0,1.0,-3.626483201980591,0.9312037229537964,2.695279359817505,0.114249475300312,0.8659146428108215,0.8659146428108215,0.0,338.8330993652344,344.0,61298.73046875,0.0,4819.7119140625,1.0,278.8568420410156,282.888916015625,296.1836853027344,299.48052978515625,293.1499938964844,293.1499938964844,279.1499938964844,38918.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.631810426712036,3.631834745407105,8.801153512649762e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8477.478515625,0.0,1534.7501220703125,2977.34912109375,0.0,4300.0,0.9034573435783386,1.0,0.0,3.0,1.0,0.0
18202440,297.09625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.7223052978515625,0.3739233314990997,0.3448939025402069,297.030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.8584904670715332,0.6462780833244324,0.6187255382537842,297.22039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.8667477965354919,0.6662299036979675,0.4703904092311859,297.1280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.768936812877655,0.4580772817134857,0.4421259462833404,297.13543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.628585696220398,0.2443452626466751,1.143369197845459,284.8981018066406,284.95001220703125,302.04998779296875,292.8397827148437,298.4089050292969,297.1487731933594,284.8993530273437,1.0,0.7445704340934753,0.3457056581974029,0.3457056581974029,1.0,1.0,-3.626483201980591,0.9312037229537964,2.695279359817505,0.114249475300312,0.8659146428108215,0.8659146428108215,0.0,338.8330993652344,344.0,61298.73046875,0.0,4819.7119140625,1.0,278.8568420410156,282.888916015625,296.1836853027344,299.48052978515625,293.1499938964844,293.1499938964844,279.1499938964844,38918.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.631810426712036,3.631834745407105,8.801153512649762e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8477.478515625,0.0,1534.7501220703125,2977.34912109375,0.0,4300.0,0.9034573435783386,1.0,0.0,3.0,1.0,0.0
18202500,297.09765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01025390625,0.7213292121887207,0.3737169504165649,0.3445340394973755,297.0316772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.8571973443031311,0.6456313133239746,0.617908775806427,297.2208557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.8658895492553711,0.6667179465293884,0.4705343246459961,297.1285705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.7679643630981445,0.4579849243164062,0.4419046640396118,297.1358947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.6278659105300903,0.2442958503961563,1.1429253816604614,285.0106201171875,284.95001220703125,302.04998779296875,292.8279113769531,298.40826416015625,297.1490173339844,285.0115966796875,1.0,0.7450655698776245,0.3455478847026825,0.3455478847026825,1.0,1.0,-3.624433040618897,0.9300721287727356,2.6943609714508057,0.1134943142533302,0.943221151828766,0.943221151828766,0.0,340.39337158203125,344.0,60426.5078125,0.0,4823.56396484375,1.0,279.1011047363281,283.024658203125,296.100341796875,299.2772216796875,293.1499938964844,293.1499938964844,279.1499938964844,34416.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6751458644866943,3.675169944763184,9.012441637423764e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8738.0,0.0,1549.3958740234375,2977.34912109375,0.0,4300.0,0.9113084077835084,1.0,0.0,3.0,1.0,0.0
18202560,297.10028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.7207885384559631,0.3736457824707031,0.3445020318031311,297.0343933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.8563610315322876,0.6451491713523865,0.6174834370613098,297.2227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.8655170202255249,0.6673568487167358,0.471006840467453,297.13037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011291503906,0.7674120664596558,0.458028495311737,0.4419687390327453,297.1373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.6274737119674683,0.2443510293960571,1.1432654857635498,285.00103759765625,284.95001220703125,302.04998779296875,292.81561279296875,298.4088134765625,297.150634765625,284.9999084472656,1.0,0.7456921935081482,0.3453997671604156,0.3453997671604156,1.0,1.0,-3.624934673309326,0.9297472834587096,2.695187568664551,0.1130260080099105,0.9559328556060792,0.9559328556060792,0.0,341.5869445800781,347.0,60498.578125,0.0,4832.38720703125,1.0,279.1431884765625,283.0165710449219,296.08319091796875,299.2970275878906,293.1499938964844,293.1499938964844,278.8500061035156,33673.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.734594583511353,3.734618902206421,9.306367587669228e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9367.17578125,0.0,1611.5244140625,2977.34912109375,0.0,4300.0,0.9225117564201356,1.0,0.0,3.0,1.0,0.0
18202620,297.0943298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.7187848687171936,0.3724184036254883,0.3437860608100891,297.0272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.8537608981132507,0.6429657936096191,0.6158784627914429,297.21173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.8637225031852722,0.6671673655509949,0.4712359607219696,297.124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.7654613852500916,0.4572172164916992,0.441572368144989,297.1349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.6260726451873779,0.243954449892044,1.142793893814087,284.8981628417969,284.95001220703125,302.04998779296875,292.7898254394531,298.4036560058594,297.1457824707031,284.8995361328125,1.0,0.7467797994613647,0.3451035916805267,0.3451035916805267,1.0,1.0,-3.6213841438293457,0.9277028441429138,2.693681478500366,0.1119108572602272,0.862106442451477,0.862106442451477,0.0,344.8920288085937,350.0,61092.3359375,0.0,4842.73828125,1.0,278.8575134277344,282.8930053710937,296.137939453125,299.4248352050781,293.1499938964844,293.1499938964844,279.1499938964844,38882.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.616160392761232,3.616184711456299,8.725467068870785e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8447.5390625,0.0,1517.211181640625,2977.34912109375,0.0,4300.0,0.8999840617179871,1.0,0.0,3.0,1.0,0.0
18202680,297.0943298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.7187848687171936,0.3724184036254883,0.3437860608100891,297.0272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.8537608981132507,0.6429657936096191,0.6158784627914429,297.21173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.8637225031852722,0.6671673655509949,0.4712359607219696,297.124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.7654613852500916,0.4572172164916992,0.441572368144989,297.1349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.6260726451873779,0.243954449892044,1.142793893814087,284.8981628417969,284.95001220703125,302.04998779296875,292.7898254394531,298.4036560058594,297.1457824707031,284.8995361328125,1.0,0.7467797994613647,0.3451035916805267,0.3451035916805267,1.0,1.0,-3.6213841438293457,0.9277028441429138,2.693681478500366,0.1119108572602272,0.862106442451477,0.862106442451477,0.0,344.8920288085937,350.0,61092.3359375,0.0,4842.73828125,1.0,278.8575134277344,282.8930053710937,296.137939453125,299.4248352050781,293.1499938964844,293.1499938964844,279.1499938964844,38882.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.616160392761232,3.616184711456299,8.725467068870785e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8447.5390625,0.0,1517.211181640625,2977.34912109375,0.0,4300.0,0.8999840617179871,1.0,0.0,3.0,1.0,0.0
18202740,297.0983581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.7172752618789673,0.3721156418323517,0.3433862328529358,297.0311584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999694824219,0.8516980409622192,0.6418038606643677,0.6146226525306702,297.2141418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.8625071048736572,0.6681854128837585,0.4717897176742553,297.1271057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.7639777660369873,0.4571296870708465,0.4413904547691345,297.1369323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.624993622303009,0.243957057595253,1.1427050828933716,285.0,284.95001220703125,302.04998779296875,292.7626647949219,298.403564453125,297.1475830078125,284.9992370605469,1.0,0.747878909111023,0.3448073863983154,0.3448073863983154,1.0,1.0,-3.619723320007324,0.926246166229248,2.693477153778076,0.1107198297977447,0.9512225389480592,0.9512225389480592,0.0,347.6333923339844,353.0,60292.234375,0.0,4854.984375,1.0,279.14208984375,283.0196838378906,296.0357971191406,299.23834228515625,293.1499938964844,293.1499938964844,278.8500061035156,33730.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.717247009277344,3.717271327972412,9.220110541718896e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9325.53125,0.0,1591.98583984375,2977.34912109375,0.0,4300.0,0.9189077615737916,1.0,0.0,3.0,1.0,0.0
18202800,297.0983581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.7172752618789673,0.3721156418323517,0.3433862328529358,297.0311584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999694824219,0.8516980409622192,0.6418038606643677,0.6146226525306702,297.2141418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.8625071048736572,0.6681854128837585,0.4717897176742553,297.1271057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.7639777660369873,0.4571296870708465,0.4413904547691345,297.1369323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.624993622303009,0.243957057595253,1.1427050828933716,285.0,284.95001220703125,302.04998779296875,292.7626647949219,298.403564453125,297.1475830078125,284.9992370605469,1.0,0.747878909111023,0.3448073863983154,0.3448073863983154,1.0,1.0,-3.619723320007324,0.926246166229248,2.693477153778076,0.1107198297977447,0.9512225389480592,0.9512225389480592,0.0,347.6333923339844,353.0,60292.234375,0.0,4854.984375,1.0,279.14208984375,283.0196838378906,296.0357971191406,299.23834228515625,293.1499938964844,293.1499938964844,278.8500061035156,33730.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.717247009277344,3.717271327972412,9.220110541718896e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9325.53125,0.0,1591.98583984375,2977.34912109375,0.0,4300.0,0.9189077615737916,1.0,0.0,3.0,1.0,0.0
18202860,297.0924987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.7152442336082458,0.3708733022212982,0.3426436185836792,297.0242004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.8491537570953369,0.6396008133888245,0.6129829287528992,297.20318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.8607147336006165,0.6678957939147949,0.4719379842281341,297.12158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.7620566487312317,0.4562857151031494,0.440952718257904,297.13458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.623609185218811,0.2435583770275116,1.1422007083892822,284.9002685546875,284.95001220703125,302.04998779296875,292.734375,298.39862060546875,297.14306640625,284.9010925292969,1.0,0.7489380836486816,0.3445167243480682,0.3445167243480682,1.0,1.0,-3.615911960601807,0.9241417050361632,2.691770315170288,0.1095932126045227,0.8594235777854919,0.8594235777854919,0.0,350.9467468261719,341.0,60870.078125,0.0,4864.6005859375,1.0,278.8578186035156,282.89874267578125,296.0868225097656,299.3619689941406,293.1499938964844,293.1499938964844,279.1499938964844,38813.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5992136001586914,3.5992376804351807,8.643876299174735e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8417.1513671875,0.0,1498.1552734375,2977.34912109375,0.0,4300.0,0.8962453603744507,1.0,0.0,3.0,1.0,0.0
18202920,297.0924987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.7152442336082458,0.3708733022212982,0.3426436185836792,297.0242004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.8491537570953369,0.6396008133888245,0.6129829287528992,297.20318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.8607147336006165,0.6678957939147949,0.4719379842281341,297.12158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.7620566487312317,0.4562857151031494,0.440952718257904,297.13458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.623609185218811,0.2435583770275116,1.1422007083892822,284.9002685546875,284.95001220703125,302.04998779296875,292.734375,298.39862060546875,297.14306640625,284.9010925292969,1.0,0.7489380836486816,0.3445167243480682,0.3445167243480682,1.0,1.0,-3.615911960601807,0.9241417050361632,2.691770315170288,0.1095932126045227,0.8594235777854919,0.8594235777854919,0.0,350.9467468261719,341.0,60870.078125,0.0,4864.6005859375,1.0,278.8578186035156,282.89874267578125,296.0868225097656,299.3619689941406,293.1499938964844,293.1499938964844,279.1499938964844,38813.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5992136001586914,3.5992376804351807,8.643876299174735e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8417.1513671875,0.0,1498.1552734375,2977.34912109375,0.0,4300.0,0.8962453603744507,1.0,0.0,3.0,1.0,0.0
18202980,297.0967712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.7166936993598938,0.3705706000328064,0.3419730961322784,297.0283508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.8507067561149597,0.638420045375824,0.6114311814308167,297.2057800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.8632264137268066,0.6688241362571716,0.4722215235233307,297.1241149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.7638520002365112,0.456174224615097,0.4404658675193786,297.1366882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978942871094,0.6249810457229614,0.2435723543167114,1.1408040523529053,284.9975280761719,284.95001220703125,302.04998779296875,292.7052917480469,298.3984680175781,297.1449890136719,284.9966735839844,1.0,0.7459977269172668,0.344226062297821,0.344226062297821,1.0,1.0,-3.611309051513672,0.9218053817749025,2.689503669738769,0.1082262098789215,0.9448798298835754,0.9448798298835754,0.0,346.3992004394531,329.0,60035.359375,0.0,4823.466796875,1.0,279.1419677734375,283.0218505859375,295.98248291015625,299.1723327636719,293.1499938964844,293.1499938964844,278.8500061035156,33772.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.69924521446228,3.6992692947387695,9.131024967246048e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9279.373046875,0.0,1571.7567138671875,2977.34912109375,0.0,4300.0,0.9148626923561096,1.0,0.0,3.0,1.0,0.0
18203040,297.0967712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.7166936993598938,0.3705706000328064,0.3419730961322784,297.0283508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.8507067561149597,0.638420045375824,0.6114311814308167,297.2057800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.8632264137268066,0.6688241362571716,0.4722215235233307,297.1241149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.7638520002365112,0.456174224615097,0.4404658675193786,297.1366882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978942871094,0.6249810457229614,0.2435723543167114,1.1408040523529053,284.9975280761719,284.95001220703125,302.04998779296875,292.7052917480469,298.3984680175781,297.1449890136719,284.9966735839844,1.0,0.7459977269172668,0.344226062297821,0.344226062297821,1.0,1.0,-3.611309051513672,0.9218053817749025,2.689503669738769,0.1082262098789215,0.9448798298835754,0.9448798298835754,0.0,346.3992004394531,329.0,60035.359375,0.0,4823.466796875,1.0,279.1419677734375,283.0218505859375,295.98248291015625,299.1723327636719,293.1499938964844,293.1499938964844,278.8500061035156,33772.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.69924521446228,3.6992692947387695,9.131024967246048e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9279.373046875,0.0,1571.7567138671875,2977.34912109375,0.0,4300.0,0.9148626923561096,1.0,0.0,3.0,1.0,0.0
18203100,297.0948181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753356933594,0.718076765537262,0.3700456023216247,0.3415971398353576,297.02587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747253417969,0.8522971868515015,0.6374110579490662,0.6106156706809998,297.2012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87469482421875,0.8653212785720825,0.6687406301498413,0.4723070859909057,297.1222229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750305175781,0.765504777431488,0.4558302462100982,0.4401958584785461,297.1363220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764038085937,0.6262516975402832,0.243452712893486,1.1400779485702517,284.8748779296875,284.95001220703125,302.04998779296875,292.6905212402344,298.396728515625,297.1437683105469,284.87384033203125,1.0,0.7438733577728271,0.3440807461738586,0.3440807461738586,1.0,1.0,-3.608787775039673,0.9205659627914428,2.6882219314575195,0.1076357886195182,0.8581457138061523,0.8581457138061523,0.0,342.59375,329.0,60829.3984375,0.0,4792.86181640625,1.0,278.897216796875,282.8769836425781,296.04168701171875,299.3487854003906,293.1499938964844,293.1499938964844,278.8500061035156,38118.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.657005786895752,3.6570303440094,8.923692575990572e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8984.6689453125,0.0,1556.86083984375,2977.34912109375,0.0,4300.0,0.9061675667762756,1.0,0.0,3.0,1.0,0.0
18203160,297.09197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.7193091511726379,0.3694153130054474,0.34087935090065,297.0222473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.853815495967865,0.636265218257904,0.6093892455101013,297.19537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.8673099875450134,0.6684820055961609,0.4720167219638824,297.1193542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.767085611820221,0.4553701281547546,0.4396176636219024,297.1351928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.6274542808532715,0.2432555258274078,1.138519287109375,284.8996276855469,284.95001220703125,302.04998779296875,292.6756591796875,298.3941955566406,297.1415710449219,284.90093994140625,1.0,0.7413052320480347,0.3439693450927734,0.3439693450927734,1.0,1.0,-3.6035315990448,0.9185978174209596,2.684933662414551,0.1068729311227798,0.8533351421356201,0.8533351421356201,0.0,338.5126342773437,317.0,60515.15234375,0.0,4752.9111328125,1.0,278.8572998046875,282.90496826171875,296.0306396484375,299.288330078125,293.1499938964844,293.1499938964844,279.1499938964844,39118.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.571667194366455,3.571691036224365,8.512071190125425e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8368.2890625,0.0,1470.5882568359375,2977.34912109375,0.0,4300.0,0.8903998732566833,1.0,0.0,3.0,1.0,0.0
18203220,297.097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.7233526110649109,0.3692272901535034,0.3400947749614715,297.02734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951171875,0.8586709499359131,0.6351575255393982,0.6076765060424805,297.19842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951171875,0.873249888420105,0.6693580150604248,0.4720898866653442,297.12286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952392578125,0.7719143629074097,0.4553307890892029,0.438968688249588,297.1385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.6310930252075195,0.2433992624282837,1.1366074085235596,284.99517822265625,284.95001220703125,302.04998779296875,292.645751953125,298.39508056640625,297.14459228515625,284.99432373046875,1.0,0.7357416152954102,0.343746542930603,0.343746542930603,1.0,1.0,-3.597524881362915,0.9160579442977904,2.681467056274414,0.1055405735969543,0.9366155862808228,0.9366155862808228,0.0,328.18701171875,305.0,59687.11328125,0.0,4672.619140625,1.0,279.1417541503906,283.0259094238281,295.9228515625,299.0946960449219,293.1499938964844,293.1499938964844,278.8500061035156,33828.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.673788547515869,3.6738126277923584,9.005785841509351e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9219.9580078125,0.0,1543.4404296875,2977.34912109375,0.0,4300.0,0.9091150760650636,1.0,0.0,3.0,1.0,0.0
18203280,297.097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.7233526110649109,0.3692272901535034,0.3400947749614715,297.02734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951171875,0.8586709499359131,0.6351575255393982,0.6076765060424805,297.19842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951171875,0.873249888420105,0.6693580150604248,0.4720898866653442,297.12286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952392578125,0.7719143629074097,0.4553307890892029,0.438968688249588,297.1385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.6310930252075195,0.2433992624282837,1.1366074085235596,284.99517822265625,284.95001220703125,302.04998779296875,292.645751953125,298.39508056640625,297.14459228515625,284.99432373046875,1.0,0.7357416152954102,0.343746542930603,0.343746542930603,1.0,1.0,-3.597524881362915,0.9160579442977904,2.681467056274414,0.1055405735969543,0.9366155862808228,0.9366155862808228,0.0,328.18701171875,305.0,59687.11328125,0.0,4672.619140625,1.0,279.1417541503906,283.0259094238281,295.9228515625,299.0946960449219,293.1499938964844,293.1499938964844,278.8500061035156,33828.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.673788547515869,3.6738126277923584,9.005785841509351e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9219.9580078125,0.0,1543.4404296875,2977.34912109375,0.0,4300.0,0.9091150760650636,1.0,0.0,3.0,1.0,0.0
18203340,297.0936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.727486252784729,0.3681817352771759,0.3389843702316284,297.022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.8638561964035034,0.6330888867378235,0.6055887937545776,297.1886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.8794828653335571,0.6689913868904114,0.4717710018157959,297.1190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.7770581245422363,0.4546021819114685,0.4380708634853363,297.13800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.6350032091140747,0.2432062625885009,1.1343382596969604,284.901611328125,284.95001220703125,302.04998779296875,292.6158752441406,298.3919677734375,297.142578125,284.9022521972656,1.0,0.7296845316886902,0.343523770570755,0.343523770570755,1.0,1.0,-3.5894927978515625,0.9128934144973756,2.676599502563477,0.1042465940117836,0.8480186462402344,0.8480186462402344,0.0,317.4745788574219,293.0,60155.75,0.0,4584.6025390625,1.0,278.85821533203125,282.9131164550781,295.9685974121094,299.2071838378906,293.1499938964844,293.1499938964844,279.1499938964844,38954.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5449159145355225,3.5449392795562744,8.385040359826235e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8322.6904296875,0.0,1440.8387451171875,2977.34912109375,0.0,4300.0,0.884349524974823,1.0,0.0,3.0,1.0,0.0
18203400,297.0936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.727486252784729,0.3681817352771759,0.3389843702316284,297.022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.8638561964035034,0.6330888867378235,0.6055887937545776,297.1886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.8794828653335571,0.6689913868904114,0.4717710018157959,297.1190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.7770581245422363,0.4546021819114685,0.4380708634853363,297.13800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.6350032091140747,0.2432062625885009,1.1343382596969604,284.901611328125,284.95001220703125,302.04998779296875,292.6158752441406,298.3919677734375,297.142578125,284.9022521972656,1.0,0.7296845316886902,0.343523770570755,0.343523770570755,1.0,1.0,-3.5894927978515625,0.9128934144973756,2.676599502563477,0.1042465940117836,0.8480186462402344,0.8480186462402344,0.0,317.4745788574219,293.0,60155.75,0.0,4584.6025390625,1.0,278.85821533203125,282.9131164550781,295.9685974121094,299.2071838378906,293.1499938964844,293.1499938964844,279.1499938964844,38954.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5449159145355225,3.5449392795562744,8.385040359826235e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8322.6904296875,0.0,1440.8387451171875,2977.34912109375,0.0,4300.0,0.884349524974823,1.0,0.0,3.0,1.0,0.0
18203460,297.0995178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.7326509356498718,0.3680580258369446,0.3382240533828735,297.0278015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.870338499546051,0.6320292949676514,0.603886067867279,297.1922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.8870939016342163,0.6698351502418518,0.4717938899993896,297.1229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944763183594,0.7833665609359741,0.4546082615852356,0.4374245107173919,297.1418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.6397953033447266,0.243442103266716,1.1326302289962769,284.9944152832031,284.95001220703125,302.04998779296875,292.5862731933594,298.3936767578125,297.1462097167969,284.9935913085937,1.0,0.7234148383140564,0.3433868885040283,0.3433868885040283,1.0,1.0,-3.583715915679932,0.9106931686401368,2.673022747039795,0.1031784862279892,0.92952162027359,0.92952162027359,0.0,305.7217102050781,281.0,59335.72265625,0.0,4496.77099609375,1.0,279.1415710449219,283.0316162109375,295.8614196777344,299.0142822265625,293.1499938964844,293.1499938964844,278.8500061035156,33801.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.646591901779175,3.646615505218506,8.872941634763265e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9159.7080078125,0.0,1512.9464111328125,2977.34912109375,0.0,4300.0,0.902981460094452,1.0,0.0,3.0,1.0,0.0
18203520,297.0995178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.7326509356498718,0.3680580258369446,0.3382240533828735,297.0278015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.870338499546051,0.6320292949676514,0.603886067867279,297.1922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.8870939016342163,0.6698351502418518,0.4717938899993896,297.1229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944763183594,0.7833665609359741,0.4546082615852356,0.4374245107173919,297.1418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.6397953033447266,0.243442103266716,1.1326302289962769,284.9944152832031,284.95001220703125,302.04998779296875,292.5862731933594,298.3936767578125,297.1462097167969,284.9935913085937,1.0,0.7234148383140564,0.3433868885040283,0.3433868885040283,1.0,1.0,-3.583715915679932,0.9106931686401368,2.673022747039795,0.1031784862279892,0.92952162027359,0.92952162027359,0.0,305.7217102050781,281.0,59335.72265625,0.0,4496.77099609375,1.0,279.1415710449219,283.0316162109375,295.8614196777344,299.0142822265625,293.1499938964844,293.1499938964844,278.8500061035156,33801.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.646591901779175,3.646615505218506,8.872941634763265e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9159.7080078125,0.0,1512.9464111328125,2977.34912109375,0.0,4300.0,0.902981460094452,1.0,0.0,3.0,1.0,0.0
18203580,297.0960388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.73772794008255,0.3670729994773865,0.3371379971504211,297.02313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.8768571019172668,0.630014955997467,0.6018141508102417,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.8946664333343506,0.6694430112838745,0.4714333415031433,297.1195678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.7897005081176758,0.4539220929145813,0.4365351498126983,297.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.6447082161903381,0.2433235049247741,1.130569338798523,284.90338134765625,284.95001220703125,302.04998779296875,292.5572509765625,298.39141845703125,297.144775390625,284.9039306640625,1.0,0.7169715762138367,0.3432500064373016,0.3432500064373016,1.0,1.0,-3.5759425163269043,0.9078856110572816,2.668056964874268,0.1021502465009689,0.8431911468505859,0.8431911468505859,0.0,294.3052673339844,269.0,59794.1015625,0.0,4405.85546875,1.0,278.8584289550781,282.92144775390625,295.90753173828125,299.1265563964844,293.1499938964844,293.1499938964844,279.1499938964844,38918.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5167505741119385,3.5167739391326904,8.252326892943529e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8275.21484375,0.0,1410.95361328125,2977.34912109375,0.0,4300.0,0.8781008124351501,1.0,0.0,3.0,1.0,0.0
