time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18203640,297.0960388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.73772794008255,0.3670729994773865,0.3371379971504211,297.02313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.8768571019172668,0.630014955997467,0.6018141508102417,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.8946664333343506,0.6694430112838745,0.4714333415031433,297.1195678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.7897005081176758,0.4539220929145813,0.4365351498126983,297.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.6447082161903381,0.2433235049247741,1.130569338798523,284.90338134765625,284.95001220703125,302.04998779296875,292.5572509765625,298.39141845703125,297.144775390625,284.9039306640625,1.0,0.7169715762138367,0.3432500064373016,0.3432500064373016,1.0,1.0,-3.5759425163269043,0.9078856110572816,2.668056964874268,0.1021502465009689,0.8431911468505859,0.8431911468505859,0.0,294.3052673339844,269.0,59794.1015625,0.0,4405.85546875,1.0,278.8584289550781,282.92144775390625,295.90753173828125,299.1265563964844,293.1499938964844,293.1499938964844,279.1499938964844,38918.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5167505741119385,3.5167739391326904,8.252326892943529e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8275.21484375,0.0,1410.95361328125,2977.34912109375,0.0,4300.0,0.8781008124351501,1.0,0.0,3.0,1.0,0.0
18203700,297.0985412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077819824219,0.7405164241790771,0.3669708669185638,0.3366203308105469,297.02545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081481933594,0.8804281949996948,0.6294340491294861,0.600798487663269,297.18408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.8987606167793274,0.6697498559951782,0.4712615311145782,297.12109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.7931296825408936,0.453878790140152,0.4360874891281128,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.007080078125,0.6473817229270935,0.2434217929840088,1.129447340965271,285.008056640625,284.95001220703125,302.04998779296875,292.54302978515625,298.3918762207031,297.14617919921875,285.0084533691406,1.0,0.7136690616607666,0.3431815505027771,0.3431815505027771,1.0,1.0,-3.5719962120056152,0.9064697623252868,2.6655266284942627,0.1015000417828559,0.9155548214912416,0.9155548214912416,0.0,288.4331970214844,269.0,58956.296875,0.0,4359.39404296875,1.0,279.0984802246094,283.0486755371094,295.8211364746094,298.9212951660156,293.1499938964844,293.1499938964844,279.1499938964844,34296.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.562551736831665,3.562574625015259,8.46867862946965e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8513.505859375,0.0,1425.593505859375,2977.34912109375,0.0,4300.0,0.8861207365989685,1.0,0.0,3.0,1.0,0.0
18203760,297.1018981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.7438899278640747,0.3669774532318115,0.336394339799881,297.0288391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.8846567869186401,0.6289815306663513,0.6001273989677429,297.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.9035411477088928,0.670173704624176,0.4713849723339081,297.1236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.797149658203125,0.4539480805397033,0.4358977079391479,297.1455993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.6505576968193054,0.2436113506555557,1.129049301147461,284.99334716796875,284.95001220703125,302.04998779296875,292.529052734375,298.3932800292969,297.1485595703125,284.9921569824219,1.0,0.71047043800354,0.3431205451488495,0.3431205451488495,1.0,1.0,-3.570356130599976,0.9057767987251282,2.664579391479492,0.1011021435260772,0.922900378704071,0.922900378704071,0.0,282.2222900390625,257.0,59000.0390625,0.0,4317.1220703125,1.0,279.14227294921875,283.036376953125,295.8008117675781,298.93585205078125,293.1499938964844,293.1499938964844,278.8500061035156,33688.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.622514963150024,3.622538328170776,8.756159672884678e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9104.4287109375,0.0,1485.6380615234375,2977.34912109375,0.0,4300.0,0.8972676992416382,1.0,0.0,3.0,1.0,0.0
18203820,297.09844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.7500264644622803,0.3660236597061157,0.3353349864482879,297.0244445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.8924547433853149,0.627005934715271,0.5980866551399231,297.1758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.9127781987190248,0.6695899367332458,0.4709046185016632,297.1203308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.8045645356178284,0.4532826244831085,0.4350252151489258,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.6565625667572021,0.2435397654771804,1.1271822452545166,284.90484619140625,284.95001220703125,302.04998779296875,292.50201416015625,298.3910522460937,297.1470947265625,284.9055480957031,1.0,0.7038673758506775,0.3429984748363495,0.3429984748363495,1.0,1.0,-3.5627620220184326,0.9030734300613404,2.659688711166382,0.1001102700829505,0.8387281894683838,0.8387281894683838,0.0,270.6423034667969,245.0,59440.4609375,0.0,4226.39111328125,1.0,278.85821533203125,282.9294738769531,295.8493957519531,299.04901123046875,293.1499938964844,293.1499938964844,279.1499938964844,38961.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.488783597946167,3.4888064861297607,8.1215955560765e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8228.3154296875,0.0,1382.2744140625,2977.34912109375,0.0,4300.0,0.8719691634178162,1.0,0.0,3.0,1.0,0.0
18203880,297.09844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.7500264644622803,0.3660236597061157,0.3353349864482879,297.0244445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.8924547433853149,0.627005934715271,0.5980866551399231,297.1758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.9127781987190248,0.6695899367332458,0.4709046185016632,297.1203308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.8045645356178284,0.4532826244831085,0.4350252151489258,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.6565625667572021,0.2435397654771804,1.1271822452545166,284.90484619140625,284.95001220703125,302.04998779296875,292.50201416015625,298.3910522460937,297.1470947265625,284.9055480957031,1.0,0.7038673758506775,0.3429984748363495,0.3429984748363495,1.0,1.0,-3.5627620220184326,0.9030734300613404,2.659688711166382,0.1001102700829505,0.8387281894683838,0.8387281894683838,0.0,270.6423034667969,245.0,59440.4609375,0.0,4226.39111328125,1.0,278.85821533203125,282.9294738769531,295.8493957519531,299.04901123046875,293.1499938964844,293.1499938964844,279.1499938964844,38961.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.488783597946167,3.4888064861297607,8.1215955560765e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8228.3154296875,0.0,1382.2744140625,2977.34912109375,0.0,4300.0,0.8719691634178162,1.0,0.0,3.0,1.0,0.0
18203940,297.1040954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.7574651837348938,0.3659374117851257,0.3346068263053894,297.0301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.901666820049286,0.625988245010376,0.5964248180389404,297.1777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.9241639971733092,0.6701084971427917,0.4707113206386566,297.1243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.8129633665084839,0.4533117413520813,0.434396743774414,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.6636795401573181,0.2438611835241317,1.125826120376587,284.9926452636719,284.95001220703125,302.04998779296875,292.47637939453125,298.3927917480469,297.1506652832031,284.9918212890625,1.0,0.6972364783287048,0.3428764343261719,0.3428764343261719,1.0,1.0,-3.557258367538452,0.9010169506072998,2.6562414169311523,0.0990726947784423,0.9169515371322632,0.9169515371322632,0.0,258.49090576171875,233.0,58674.4140625,0.0,4138.0498046875,1.0,279.14111328125,283.0420227050781,295.74530029296875,298.8616638183594,293.1499938964844,293.1499938964844,278.8500061035156,33742.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.595884323120117,3.59590744972229,8.627891929791076e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9047.103515625,0.0,1457.149658203125,2977.34912109375,0.0,4300.0,0.8915451765060425,1.0,0.0,3.0,1.0,0.0
18204000,297.1040954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.7574651837348938,0.3659374117851257,0.3346068263053894,297.0301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.901666820049286,0.625988245010376,0.5964248180389404,297.1777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.9241639971733092,0.6701084971427917,0.4707113206386566,297.1243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.8129633665084839,0.4533117413520813,0.434396743774414,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.6636795401573181,0.2438611835241317,1.125826120376587,284.9926452636719,284.95001220703125,302.04998779296875,292.47637939453125,298.3927917480469,297.1506652832031,284.9918212890625,1.0,0.6972364783287048,0.3428764343261719,0.3428764343261719,1.0,1.0,-3.557258367538452,0.9010169506072998,2.6562414169311523,0.0990726947784423,0.9169515371322632,0.9169515371322632,0.0,258.49090576171875,233.0,58674.4140625,0.0,4138.0498046875,1.0,279.14111328125,283.0420227050781,295.74530029296875,298.8616638183594,293.1499938964844,293.1499938964844,278.8500061035156,33742.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.595884323120117,3.59590744972229,8.627891929791076e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9047.103515625,0.0,1457.149658203125,2977.34912109375,0.0,4300.0,0.8915451765060425,1.0,0.0,3.0,1.0,0.0
18204060,297.10064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.7649755477905273,0.3650118112564087,0.3335552513599396,297.02593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.9112805724143982,0.624047040939331,0.5943960547447205,297.1674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.9356666803359984,0.6694170832633972,0.4701226055622101,297.1211242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.8210037350654602,0.4526624381542206,0.4335243105888366,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.6710109114646912,0.2438234686851501,1.124077320098877,284.90606689453125,284.95001220703125,302.04998779296875,292.45245361328125,298.390869140625,297.14947509765625,284.90643310546875,1.0,0.6905161142349243,0.342765063047409,0.342765063047409,1.0,1.0,-3.549699544906616,0.898359477519989,2.6513400077819824,0.098085805773735,0.8343803882598877,0.8343803882598877,0.0,246.88052368164065,221.0,59114.9921875,0.0,4047.920654296875,1.0,278.8588562011719,282.9365539550781,295.79498291015625,298.9766540527344,293.1499938964844,293.1499938964844,279.1499938964844,38848.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.464581251144409,3.464604139328003,8.009304792722105e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8186.99755859375,0.0,1356.7274169921875,2977.34912109375,0.0,4300.0,0.8665341138839722,1.0,0.0,3.0,1.0,0.0
18204120,297.10064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.7649755477905273,0.3650118112564087,0.3335552513599396,297.02593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.9112805724143982,0.624047040939331,0.5943960547447205,297.1674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.9356666803359984,0.6694170832633972,0.4701226055622101,297.1211242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.8210037350654602,0.4526624381542206,0.4335243105888366,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.6710109114646912,0.2438234686851501,1.124077320098877,284.90606689453125,284.95001220703125,302.04998779296875,292.45245361328125,298.390869140625,297.14947509765625,284.90643310546875,1.0,0.6905161142349243,0.342765063047409,0.342765063047409,1.0,1.0,-3.549699544906616,0.898359477519989,2.6513400077819824,0.098085805773735,0.8343803882598877,0.8343803882598877,0.0,246.88052368164065,221.0,59114.9921875,0.0,4047.920654296875,1.0,278.8588562011719,282.9365539550781,295.79498291015625,298.9766540527344,293.1499938964844,293.1499938964844,279.1499938964844,38848.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.464581251144409,3.464604139328003,8.009304792722105e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8186.99755859375,0.0,1356.7274169921875,2977.34912109375,0.0,4300.0,0.8665341138839722,1.0,0.0,3.0,1.0,0.0
18204180,297.1061706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919738769531,0.7741299271583557,0.3649404048919678,0.3328475058078766,297.0316162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917907714844,0.9235023260116576,0.6230468153953552,0.5927596092224121,297.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917907714844,0.9489158391952516,0.6698755025863647,0.4698880016803741,297.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99188232421875,0.8302870392799377,0.4526998996734619,0.4329093098640442,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921569824219,0.6797161102294922,0.2441718876361847,1.1228551864624023,284.9918518066406,284.95001220703125,302.04998779296875,292.4305419921875,298.392578125,297.1529541015625,284.9910583496094,1.0,0.6837848424911499,0.3426536917686462,0.3426536917686462,1.0,1.0,-3.5443789958953857,0.8963943123817444,2.647984504699707,0.0970824509859085,0.91116464138031,0.91116464138031,0.0,234.7002716064453,209.0,58362.45703125,0.0,3960.4599609375,1.0,279.14093017578125,283.0470275878906,295.6942443847656,298.7931213378906,293.1499938964844,293.1499938964844,278.8500061035156,33723.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5719330310821533,3.571955919265747,8.513338229931833e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8995.2587890625,0.0,1431.3685302734375,2977.34912109375,0.0,4300.0,0.8861581087112427,1.0,0.0,3.0,1.0,0.0
18204240,297.1061706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919738769531,0.7741299271583557,0.3649404048919678,0.3328475058078766,297.0316162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917907714844,0.9235023260116576,0.6230468153953552,0.5927596092224121,297.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917907714844,0.9489158391952516,0.6698755025863647,0.4698880016803741,297.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99188232421875,0.8302870392799377,0.4526998996734619,0.4329093098640442,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921569824219,0.6797161102294922,0.2441718876361847,1.1228551864624023,284.9918518066406,284.95001220703125,302.04998779296875,292.4305419921875,298.392578125,297.1529541015625,284.9910583496094,1.0,0.6837848424911499,0.3426536917686462,0.3426536917686462,1.0,1.0,-3.5443789958953857,0.8963943123817444,2.647984504699707,0.0970824509859085,0.91116464138031,0.91116464138031,0.0,234.7002716064453,209.0,58362.45703125,0.0,3960.4599609375,1.0,279.14093017578125,283.0470275878906,295.6942443847656,298.7931213378906,293.1499938964844,293.1499938964844,278.8500061035156,33723.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5719330310821533,3.571955919265747,8.513338229931833e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8995.2587890625,0.0,1431.3685302734375,2977.34912109375,0.0,4300.0,0.8861581087112427,1.0,0.0,3.0,1.0,0.0
18204300,297.10479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780822753906,0.7789989709854126,0.3645311892032623,0.3324795365333557,297.02996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.877685546875,0.9300649762153624,0.6221385598182678,0.5919304490089417,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8776550292969,0.9556043148040771,0.6695719361305237,0.4697434306144714,297.1239624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778686523437,0.8351857662200928,0.4524284601211548,0.4326103329658508,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788757324219,0.6843663454055786,0.244204506278038,1.122396469116211,284.87774658203125,284.95001220703125,302.04998779296875,292.42041015625,298.39208984375,297.1529235839844,284.877685546875,1.0,0.6804473400115967,0.342598021030426,0.342598021030426,1.0,1.0,-3.541859865188598,0.8954496383666992,2.6464102268218994,0.0967112258076667,0.8294792175292969,0.8294792175292969,0.0,228.717514038086,209.0,59054.73828125,0.0,3917.823974609375,1.0,278.90020751953125,282.9132385253906,295.7557373046875,298.9670715332031,293.1499938964844,293.1499938964844,278.8500061035156,38541.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.519005298614502,3.519028425216675,8.2629117059696e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8714.203125,0.0,1410.5863037109375,2977.34912109375,0.0,4300.0,0.8756421804428101,1.0,0.0,3.0,1.0,0.0
18204360,297.102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.7834833264350891,0.3640455305576324,0.3318203687667846,297.0275573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.9361581206321716,0.6211413741111755,0.5907604098320007,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.961616575717926,0.6691620349884033,0.4692789018154144,297.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.8397860527038574,0.4520712196826935,0.4320529401302337,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.6887140274047852,0.2441653907299041,1.1212366819381714,284.9073181152344,284.95001220703125,302.04998779296875,292.4108581542969,298.39093017578125,297.1520690917969,284.9080810546875,1.0,0.676971435546875,0.3425595760345459,0.3425595760345459,1.0,1.0,-3.537036418914795,0.8938564658164978,2.6431801319122314,0.0961515605449676,0.8303894996643066,0.8303894996643066,0.0,223.06787109375,197.0,58785.0,0.0,3871.43212890625,1.0,278.8587951660156,282.9442749023437,295.7474060058594,298.91082763671875,293.1499938964844,293.1499938964844,279.1499938964844,38935.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.4383633136749268,3.4383859634399414,7.888543791523261e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8144.7548828125,0.0,1330.9049072265625,2977.34912109375,0.0,4300.0,0.8608448505401611,1.0,0.0,3.0,1.0,0.0
18204420,297.108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913330078125,0.7948340177536011,0.3639891445636749,0.3311274945735931,297.0332336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911499023437,0.9508768320083618,0.6201594471931458,0.5891429781913757,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911499023437,0.9754495024681092,0.6695846915245056,0.4690209627151489,297.12603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912414550781,0.8512818217277527,0.4521186947822571,0.4314486980438232,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99151611328125,0.6993448138237,0.2445386052131652,1.120129108428955,284.9912109375,284.95001220703125,302.04998779296875,292.3937683105469,298.3927307128906,297.1553955078125,284.99041748046875,1.0,0.6701502799987793,0.3424827456474304,0.3424827456474304,1.0,1.0,-3.531879425048828,0.8920513987541199,2.6398282051086426,0.0952663049101829,0.9059545397758484,0.9059545397758484,0.0,210.88528442382807,200.0,58070.484375,0.0,3784.931640625,1.0,279.1407165527344,283.0518798828125,295.6504211425781,298.732666015625,293.1499938964844,293.1499938964844,278.8500061035156,33697.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5494511127471924,3.549473762512207,8.406509550695773e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8947.888671875,0.0,1407.402099609375,2977.34912109375,0.0,4300.0,0.881099283695221,1.0,0.0,3.0,1.0,0.0
18204480,297.108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913330078125,0.7948340177536011,0.3639891445636749,0.3311274945735931,297.0332336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911499023437,0.9508768320083618,0.6201594471931458,0.5891429781913757,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911499023437,0.9754495024681092,0.6695846915245056,0.4690209627151489,297.12603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912414550781,0.8512818217277527,0.4521186947822571,0.4314486980438232,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99151611328125,0.6993448138237,0.2445386052131652,1.120129108428955,284.9912109375,284.95001220703125,302.04998779296875,292.3937683105469,298.3927307128906,297.1553955078125,284.99041748046875,1.0,0.6701502799987793,0.3424827456474304,0.3424827456474304,1.0,1.0,-3.531879425048828,0.8920513987541199,2.6398282051086426,0.0952663049101829,0.9059545397758484,0.9059545397758484,0.0,210.88528442382807,200.0,58070.484375,0.0,3784.931640625,1.0,279.1407165527344,283.0518798828125,295.6504211425781,298.732666015625,293.1499938964844,293.1499938964844,278.8500061035156,33697.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5494511127471924,3.549473762512207,8.406509550695773e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8947.888671875,0.0,1407.402099609375,2977.34912109375,0.0,4300.0,0.881099283695221,1.0,0.0,3.0,1.0,0.0
18204540,297.1045837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.7990683913230896,0.3631000220775604,0.3303594589233398,297.0292053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.9560202956199646,0.618277370929718,0.587426483631134,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.9804539680480956,0.6688383221626282,0.4685807228088379,297.12286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.8558417558670044,0.4514973163604736,0.4308639466762543,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.7037023901939392,0.2445454895496368,1.11985182762146,284.909423828125,284.95001220703125,302.04998779296875,292.3795166015625,298.39141845703125,297.154541015625,284.90966796875,1.0,0.6674521565437317,0.3424058854579925,0.3424058854579925,1.0,1.0,-3.527327537536621,0.8904247283935547,2.6369028091430664,0.0945696532726287,0.8277720212936401,0.8277720212936401,0.0,206.1371154785156,203.0,58545.41796875,0.0,3744.947998046875,1.0,278.8592224121094,282.9505615234375,295.7079467773437,298.85650634765625,293.1499938964844,293.1499938964844,279.1499938964844,38700.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.4200098514556885,3.420032024383545,7.80455252424872e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8115.25830078125,0.0,1310.9598388671875,2977.34912109375,0.0,4300.0,0.8565948605537415,1.0,0.0,3.0,1.0,0.0
18204600,297.1045837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.7990683913230896,0.3631000220775604,0.3303594589233398,297.0292053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.9560202956199646,0.618277370929718,0.587426483631134,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.9804539680480956,0.6688383221626282,0.4685807228088379,297.12286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.8558417558670044,0.4514973163604736,0.4308639466762543,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.7037023901939392,0.2445454895496368,1.11985182762146,284.909423828125,284.95001220703125,302.04998779296875,292.3795166015625,298.39141845703125,297.154541015625,284.90966796875,1.0,0.6674521565437317,0.3424058854579925,0.3424058854579925,1.0,1.0,-3.527327537536621,0.8904247283935547,2.6369028091430664,0.0945696532726287,0.8277720212936401,0.8277720212936401,0.0,206.1371154785156,203.0,58545.41796875,0.0,3744.947998046875,1.0,278.8592224121094,282.9505615234375,295.7079467773437,298.85650634765625,293.1499938964844,293.1499938964844,279.1499938964844,38700.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.4200098514556885,3.420032024383545,7.80455252424872e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8115.25830078125,0.0,1310.9598388671875,2977.34912109375,0.0,4300.0,0.8565948605537415,1.0,0.0,3.0,1.0,0.0
18204660,297.1089782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.8002716302871704,0.3629661202430725,0.3300173580646515,297.0342712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.9571624398231506,0.6172557473182678,0.5862100124359131,297.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.9820171594619752,0.6691603064537048,0.4685791432857513,297.126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.8572196960449219,0.451492428779602,0.4306468963623047,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931945800781,0.7052127718925476,0.2448690235614776,1.1205886602401731,284.992919921875,284.95001220703125,302.04998779296875,292.368408203125,298.3929138183594,297.15704345703125,284.9921875,1.0,0.6666760444641113,0.3423495590686798,0.3423495590686798,1.0,1.0,-3.5260672569274902,0.8898701667785645,2.636197090148926,0.0940700843930244,0.9041170477867126,0.9041170477867126,0.0,204.7163848876953,206.0,57895.75,0.0,3733.266845703125,1.0,279.1405639648437,283.056884765625,295.6181030273437,298.68853759765625,293.1499938964844,293.1499938964844,278.8500061035156,33569.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.534099817276001,3.5341222286224365,8.333950063388329e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8917.9326171875,0.0,1390.3973388671875,2977.34912109375,0.0,4300.0,0.8775733113288879,1.0,0.0,3.0,1.0,0.0
18204720,297.1089782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.8002716302871704,0.3629661202430725,0.3300173580646515,297.0342712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.9571624398231506,0.6172557473182678,0.5862100124359131,297.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.9820171594619752,0.6691603064537048,0.4685791432857513,297.126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.8572196960449219,0.451492428779602,0.4306468963623047,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931945800781,0.7052127718925476,0.2448690235614776,1.1205886602401731,284.992919921875,284.95001220703125,302.04998779296875,292.368408203125,298.3929138183594,297.15704345703125,284.9921875,1.0,0.6666760444641113,0.3423495590686798,0.3423495590686798,1.0,1.0,-3.5260672569274902,0.8898701667785645,2.636197090148926,0.0940700843930244,0.9041170477867126,0.9041170477867126,0.0,204.7163848876953,206.0,57895.75,0.0,3733.266845703125,1.0,279.1405639648437,283.056884765625,295.6181030273437,298.68853759765625,293.1499938964844,293.1499938964844,278.8500061035156,33569.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.534099817276001,3.5341222286224365,8.333950063388329e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8917.9326171875,0.0,1390.3973388671875,2977.34912109375,0.0,4300.0,0.8775733113288879,1.0,0.0,3.0,1.0,0.0
18204780,297.10418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.7983493804931641,0.3619658350944519,0.3293687999248504,297.0294494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91064453125,0.9545322060585022,0.615305483341217,0.5846608877182007,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91064453125,0.9803395867347716,0.6682831048965454,0.4682188332080841,297.1221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106140136719,0.855525553226471,0.4507847726345062,0.4302133023738861,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104919433594,0.7040511965751648,0.2447810620069503,1.1210010051727295,284.9106140136719,284.95001220703125,302.04998779296875,292.3607177734375,298.3910827636719,297.1552124023437,284.91082763671875,1.0,0.6668675541877747,0.342293232679367,0.342293232679367,1.0,1.0,-3.5229721069335938,0.8887498378753662,2.6342222690582275,0.0936198756098747,0.8267765641212463,0.8267765641212463,0.0,205.82627868652344,209.0,58410.87890625,0.0,3732.25146484375,1.0,278.8593444824219,282.95428466796875,295.68316650390625,298.8226318359375,293.1499938964844,293.1499938964844,279.1499938964844,38586.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.4092905521392822,3.4093127250671387,7.755705837553251e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8097.6923828125,0.0,1299.570556640625,2977.34912109375,0.0,4300.0,0.8541290760040283,1.0,0.0,3.0,1.0,0.0
18204840,297.10418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.7983493804931641,0.3619658350944519,0.3293687999248504,297.0294494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91064453125,0.9545322060585022,0.615305483341217,0.5846608877182007,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91064453125,0.9803395867347716,0.6682831048965454,0.4682188332080841,297.1221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106140136719,0.855525553226471,0.4507847726345062,0.4302133023738861,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104919433594,0.7040511965751648,0.2447810620069503,1.1210010051727295,284.9106140136719,284.95001220703125,302.04998779296875,292.3607177734375,298.3910827636719,297.1552124023437,284.91082763671875,1.0,0.6668675541877747,0.342293232679367,0.342293232679367,1.0,1.0,-3.5229721069335938,0.8887498378753662,2.6342222690582275,0.0936198756098747,0.8267765641212463,0.8267765641212463,0.0,205.82627868652344,209.0,58410.87890625,0.0,3732.25146484375,1.0,278.8593444824219,282.95428466796875,295.68316650390625,298.8226318359375,293.1499938964844,293.1499938964844,279.1499938964844,38586.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.4092905521392822,3.4093127250671387,7.755705837553251e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8097.6923828125,0.0,1299.570556640625,2977.34912109375,0.0,4300.0,0.8541290760040283,1.0,0.0,3.0,1.0,0.0
18204900,297.1055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.7970753312110901,0.3618100881576538,0.3290751874446869,297.0312194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.952796459197998,0.6147116422653198,0.5839219689369202,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.9791498184204102,0.6683300733566284,0.4680745601654053,297.12310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.8543429374694824,0.4506983458995819,0.4300056397914886,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.7031418681144714,0.2448633015155792,1.1211144924163818,285.0096435546875,284.95001220703125,302.04998779296875,292.3582458496094,298.39111328125,297.1555480957031,285.0097045898437,1.0,0.6671371459960938,0.3422650694847107,0.3422650694847107,1.0,1.0,-3.521437168121338,0.8881983757019043,2.6332387924194336,0.093287669122219,0.896709144115448,0.896709144115448,0.0,206.6917266845703,209.0,57688.9765625,0.0,3733.651611328125,1.0,279.0958557128906,283.0736083984375,295.6083068847656,298.6346130371094,293.1499938964844,293.1499938964844,279.1499938964844,33923.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.462502956390381,3.462524890899658,7.999698254934628e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8329.38671875,0.0,1319.663818359375,2977.34912109375,0.0,4300.0,0.8635591268539429,1.0,0.0,3.0,1.0,0.0
18204960,297.1076965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.7962604761123657,0.3617362380027771,0.3290440142154693,297.0338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924011230469,0.9515382647514344,0.6142157316207886,0.5834917426109314,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99237060546875,0.9783854484558104,0.6684802770614624,0.4682113528251648,297.1248474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.8535588979721069,0.4506987035274505,0.4300320148468017,297.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931030273437,0.702593982219696,0.245014801621437,1.1218756437301636,284.99249267578125,284.95001220703125,302.04998779296875,292.35675048828125,298.39178466796875,297.1566772460937,284.99139404296875,1.0,0.6676133871078491,0.3422141075134277,0.3422141075134277,1.0,1.0,-3.5219919681549072,0.8882142305374146,2.6337778568267822,0.0931053832173347,0.902394473552704,0.902394473552704,0.0,207.44137573242188,212.0,57789.8125,0.0,3739.54150390625,1.0,279.1413269042969,283.0581359863281,295.5994567871094,298.6631164550781,293.1499938964844,293.1499938964844,278.8500061035156,33429.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.527530670166016,3.527553081512451,8.302997116516053e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8902.376953125,0.0,1382.546875,2977.34912109375,0.0,4300.0,0.8757593035697937,1.0,0.0,3.0,1.0,0.0
18205020,297.1024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109191894531,0.7926889657974243,0.3606711626052856,0.3283959925174713,297.02862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91094970703125,0.9467114210128784,0.6122215986251831,0.5819646716117859,297.1399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91094970703125,0.9748015999794006,0.6675025224685669,0.467829167842865,297.1203918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109191894531,0.8502187728881836,0.4499317705631256,0.4296046495437622,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.6999190449714661,0.2448577880859375,1.1222642660140991,284.91094970703125,284.95001220703125,302.04998779296875,292.35675048828125,298.38934326171875,297.1543273925781,284.9111633300781,1.0,0.6685830354690552,0.3421121835708618,0.3421121835708618,1.0,1.0,-3.5188770294189453,0.8869428038597107,2.63193416595459,0.0925402790307998,0.8256946206092834,0.8256946206092834,0.0,210.14654541015625,215.0,58308.9296875,0.0,3748.056396484375,1.0,278.85943603515625,282.95660400390625,295.6718139648437,298.8043518066406,293.1499938964844,293.1499938964844,279.1499938964844,38554.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.4015066623687744,3.401528835296631,7.720331609561981e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8085.78662109375,0.0,1291.693359375,2977.34912109375,0.0,4300.0,0.8523813486099243,1.0,0.0,3.0,1.0,0.0
18205080,297.1024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109191894531,0.7926889657974243,0.3606711626052856,0.3283959925174713,297.02862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91094970703125,0.9467114210128784,0.6122215986251831,0.5819646716117859,297.1399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91094970703125,0.9748015999794006,0.6675025224685669,0.467829167842865,297.1203918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109191894531,0.8502187728881836,0.4499317705631256,0.4296046495437622,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.6999190449714661,0.2448577880859375,1.1222642660140991,284.91094970703125,284.95001220703125,302.04998779296875,292.35675048828125,298.38934326171875,297.1543273925781,284.9111633300781,1.0,0.6685830354690552,0.3421121835708618,0.3421121835708618,1.0,1.0,-3.5188770294189453,0.8869428038597107,2.63193416595459,0.0925402790307998,0.8256946206092834,0.8256946206092834,0.0,210.14654541015625,215.0,58308.9296875,0.0,3748.056396484375,1.0,278.85943603515625,282.95660400390625,295.6718139648437,298.8043518066406,293.1499938964844,293.1499938964844,279.1499938964844,38554.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.4015066623687744,3.401528835296631,7.720331609561981e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8085.78662109375,0.0,1291.693359375,2977.34912109375,0.0,4300.0,0.8523813486099243,1.0,0.0,3.0,1.0,0.0
18205140,297.10565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.7898001074790955,0.3603905737400055,0.3280602693557739,297.03271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928283691406,0.9425755739212036,0.6110954284667969,0.5807997584342957,297.142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.9718136191368104,0.6676090955734253,0.4677888751029968,297.1228332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.992919921875,0.8474763035774231,0.4497991800308227,0.429415225982666,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931335449219,0.6977110505104065,0.2450402528047561,1.123060703277588,284.99285888671875,284.95001220703125,302.04998779296875,292.36102294921875,298.3895874023437,297.15533447265625,284.9921569824219,1.0,0.6697169542312622,0.3420102298259735,0.3420102298259735,1.0,1.0,-3.5177462100982666,0.8862833976745605,2.631462812423706,0.0919708833098411,0.901306688785553,0.901306688785553,0.0,212.5982666015625,218.0,57700.265625,0.0,3759.983642578125,1.0,279.14044189453125,283.0606994628906,295.5957336425781,298.6524353027344,293.1499938964844,293.1499938964844,279.45001220703125,33497.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.518583059310913,3.518605232238769,8.260929007519735e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7936.83251953125,0.0,1373.7633056640625,2977.34912109375,0.0,4300.0,0.8740397095680237,1.0,0.0,3.0,1.0,0.0
18205200,297.10565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.7898001074790955,0.3603905737400055,0.3280602693557739,297.03271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928283691406,0.9425755739212036,0.6110954284667969,0.5807997584342957,297.142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.9718136191368104,0.6676090955734253,0.4677888751029968,297.1228332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.992919921875,0.8474763035774231,0.4497991800308227,0.429415225982666,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931335449219,0.6977110505104065,0.2450402528047561,1.123060703277588,284.99285888671875,284.95001220703125,302.04998779296875,292.36102294921875,298.3895874023437,297.15533447265625,284.9921569824219,1.0,0.6697169542312622,0.3420102298259735,0.3420102298259735,1.0,1.0,-3.5177462100982666,0.8862833976745605,2.631462812423706,0.0919708833098411,0.901306688785553,0.901306688785553,0.0,212.5982666015625,218.0,57700.265625,0.0,3759.983642578125,1.0,279.14044189453125,283.0606994628906,295.5957336425781,298.6524353027344,293.1499938964844,293.1499938964844,279.45001220703125,33497.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.518583059310913,3.518605232238769,8.260929007519735e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7936.83251953125,0.0,1373.7633056640625,2977.34912109375,0.0,4300.0,0.8740397095680237,1.0,0.0,3.0,1.0,0.0
18205260,297.10894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484619140625,0.7872633337974548,0.3601675927639007,0.3279869258403778,297.0373840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478515625,0.9387778043746948,0.6100874543190002,0.5799773931503296,297.14556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477600097656,0.9691042304039,0.6678425073623657,0.4680422246456146,297.1256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04815673828125,0.8450472950935364,0.4497439265251159,0.4294882416725158,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.04913330078125,0.6957811117172241,0.2452433258295059,1.124592661857605,285.0480041503906,284.95001220703125,302.0492858886719,292.3669738769531,298.3899230957031,297.1564636230469,285.0456237792969,1.0,0.6711454391479492,0.3419124484062195,0.3419124484062195,1.0,1.0,-3.518904685974121,0.8863288164138794,2.6325759887695312,0.0917186364531517,1.0,1.0,0.0,215.08868408203125,221.0,57336.28125,0.0,3777.8349609375,1.0,279.44122314453125,283.1342163085937,295.5625915527344,298.5885925292969,293.1499938964844,293.1499938964844,279.1499938964844,31143.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7147138118743896,3.7147376537323,9.207548146150656e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8830.7431640625,0.0,1569.3848876953125,2977.34912109375,0.0,4300.0,0.9162712097167968,1.0,0.0,3.0,1.0,0.0
18205320,297.10894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484619140625,0.7872633337974548,0.3601675927639007,0.3279869258403778,297.0373840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478515625,0.9387778043746948,0.6100874543190002,0.5799773931503296,297.14556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477600097656,0.9691042304039,0.6678425073623657,0.4680422246456146,297.1256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04815673828125,0.8450472950935364,0.4497439265251159,0.4294882416725158,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.04913330078125,0.6957811117172241,0.2452433258295059,1.124592661857605,285.0480041503906,284.95001220703125,302.0492858886719,292.3669738769531,298.3899230957031,297.1564636230469,285.0456237792969,1.0,0.6711454391479492,0.3419124484062195,0.3419124484062195,1.0,1.0,-3.518904685974121,0.8863288164138794,2.6325759887695312,0.0917186364531517,1.0,1.0,0.0,215.08868408203125,221.0,57336.28125,0.0,3777.8349609375,1.0,279.44122314453125,283.1342163085937,295.5625915527344,298.5885925292969,293.1499938964844,293.1499938964844,279.1499938964844,31143.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7147138118743896,3.7147376537323,9.207548146150656e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8830.7431640625,0.0,1569.3848876953125,2977.34912109375,0.0,4300.0,0.9162712097167968,1.0,0.0,3.0,1.0,0.0
18205380,297.0960388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.7821371555328369,0.3583495914936065,0.3268955647945404,297.024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.931846797466278,0.6073333024978638,0.5780039429664612,297.12713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.9634531140327454,0.6659343242645264,0.4672350585460663,297.1141052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.8403141498565674,0.4482783079147339,0.4286423325538635,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.6915795803070068,0.2444675266742706,1.1231797933578491,284.889892578125,284.95001220703125,302.047119140625,292.3717956542969,298.3822021484375,297.1482238769531,284.89044189453125,1.0,0.6721716523170471,0.3418146669864654,0.3418146669864654,1.0,1.0,-3.5115466117858887,0.883772075176239,2.627774477005005,0.0909749791026115,0.8843994736671448,0.8843994736671448,0.0,219.06298828125,224.0,58275.16796875,0.0,3783.329833984375,1.0,279.1576843261719,282.95184326171875,295.6697692871094,298.79351806640625,293.1499938964844,293.1499938964844,279.45001220703125,37480.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.670202016830444,3.670226573944092,8.988210993265966e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8014.0966796875,0.0,1566.9017333984375,2977.34912109375,0.0,4300.0,0.9107105731964112,1.0,0.0,3.0,1.0,0.0
18205440,297.0960388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.7821371555328369,0.3583495914936065,0.3268955647945404,297.024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.931846797466278,0.6073333024978638,0.5780039429664612,297.12713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.9634531140327454,0.6659343242645264,0.4672350585460663,297.1141052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.8403141498565674,0.4482783079147339,0.4286423325538635,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.6915795803070068,0.2444675266742706,1.1231797933578491,284.889892578125,284.95001220703125,302.047119140625,292.3717956542969,298.3822021484375,297.1482238769531,284.89044189453125,1.0,0.6721716523170471,0.3418146669864654,0.3418146669864654,1.0,1.0,-3.5115466117858887,0.883772075176239,2.627774477005005,0.0909749791026115,0.8843994736671448,0.8843994736671448,0.0,219.06298828125,224.0,58275.16796875,0.0,3783.329833984375,1.0,279.1576843261719,282.95184326171875,295.6697692871094,298.79351806640625,293.1499938964844,293.1499938964844,279.45001220703125,37480.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.670202016830444,3.670226573944092,8.988210993265966e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8014.0966796875,0.0,1566.9017333984375,2977.34912109375,0.0,4300.0,0.9107105731964112,1.0,0.0,3.0,1.0,0.0
