time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18205500,297.0934753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.7794706225395203,0.3577531576156616,0.3262131512165069,297.0216369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022277832031,0.9282516837120056,0.6062837243080139,0.5768458843231201,297.1236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022888183594,0.9604500532150269,0.6654434204101562,0.4667060077190399,297.11102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018920898437,0.8378523588180542,0.447744220495224,0.4280396103858948,297.1450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.6892766952514648,0.2441079914569854,1.1215659379959106,285.0020751953125,284.95001220703125,302.04547119140625,292.373779296875,298.37841796875,297.1445007324219,285.00360107421875,1.0,0.6724642515182495,0.3417657613754272,0.3417657613754272,1.0,1.0,-3.50602388381958,0.881939172744751,2.624084711074829,0.0902986451983451,0.9580404758453368,0.9580404758453368,0.0,221.01953125,224.0,57342.3203125,0.0,3781.304931640625,1.0,279.4021911621094,283.0889587402344,295.6004638671875,298.60675048828125,293.1499938964844,293.1499938964844,279.45001220703125,34088.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7103171348571777,3.710341453552246,9.185765748043196e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8256.40234375,0.0,1586.775634765625,2977.34912109375,0.0,4300.0,0.9188149571418762,1.0,0.0,3.0,1.0,0.0
18205560,297.0929870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940490722656,0.7776834964752197,0.3573486804962158,0.3258756697177887,297.0213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.9257104396820068,0.6054452061653137,0.5760826468467712,297.1229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.9584231376647948,0.6652106642723083,0.466556578874588,297.1097717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938659667969,0.8361601829528809,0.4473752975463867,0.4277217090129852,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.6876617670059204,0.2438452839851379,1.1205888986587524,284.9937744140625,284.95001220703125,302.04351806640625,292.3755187988281,298.3757629394531,297.1419982910156,284.992431640625,1.0,0.6728323698043823,0.3417498469352722,0.3417498469352722,1.0,1.0,-3.502959728240967,0.8809505105018616,2.622009038925171,0.0899549275636673,0.969192922115326,0.969192922115326,0.0,222.4948883056641,227.0,57370.05859375,0.0,3782.51171875,1.0,279.4434509277344,283.0818176269531,295.5944519042969,298.6361999511719,293.1499938964844,293.1499938964844,279.1499938964844,33528.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.770429134368897,3.770453929901123,9.485819418841855e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8849.3837890625,0.0,1652.2232666015625,2977.34912109375,0.0,4300.0,0.930456817150116,1.0,0.0,3.0,1.0,0.0
18205620,297.0817565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832702636719,0.772922933101654,0.3554936647415161,0.3246261179447174,297.00946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837585449219,0.9192336201667786,0.602616548538208,0.5738927125930786,297.1072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838195800781,0.952847421169281,0.6632863283157349,0.4656179547309875,297.0986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835144042969,0.8317566514015198,0.4457443058490753,0.4265892803668976,297.1328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.683447539806366,0.2427574694156646,1.1172566413879397,284.8836364746094,284.95001220703125,302.0384826660156,292.3781433105469,298.36639404296875,297.1324462890625,284.88525390625,1.0,0.6733041405677795,0.3417179584503174,0.3417179584503174,1.0,1.0,-3.4923336505889893,0.8776064515113831,2.614727258682251,0.0891252607107162,0.8621458411216736,0.8621458411216736,0.0,226.14471435546875,230.0,57873.18359375,0.0,3777.8984375,1.0,279.1566772460937,282.9547119140625,295.6729431152344,298.78253173828125,293.1499938964844,293.1499938964844,279.45001220703125,39432.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.639298677444458,3.6393229961395264,8.837484415380459e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7972.71142578125,0.0,1546.9031982421875,2977.34912109375,0.0,4300.0,0.9054155349731444,1.0,0.0,3.0,1.0,0.0
18205680,297.0817565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832702636719,0.772922933101654,0.3554936647415161,0.3246261179447174,297.00946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837585449219,0.9192336201667786,0.602616548538208,0.5738927125930786,297.1072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838195800781,0.952847421169281,0.6632863283157349,0.4656179547309875,297.0986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835144042969,0.8317566514015198,0.4457443058490753,0.4265892803668976,297.1328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.683447539806366,0.2427574694156646,1.1172566413879397,284.8836364746094,284.95001220703125,302.0384826660156,292.3781433105469,298.36639404296875,297.1324462890625,284.88525390625,1.0,0.6733041405677795,0.3417179584503174,0.3417179584503174,1.0,1.0,-3.4923336505889893,0.8776064515113831,2.614727258682251,0.0891252607107162,0.8621458411216736,0.8621458411216736,0.0,226.14471435546875,230.0,57873.18359375,0.0,3777.8984375,1.0,279.1566772460937,282.9547119140625,295.6729431152344,298.78253173828125,293.1499938964844,293.1499938964844,279.45001220703125,39432.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.639298677444458,3.6393229961395264,8.837484415380459e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7972.71142578125,0.0,1546.9031982421875,2977.34912109375,0.0,4300.0,0.9054155349731444,1.0,0.0,3.0,1.0,0.0
18205740,297.0811462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.7691982984542847,0.3545615673065185,0.3236730396747589,297.0091247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.9140948057174684,0.6007939577102661,0.5720353722572327,297.1065368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.9484149217605592,0.6626596450805664,0.4650218188762665,297.0962219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.8282486796379089,0.4448411464691162,0.4256552755832672,297.1278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939270019531,0.6799756288528442,0.2420268952846527,1.1140069961547852,284.9936218261719,284.95001220703125,302.0320739746094,292.3796691894531,298.3598937988281,297.1269836425781,284.99285888671875,1.0,0.6736758947372437,0.3416860699653625,0.3416860699653625,1.0,1.0,-3.483194589614868,0.8747240900993347,2.6084704399108887,0.08820291608572,0.9501078724861144,0.9501078724861144,0.0,229.1065826416016,233.0,56934.57421875,0.0,3772.898193359375,1.0,279.44219970703125,283.0911865234375,295.584716796875,298.6054992675781,293.1499938964844,293.1499938964844,279.1499938964844,34003.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.729867696762085,3.729892015457153,9.28282418044546e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8789.203125,0.0,1608.5914306640625,2977.34912109375,0.0,4300.0,0.9219193458557128,1.0,0.0,3.0,1.0,0.0
18205800,297.0811462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.7691982984542847,0.3545615673065185,0.3236730396747589,297.0091247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.9140948057174684,0.6007939577102661,0.5720353722572327,297.1065368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.9484149217605592,0.6626596450805664,0.4650218188762665,297.0962219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.8282486796379089,0.4448411464691162,0.4256552755832672,297.1278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939270019531,0.6799756288528442,0.2420268952846527,1.1140069961547852,284.9936218261719,284.95001220703125,302.0320739746094,292.3796691894531,298.3598937988281,297.1269836425781,284.99285888671875,1.0,0.6736758947372437,0.3416860699653625,0.3416860699653625,1.0,1.0,-3.483194589614868,0.8747240900993347,2.6084704399108887,0.08820291608572,0.9501078724861144,0.9501078724861144,0.0,229.1065826416016,233.0,56934.57421875,0.0,3772.898193359375,1.0,279.44219970703125,283.0911865234375,295.584716796875,298.6054992675781,293.1499938964844,293.1499938964844,279.1499938964844,34003.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.729867696762085,3.729892015457153,9.28282418044546e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8789.203125,0.0,1608.5914306640625,2977.34912109375,0.0,4300.0,0.9219193458557128,1.0,0.0,3.0,1.0,0.0
18205860,297.0714416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.7648863792419434,0.3527123928070068,0.3224115669727325,296.9988098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.9084004163742064,0.5979723334312439,0.5698314309120178,297.0928649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.94310063123703,0.6607304215431213,0.4640652239322662,297.08648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.8242197036743164,0.4431800544261932,0.4244756698608398,297.1189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.6760488748550415,0.2408573478460312,1.110206961631775,284.8934631347656,284.95001220703125,302.0242614746094,292.380126953125,298.3509521484375,297.118408203125,284.8944702148437,1.0,0.673964262008667,0.3417625725269317,0.3417625725269317,1.0,1.0,-3.471895933151245,0.8714993000030518,2.6003966331481934,0.0876725018024444,0.8532506823539734,0.8532506823539734,0.0,232.5283966064453,236.0,57377.3359375,0.0,3765.27978515625,1.0,279.1578063964844,282.9741516113281,295.6548767089844,298.7400207519531,293.1499938964844,293.1499938964844,279.45001220703125,39360.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5918233394622803,3.591847419738769,8.608415669186797e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7927.62255859375,0.0,1494.142578125,2977.34912109375,0.0,4300.0,0.8950453400611877,1.0,0.0,3.0,1.0,0.0
18205920,297.0714416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.7648863792419434,0.3527123928070068,0.3224115669727325,296.9988098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.9084004163742064,0.5979723334312439,0.5698314309120178,297.0928649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.94310063123703,0.6607304215431213,0.4640652239322662,297.08648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.8242197036743164,0.4431800544261932,0.4244756698608398,297.1189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.6760488748550415,0.2408573478460312,1.110206961631775,284.8934631347656,284.95001220703125,302.0242614746094,292.380126953125,298.3509521484375,297.118408203125,284.8944702148437,1.0,0.673964262008667,0.3417625725269317,0.3417625725269317,1.0,1.0,-3.471895933151245,0.8714993000030518,2.6003966331481934,0.0876725018024444,0.8532506823539734,0.8532506823539734,0.0,232.5283966064453,236.0,57377.3359375,0.0,3765.27978515625,1.0,279.1578063964844,282.9741516113281,295.6548767089844,298.7400207519531,293.1499938964844,293.1499938964844,279.45001220703125,39360.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5918233394622803,3.591847419738769,8.608415669186797e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7927.62255859375,0.0,1494.142578125,2977.34912109375,0.0,4300.0,0.8950453400611877,1.0,0.0,3.0,1.0,0.0
18205980,297.0713195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.7614070177078247,0.3516987860202789,0.3214160501956939,296.9989318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.9038643836975098,0.5960609316825867,0.5679265260696411,297.0926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955139160156,0.9387690424919128,0.6599764227867126,0.4634146690368652,297.0846252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.820878803730011,0.442179262638092,0.4234761297702789,297.1146850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.6727229952812195,0.2400217652320861,1.1065455675125122,284.99560546875,284.95001220703125,302.0150451660156,292.3795166015625,298.3446960449219,297.1136779785156,284.9947509765625,1.0,0.6742038726806641,0.341839075088501,0.341839075088501,1.0,1.0,-3.462010622024536,0.868722677230835,2.593287944793701,0.0870701223611831,0.9392827153205872,0.9392827153205872,0.0,235.3964385986328,239.0,56465.12109375,0.0,3757.904052734375,1.0,279.44189453125,283.1026916503906,295.5653991699219,298.56219482421875,293.1499938964844,293.1499938964844,279.1499938964844,33906.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.687272787094116,3.6872966289520255,9.072015814126644e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8726.6767578125,0.0,1559.2060546875,2977.34912109375,0.0,4300.0,0.912264049053192,1.0,0.0,3.0,1.0,0.0
18206040,297.0713195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.7614070177078247,0.3516987860202789,0.3214160501956939,296.9989318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.9038643836975098,0.5960609316825867,0.5679265260696411,297.0926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955139160156,0.9387690424919128,0.6599764227867126,0.4634146690368652,297.0846252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.820878803730011,0.442179262638092,0.4234761297702789,297.1146850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.6727229952812195,0.2400217652320861,1.1065455675125122,284.99560546875,284.95001220703125,302.0150451660156,292.3795166015625,298.3446960449219,297.1136779785156,284.9947509765625,1.0,0.6742038726806641,0.341839075088501,0.341839075088501,1.0,1.0,-3.462010622024536,0.868722677230835,2.593287944793701,0.0870701223611831,0.9392827153205872,0.9392827153205872,0.0,235.3964385986328,239.0,56465.12109375,0.0,3757.904052734375,1.0,279.44189453125,283.1026916503906,295.5653991699219,298.56219482421875,293.1499938964844,293.1499938964844,279.1499938964844,33906.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.687272787094116,3.6872966289520255,9.072015814126644e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8726.6767578125,0.0,1559.2060546875,2977.34912109375,0.0,4300.0,0.912264049053192,1.0,0.0,3.0,1.0,0.0
18206100,297.06719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722229003906,0.7596479058265686,0.3507994413375854,0.3209125995635986,296.9945373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714599609375,0.9016428589820862,0.5946788191795349,0.5669716596603394,297.086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8713684082031,0.9365329146385192,0.6590325832366943,0.4630710780620575,297.0805053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717956542969,0.8191779851913452,0.4413637816905975,0.4229849874973297,297.1109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733825683594,0.671065092086792,0.2394374758005142,1.1048206090927124,284.8716125488281,284.95001220703125,302.00994873046875,292.3788146972656,298.340576171875,297.1101379394531,284.8702087402344,1.0,0.6743568181991577,0.3418773412704468,0.3418773412704468,1.0,1.0,-3.4571850299835205,0.8673631548881531,2.5898218154907227,0.0869102776050567,0.8511126637458801,0.8511126637458801,0.0,236.9099884033203,239.0,57206.91015625,0.0,3754.969482421875,1.0,279.197509765625,282.9577331542969,295.6351928710937,298.7447814941406,293.1499938964844,293.1499938964844,279.1499938964844,38390.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.640368223190308,3.640392541885376,8.842679903864337e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8448.076171875,0.0,1540.3201904296875,2977.34912109375,0.0,4300.0,0.9025293588638306,1.0,0.0,3.0,1.0,0.0
18206160,297.0619201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.7572663426399231,0.3497548997402191,0.3200696110725403,296.98883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.8987553715705872,0.593132734298706,0.5656230449676514,297.0792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.9334576725959778,0.6578980684280396,0.462355226278305,297.0751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.8168976902961731,0.4404016435146332,0.4221883416175842,297.1063537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.668880045413971,0.238735631108284,1.1022275686264038,284.8966979980469,284.95001220703125,302.0044860839844,292.3778381347656,298.33544921875,297.1055908203125,284.89794921875,1.0,0.6743575930595398,0.3419379889965057,0.3419379889965057,1.0,1.0,-3.449613571166992,0.8652312755584717,2.5843822956085205,0.0865487307310104,0.8453727960586548,0.8453727960586548,0.0,238.7981109619141,242.0,56861.03125,0.0,3747.512939453125,1.0,279.1578063964844,282.9881591796875,295.6333312988281,298.6925964355469,293.1499938964844,293.1499938964844,279.45001220703125,39437.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.546228170394897,3.5462517738342285,8.391249934902589e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7875.951171875,0.0,1445.740478515625,2977.34912109375,0.0,4300.0,0.885002613067627,1.0,0.0,3.0,1.0,0.0
18206220,297.061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938659667969,0.7538715600967407,0.3486177921295166,0.3189730942249298,296.9888000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.8944511413574219,0.591080367565155,0.5635973811149597,297.078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.9290927052497864,0.6569578647613525,0.4615849554538727,297.07330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.8135031461715698,0.4392585754394531,0.4210647940635681,297.102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940795898437,0.665572464466095,0.2377682030200958,1.0980116128921509,284.99371337890625,284.95001220703125,301.9925537109375,292.3750915527344,298.328857421875,297.1011962890625,284.9927673339844,1.0,0.674461305141449,0.3420593440532684,0.3420593440532684,1.0,1.0,-3.438502073287964,0.8622118830680847,2.5762901306152344,0.0860089510679245,0.9283026456832886,0.9283026456832886,0.0,241.679443359375,245.0,55972.80859375,0.0,3737.263671875,1.0,279.4415588378906,283.11090087890625,295.5419311523437,298.5137634277344,293.1499938964844,293.1499938964844,279.1499938964844,33876.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6468024253845215,3.646826028823853,8.873965953171137e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8661.4189453125,0.0,1513.73828125,2977.34912109375,0.0,4300.0,0.9030718803405762,1.0,0.0,3.0,1.0,0.0
18206280,297.061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938659667969,0.7538715600967407,0.3486177921295166,0.3189730942249298,296.9888000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.8944511413574219,0.591080367565155,0.5635973811149597,297.078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.9290927052497864,0.6569578647613525,0.4615849554538727,297.07330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.8135031461715698,0.4392585754394531,0.4210647940635681,297.102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940795898437,0.665572464466095,0.2377682030200958,1.0980116128921509,284.99371337890625,284.95001220703125,301.9925537109375,292.3750915527344,298.328857421875,297.1011962890625,284.9927673339844,1.0,0.674461305141449,0.3420593440532684,0.3420593440532684,1.0,1.0,-3.438502073287964,0.8622118830680847,2.5762901306152344,0.0860089510679245,0.9283026456832886,0.9283026456832886,0.0,241.679443359375,245.0,55972.80859375,0.0,3737.263671875,1.0,279.4415588378906,283.11090087890625,295.5419311523437,298.5137634277344,293.1499938964844,293.1499938964844,279.1499938964844,33876.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6468024253845215,3.646826028823853,8.873965953171137e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8661.4189453125,0.0,1513.73828125,2977.34912109375,0.0,4300.0,0.9030718803405762,1.0,0.0,3.0,1.0,0.0
18206340,297.0526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.7498633861541748,0.3465787768363952,0.3175269067287445,296.9788818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.889453113079071,0.5880399346351624,0.5611718893051147,297.0657043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.9238327145576476,0.6547285914421082,0.4604053795337677,297.0640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.8094350099563599,0.4373580813407898,0.419649600982666,297.0943298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.6617897152900696,0.2363611161708831,1.093121886253357,284.89910888671875,284.95001220703125,301.9792785644531,292.3713073730469,298.3191833496094,297.0934753417969,284.8997497558594,1.0,0.6744751930236816,0.3421806693077087,0.3421806693077087,1.0,1.0,-3.4248526096343994,0.8584024906158447,2.5664501190185547,0.0854659304022789,0.8374372720718384,0.8374372720718384,0.0,245.08106994628903,248.0,56326.52734375,0.0,3723.899658203125,1.0,279.1584777832031,283.00115966796875,295.6062927246094,298.6385192871094,293.1499938964844,293.1499938964844,279.45001220703125,39325.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5024471282958984,3.502470254898072,8.185335218513501e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7824.20166015625,0.0,1398.9986572265625,2977.34912109375,0.0,4300.0,0.8752948045730591,1.0,0.0,3.0,1.0,0.0
18206400,297.0526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.7498633861541748,0.3465787768363952,0.3175269067287445,296.9788818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.889453113079071,0.5880399346351624,0.5611718893051147,297.0657043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.9238327145576476,0.6547285914421082,0.4604053795337677,297.0640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.8094350099563599,0.4373580813407898,0.419649600982666,297.0943298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.6617897152900696,0.2363611161708831,1.093121886253357,284.89910888671875,284.95001220703125,301.9792785644531,292.3713073730469,298.3191833496094,297.0934753417969,284.8997497558594,1.0,0.6744751930236816,0.3421806693077087,0.3421806693077087,1.0,1.0,-3.4248526096343994,0.8584024906158447,2.5664501190185547,0.0854659304022789,0.8374372720718384,0.8374372720718384,0.0,245.08106994628903,248.0,56326.52734375,0.0,3723.899658203125,1.0,279.1584777832031,283.00115966796875,295.6062927246094,298.6385192871094,293.1499938964844,293.1499938964844,279.45001220703125,39325.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5024471282958984,3.502470254898072,8.185335218513501e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7824.20166015625,0.0,1398.9986572265625,2977.34912109375,0.0,4300.0,0.8752948045730591,1.0,0.0,3.0,1.0,0.0
18206460,297.05255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913330078125,0.746583104133606,0.3453315198421478,0.316346675157547,296.9787902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911499023437,0.885249674320221,0.5858576893806458,0.5590417385101318,297.0653381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911193847656,0.9195683598518372,0.6536177396774292,0.4595328867435455,297.0622863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912414550781,0.8059191703796387,0.436082124710083,0.4184140264987945,297.090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915466308594,0.6585380434989929,0.2352701425552368,1.088388442993164,284.9911804199219,284.95001220703125,301.9646911621094,292.3664855957031,298.3123779296875,297.08935546875,284.9902648925781,1.0,0.6744492650032043,0.3423853814601898,0.3423853814601898,1.0,1.0,-3.412635564804077,0.8552840948104858,2.5573513507843018,0.0850996524095535,0.9165045022964478,0.9165045022964478,0.0,247.951889038086,251.0,55436.46875,0.0,3710.990478515625,1.0,279.44122314453125,283.1195373535156,295.5133056640625,298.4578552246094,293.1499938964844,293.1499938964844,279.1499938964844,33886.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.602931499481201,3.602954626083374,8.661742754156876e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8589.7158203125,0.0,1465.8187255859375,2977.34912109375,0.0,4300.0,0.8932158350944519,1.0,0.0,3.0,1.0,0.0
18206520,297.05255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913330078125,0.746583104133606,0.3453315198421478,0.316346675157547,296.9787902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911499023437,0.885249674320221,0.5858576893806458,0.5590417385101318,297.0653381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911193847656,0.9195683598518372,0.6536177396774292,0.4595328867435455,297.0622863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912414550781,0.8059191703796387,0.436082124710083,0.4184140264987945,297.090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915466308594,0.6585380434989929,0.2352701425552368,1.088388442993164,284.9911804199219,284.95001220703125,301.9646911621094,292.3664855957031,298.3123779296875,297.08935546875,284.9902648925781,1.0,0.6744492650032043,0.3423853814601898,0.3423853814601898,1.0,1.0,-3.412635564804077,0.8552840948104858,2.5573513507843018,0.0850996524095535,0.9165045022964478,0.9165045022964478,0.0,247.951889038086,251.0,55436.46875,0.0,3710.990478515625,1.0,279.44122314453125,283.1195373535156,295.5133056640625,298.4578552246094,293.1499938964844,293.1499938964844,279.1499938964844,33886.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.602931499481201,3.602954626083374,8.661742754156876e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8589.7158203125,0.0,1465.8187255859375,2977.34912109375,0.0,4300.0,0.8932158350944519,1.0,0.0,3.0,1.0,0.0
18206580,297.0437927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.7427291870117188,0.3432135879993438,0.3148205876350403,296.9691772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.8804024457931519,0.5827206969261169,0.5565148591995239,297.0525817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.9145253300666808,0.6512572169303894,0.4582531452178955,297.0533752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.8017354011535645,0.4340732395648956,0.4168887734413147,297.0830383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.654855489730835,0.2337559908628463,1.082992434501648,284.9006652832031,284.95001220703125,301.9487609863281,292.3606262207031,298.3026428222656,297.0820617675781,284.9015197753906,1.0,0.6743370294570923,0.3425900936126709,0.3425900936126709,1.0,1.0,-3.39790678024292,0.8513889312744141,2.546517848968506,0.084722951054573,0.8285473585128784,0.8285473585128784,0.0,251.3315277099609,254.0,55729.7265625,0.0,3695.011962890625,1.0,279.1585998535156,283.0152893066406,295.57452392578125,298.5767822265625,293.1499938964844,293.1499938964844,279.45001220703125,39432.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.452559471130371,3.452582359313965,7.953818226269505e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7763.84033203125,0.0,1348.6923828125,2977.34912109375,0.0,4300.0,0.864368736743927,1.0,0.0,3.0,1.0,0.0
18206640,297.0437927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.7427291870117188,0.3432135879993438,0.3148205876350403,296.9691772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.8804024457931519,0.5827206969261169,0.5565148591995239,297.0525817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.9145253300666808,0.6512572169303894,0.4582531452178955,297.0533752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.8017354011535645,0.4340732395648956,0.4168887734413147,297.0830383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.654855489730835,0.2337559908628463,1.082992434501648,284.9006652832031,284.95001220703125,301.9487609863281,292.3606262207031,298.3026428222656,297.0820617675781,284.9015197753906,1.0,0.6743370294570923,0.3425900936126709,0.3425900936126709,1.0,1.0,-3.39790678024292,0.8513889312744141,2.546517848968506,0.084722951054573,0.8285473585128784,0.8285473585128784,0.0,251.3315277099609,254.0,55729.7265625,0.0,3695.011962890625,1.0,279.1585998535156,283.0152893066406,295.57452392578125,298.5767822265625,293.1499938964844,293.1499938964844,279.45001220703125,39432.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.452559471130371,3.452582359313965,7.953818226269505e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7763.84033203125,0.0,1348.6923828125,2977.34912109375,0.0,4300.0,0.864368736743927,1.0,0.0,3.0,1.0,0.0
18206700,297.0433349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.740896999835968,0.3424927890300751,0.3140551149845123,296.9686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.8780898451805115,0.5815169215202332,0.5552430152893066,297.0518493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00469970703125,0.912170708179474,0.6505643129348755,0.4576191008090973,297.05206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00445556640625,0.7997195720672607,0.4333280026912689,0.4160989224910736,297.08087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.6530635356903076,0.2331189811229705,1.080071210861206,285.0045471191406,284.95001220703125,301.9403076171875,292.3573303222656,298.298583984375,297.0796813964844,285.0050048828125,1.0,0.6742151379585266,0.3426924645900726,0.3426924645900726,1.0,1.0,-3.3902246952056885,0.849346399307251,2.5408785343170166,0.0843924507498741,0.8991637825965881,0.8991637825965881,0.0,252.9181365966797,254.0,54882.02734375,0.0,3685.70361328125,1.0,279.3968200683594,283.1415100097656,295.4934997558594,298.3777160644531,293.1499938964844,293.1499938964844,279.45001220703125,34447.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.497955322265625,3.4979777336120605,8.164354312611977e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7979.3125,0.0,1359.36767578125,2977.34912109375,0.0,4300.0,0.8719503879547119,1.0,0.0,3.0,1.0,0.0
18206760,297.0437927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887390136719,0.7395384311676025,0.3418647050857544,0.3135543167591095,296.9691162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884033203125,0.876296877861023,0.5804168581962585,0.5542764663696289,297.0522766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98834228515625,0.910458207130432,0.6499854922294617,0.4572737514972687,297.0516967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9885559082031,0.7981778383255005,0.4326728284358978,0.4155409336090088,297.0795593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891662597656,0.6516634821891785,0.2325518280267715,1.0777695178985596,284.98846435546875,284.95001220703125,301.9315185546875,292.353759765625,298.29541015625,297.0782470703125,284.9871520996094,1.0,0.6741927862167358,0.342822790145874,0.342822790145874,1.0,1.0,-3.384603977203369,0.8480127453804016,2.536591053009033,0.084356240928173,0.9042401313781738,0.9042401313781738,0.0,254.2023162841797,257.0,54859.7109375,0.0,3679.617919921875,1.0,279.4416198730469,283.1285095214844,295.4786071777344,298.3943176269531,293.1499938964844,293.1499938964844,279.1499938964844,33812.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.557502508163452,3.557525396347046,8.444690706710389e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8514.439453125,0.0,1416.723388671875,2977.34912109375,0.0,4300.0,0.8827530741691589,1.0,0.0,3.0,1.0,0.0
18206820,297.0354309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.7358258962631226,0.3396742045879364,0.3119599819183349,296.9598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.8716213703155518,0.5771886706352234,0.5516601800918579,297.0399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.9057949781417848,0.6474997401237488,0.4559048116207123,297.0431213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.7940719127655029,0.430561900138855,0.413916528224945,297.0724182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.6480978727340698,0.230940043926239,1.0719207525253296,284.90289306640625,284.95001220703125,301.9129943847656,292.34588623046875,298.2854919433594,297.0714111328125,284.9039306640625,1.0,0.6739685535430908,0.3430834114551544,0.3430834114551544,1.0,1.0,-3.368914842605591,0.8439779281616211,2.5249369144439697,0.084061674773693,0.8197184801101685,0.8197184801101685,0.0,257.5541076660156,260.0,55084.51171875,0.0,3661.346923828125,1.0,279.15899658203125,283.0311584472656,295.5374755859375,298.50732421875,293.1499938964844,293.1499938964844,279.45001220703125,39556.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.398899793624878,3.3989219665527344,7.708502494097047e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7699.15380859375,0.0,1296.1221923828125,2977.34912109375,0.0,4300.0,0.8526995778083801,1.0,0.0,3.0,1.0,0.0
18206880,297.0354309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.7358258962631226,0.3396742045879364,0.3119599819183349,296.9598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.8716213703155518,0.5771886706352234,0.5516601800918579,297.0399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.9057949781417848,0.6474997401237488,0.4559048116207123,297.0431213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.7940719127655029,0.430561900138855,0.413916528224945,297.0724182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.6480978727340698,0.230940043926239,1.0719207525253296,284.90289306640625,284.95001220703125,301.9129943847656,292.34588623046875,298.2854919433594,297.0714111328125,284.9039306640625,1.0,0.6739685535430908,0.3430834114551544,0.3430834114551544,1.0,1.0,-3.368914842605591,0.8439779281616211,2.5249369144439697,0.084061674773693,0.8197184801101685,0.8197184801101685,0.0,257.5541076660156,260.0,55084.51171875,0.0,3661.346923828125,1.0,279.15899658203125,283.0311584472656,295.5374755859375,298.50732421875,293.1499938964844,293.1499938964844,279.45001220703125,39556.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.398899793624878,3.3989219665527344,7.708502494097047e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7699.15380859375,0.0,1296.1221923828125,2977.34912109375,0.0,4300.0,0.8526995778083801,1.0,0.0,3.0,1.0,0.0
18206940,297.0354919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861755371094,0.7327152490615845,0.3382275700569153,0.3106213808059692,296.9597473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859924316406,0.867638349533081,0.5747662782669067,0.5493279099464417,297.03961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859619140625,0.902082622051239,0.6460696458816528,0.4548318684101105,297.04150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.986083984375,0.7905587553977966,0.4290414154529571,0.412469208240509,297.0692443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98638916015625,0.644984245300293,0.2296310514211654,1.0662662982940674,284.9860534667969,284.95001220703125,301.8931884765625,292.3370056152344,298.2778625488281,297.06787109375,284.9851989746094,1.0,0.6737209558486938,0.3433440327644348,0.3433440327644348,1.0,1.0,-3.3546621799468994,0.840384304523468,2.514277935028076,0.0837024301290512,0.8917322754859924,0.8917322754859924,0.0,260.4173583984375,263.0,54233.91796875,0.0,3643.815185546875,1.0,279.4403686523437,283.1396789550781,295.4403076171875,298.32354736328125,293.1499938964844,293.1499938964844,279.75,33944.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.504502773284912,3.504524946212769,8.194946303774486e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7537.89794921875,0.0,1362.4759521484375,2977.34912109375,0.0,4300.0,0.8711956739425659,1.0,0.0,3.0,1.0,0.0
18207000,297.0354919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861755371094,0.7327152490615845,0.3382275700569153,0.3106213808059692,296.9597473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859924316406,0.867638349533081,0.5747662782669067,0.5493279099464417,297.03961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859619140625,0.902082622051239,0.6460696458816528,0.4548318684101105,297.04150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.986083984375,0.7905587553977966,0.4290414154529571,0.412469208240509,297.0692443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98638916015625,0.644984245300293,0.2296310514211654,1.0662662982940674,284.9860534667969,284.95001220703125,301.8931884765625,292.3370056152344,298.2778625488281,297.06787109375,284.9851989746094,1.0,0.6737209558486938,0.3433440327644348,0.3433440327644348,1.0,1.0,-3.3546621799468994,0.840384304523468,2.514277935028076,0.0837024301290512,0.8917322754859924,0.8917322754859924,0.0,260.4173583984375,263.0,54233.91796875,0.0,3643.815185546875,1.0,279.4403686523437,283.1396789550781,295.4403076171875,298.32354736328125,293.1499938964844,293.1499938964844,279.75,33944.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.504502773284912,3.504524946212769,8.194946303774486e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7537.89794921875,0.0,1362.4759521484375,2977.34912109375,0.0,4300.0,0.8711956739425659,1.0,0.0,3.0,1.0,0.0
18207060,297.03741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406799316406,0.7301080822944641,0.3369700610637665,0.3096003532409668,296.9618835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399780273437,0.8642229437828064,0.5725737810134888,0.5473765134811401,297.0416564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03985595703125,0.8990163803100586,0.6448796391487122,0.4540893137454986,297.0420227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0403137207031,0.7875707745552063,0.4277189671993255,0.4113295078277588,297.0679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414428710937,0.6423435807228088,0.2284806668758392,1.061600685119629,285.0401306152344,284.95001220703125,301.8721008300781,292.3271179199219,298.2718200683594,297.0663757324219,285.03741455078125,1.0,0.6736913323402405,0.343652993440628,0.343652993440628,1.0,1.0,-3.343212127685547,0.8377847075462341,2.505427360534668,0.0837821662425994,0.9895314574241638,0.9895314574241638,0.0,263.0419006347656,266.0,53627.3125,0.0,3631.643798828125,1.0,279.7410888671875,283.2152099609375,295.38360595703125,298.223876953125,293.1499938964844,293.1499938964844,279.45001220703125,31292.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.693714618682861,3.693738222122192,9.103742399929616e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8347.75390625,0.0,1546.705078125,2977.34912109375,0.0,4300.0,0.9117072820663452,1.0,0.0,3.0,1.0,0.0
18207120,297.03741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406799316406,0.7301080822944641,0.3369700610637665,0.3096003532409668,296.9618835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399780273437,0.8642229437828064,0.5725737810134888,0.5473765134811401,297.0416564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03985595703125,0.8990163803100586,0.6448796391487122,0.4540893137454986,297.0420227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0403137207031,0.7875707745552063,0.4277189671993255,0.4113295078277588,297.0679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414428710937,0.6423435807228088,0.2284806668758392,1.061600685119629,285.0401306152344,284.95001220703125,301.8721008300781,292.3271179199219,298.2718200683594,297.0663757324219,285.03741455078125,1.0,0.6736913323402405,0.343652993440628,0.343652993440628,1.0,1.0,-3.343212127685547,0.8377847075462341,2.505427360534668,0.0837821662425994,0.9895314574241638,0.9895314574241638,0.0,263.0419006347656,266.0,53627.3125,0.0,3631.643798828125,1.0,279.7410888671875,283.2152099609375,295.38360595703125,298.223876953125,293.1499938964844,293.1499938964844,279.45001220703125,31292.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.693714618682861,3.693738222122192,9.103742399929616e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8347.75390625,0.0,1546.705078125,2977.34912109375,0.0,4300.0,0.9117072820663452,1.0,0.0,3.0,1.0,0.0
18207180,297.025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811340332031,0.7261841893196106,0.3343618810176849,0.307766854763031,296.94891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.8594291806221008,0.5688872337341309,0.5444886684417725,297.0243225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815612792969,0.8943331837654114,0.641765296459198,0.45242640376091,297.0307922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.7832569479942322,0.4252240061759949,0.4094774425029754,297.05987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.6387184858322144,0.2266268283128738,1.0551165342330933,284.88140869140625,284.95001220703125,301.8497314453125,292.3162536621094,298.2603759765625,297.05877685546875,284.882568359375,1.0,0.6734054684638977,0.3439619541168213,0.3439619541168213,1.0,1.0,-3.325522899627685,0.8332493305206299,2.492273569107056,0.0834911689162254,0.8645520210266113,0.8645520210266113,0.0,266.7205505371094,269.0,54255.734375,0.0,3610.78857421875,1.0,279.45684814453125,283.03961181640625,295.4687805175781,298.38970947265625,293.1499938964844,293.1499938964844,279.75,38450.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.617366313934326,3.617390394210816,8.731287266527943e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7550.6728515625,0.0,1515.336181640625,2977.34912109375,0.0,4300.0,0.8994381427764893,1.0,0.0,3.0,1.0,0.0
18207240,297.025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811340332031,0.7261841893196106,0.3343618810176849,0.307766854763031,296.94891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.8594291806221008,0.5688872337341309,0.5444886684417725,297.0243225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815612792969,0.8943331837654114,0.641765296459198,0.45242640376091,297.0307922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.7832569479942322,0.4252240061759949,0.4094774425029754,297.05987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.6387184858322144,0.2266268283128738,1.0551165342330933,284.88140869140625,284.95001220703125,301.8497314453125,292.3162536621094,298.2603759765625,297.05877685546875,284.882568359375,1.0,0.6734054684638977,0.3439619541168213,0.3439619541168213,1.0,1.0,-3.325522899627685,0.8332493305206299,2.492273569107056,0.0834911689162254,0.8645520210266113,0.8645520210266113,0.0,266.7205505371094,269.0,54255.734375,0.0,3610.78857421875,1.0,279.45684814453125,283.03961181640625,295.4687805175781,298.38970947265625,293.1499938964844,293.1499938964844,279.75,38450.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.617366313934326,3.617390394210816,8.731287266527943e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7550.6728515625,0.0,1515.336181640625,2977.34912109375,0.0,4300.0,0.8994381427764893,1.0,0.0,3.0,1.0,0.0
18207300,297.0237731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.7241571545600891,0.3333883583545685,0.306746244430542,296.9466857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962463378906,0.8570061326026917,0.5673909783363342,0.5429110527038574,297.0216369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.996337890625,0.891952633857727,0.6406987309455872,0.4514946937561035,297.0281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.7810413837432861,0.4242101311683655,0.4084170758724212,297.0570983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942932128906,0.6368249654769897,0.2257823646068573,1.0512773990631104,284.99609375,284.95001220703125,301.8381042480469,292.3104553222656,298.2550964355469,297.05584716796875,284.9976806640625,1.0,0.6731122732162476,0.3441164195537567,0.3441164195537567,1.0,1.0,-3.3153793811798096,0.830582857131958,2.484796524047852,0.0830828323960304,0.9374824166297911,0.9374824166297911,0.0,268.5093688964844,269.0,53282.1484375,0.0,3597.0927734375,1.0,279.70068359375,283.1795349121094,295.38671875,298.1878356933594,293.1499938964844,293.1499938964844,279.75,34431.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.653230905532837,3.653254747390747,8.90527928731899e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7768.57275390625,0.0,1525.0189208984375,2977.34912109375,0.0,4300.0,0.9064332246780396,1.0,0.0,3.0,1.0,0.0
