time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18207360,297.02398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866638183594,0.722705066204071,0.3326101303100586,0.3060741722583771,296.9467163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862670898437,0.855207085609436,0.5661064982414246,0.5417304635047913,297.02166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862060546875,0.8902819156646729,0.6398900151252747,0.4509494602680206,297.0274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864501953125,0.7794117331504822,0.4233679175376892,0.4076536297798157,297.0556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98712158203125,0.6353750228881836,0.225051075220108,1.048176407814026,284.9863586425781,284.95001220703125,301.8261413574219,292.3044128417969,298.2510681152344,297.05426025390625,284.98486328125,1.0,0.6729172468185425,0.3443064987659454,0.3443064987659454,1.0,1.0,-3.30784559249878,0.8288180232048035,2.47902774810791,0.0830264240503311,0.9454686641693116,0.9454686641693116,0.0,269.8657531738281,272.0,53219.75,0.0,3587.109619140625,1.0,279.7429504394531,283.171875,295.36981201171875,298.2014465332031,293.1499938964844,293.1499938964844,279.45001220703125,33781.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7111928462982178,3.711217164993286,9.190101764033898e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8302.80078125,0.0,1585.4451904296875,2977.34912109375,0.0,4300.0,0.9172554612159728,1.0,0.0,3.0,1.0,0.0
18207420,297.0168151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683166503906,0.7199174761772156,0.3306613862514496,0.3047097027301788,296.9385070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.869140625,0.8518995642662048,0.5632967948913574,0.5395239591598511,297.0108947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692932128906,0.8870599269866943,0.6375606060028076,0.4497199058532715,297.0201110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687438964844,0.7763887047767639,0.4214347898960113,0.4061972200870514,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86737060546875,0.6327767372131348,0.2235624492168426,1.0427662134170532,284.86895751953125,284.95001220703125,301.8069763183594,292.2945556640625,298.2424011230469,297.0489807128906,284.87188720703125,1.0,0.6725289821624756,0.3446015417575836,0.3446015417575836,1.0,1.0,-3.2938246726989746,0.8253556489944458,2.4684691429138184,0.0829041600227356,0.8412962555885315,0.8412962555885315,0.0,272.4107666015625,272.0,53612.390625,0.0,3568.7119140625,1.0,279.46746826171875,283.0433349609375,295.43634033203125,298.3395080566406,293.1499938964844,293.1499938964844,279.45001220703125,40440.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.579402208328247,3.5794262886047363,8.548980190425937e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7938.732421875,0.0,1488.6187744140625,2977.34912109375,0.0,4300.0,0.8924797177314758,1.0,0.0,3.0,1.0,0.0
18207480,297.0150451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88238525390625,0.7189703583717346,0.3301107585430145,0.3042170703411102,296.9364318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829040527344,0.8508168458938599,0.562496542930603,0.5387717485427856,297.0082397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829650878906,0.885976254940033,0.6369112133979797,0.4492562711238861,297.0181579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.7753875851631165,0.4208768606185913,0.4056842625141144,297.0483703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817749023437,0.6319234371185303,0.2231205999851226,1.0409293174743652,284.8827819824219,284.95001220703125,301.8013000488281,292.2916259765625,298.23974609375,297.0473937988281,284.8843994140625,1.0,0.6723661422729492,0.3446866571903229,0.3446866571903229,1.0,1.0,-3.2889440059661865,0.8240980505943298,2.464846134185791,0.0827582255005836,0.8396299481391907,0.8396299481391907,0.0,273.2281188964844,275.0,53468.078125,0.0,3561.95068359375,1.0,279.4580383300781,283.05816650390625,295.4263610839844,298.31219482421875,293.1499938964844,293.1499938964844,279.75,40065.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5469510555267334,3.546974897384644,8.394671340283821e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7475.7021484375,0.0,1451.076416015625,2977.34912109375,0.0,4300.0,0.8856145143508911,1.0,0.0,3.0,1.0,0.0
18207540,297.01593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.7158172130584717,0.3284865915775299,0.3026745319366455,296.9369812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.8471412658691406,0.5598377585411072,0.5361652970314026,297.0090026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869689941406,0.8824765682220459,0.6351833939552307,0.4479272365570068,297.0171203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870910644531,0.7720102667808533,0.4190943241119385,0.4039485454559326,297.0457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874267578125,0.6289146542549133,0.2215663492679596,1.0340516567230225,284.987060546875,284.95001220703125,301.7752380371094,292.2778625488281,298.23114013671875,297.0443420410156,284.98614501953125,1.0,0.6718146204948425,0.3450667858123779,0.3450667858123779,1.0,1.0,-3.271990776062012,0.8199766278266907,2.452014207839966,0.0824448391795158,0.92106693983078,0.92106693983078,0.0,276.0245361328125,263.0,52448.94140625,0.0,3538.3359375,1.0,279.74151611328125,283.1893615722656,295.3186950683594,298.1112365722656,293.1499938964844,293.1499938964844,279.45001220703125,34165.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.636430263519287,3.636453628540039,8.823558914627938e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8198.240234375,0.0,1504.449462890625,2977.34912109375,0.0,4300.0,0.9009343385696412,1.0,0.0,3.0,1.0,0.0
18207600,297.01593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.7158172130584717,0.3284865915775299,0.3026745319366455,296.9369812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.8471412658691406,0.5598377585411072,0.5361652970314026,297.0090026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869689941406,0.8824765682220459,0.6351833939552307,0.4479272365570068,297.0171203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870910644531,0.7720102667808533,0.4190943241119385,0.4039485454559326,297.0457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874267578125,0.6289146542549133,0.2215663492679596,1.0340516567230225,284.987060546875,284.95001220703125,301.7752380371094,292.2778625488281,298.23114013671875,297.0443420410156,284.98614501953125,1.0,0.6718146204948425,0.3450667858123779,0.3450667858123779,1.0,1.0,-3.271990776062012,0.8199766278266907,2.452014207839966,0.0824448391795158,0.92106693983078,0.92106693983078,0.0,276.0245361328125,263.0,52448.94140625,0.0,3538.3359375,1.0,279.74151611328125,283.1893615722656,295.3186950683594,298.1112365722656,293.1499938964844,293.1499938964844,279.45001220703125,34165.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.636430263519287,3.636453628540039,8.823558914627938e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8198.240234375,0.0,1504.449462890625,2977.34912109375,0.0,4300.0,0.9009343385696412,1.0,0.0,3.0,1.0,0.0
18207660,297.0086975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.7157716155052185,0.3260603547096252,0.3006078004837036,296.9284973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.847326934337616,0.5562852025032043,0.5329736471176147,296.9976501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.8832198977470398,0.6322550177574158,0.4460553526878357,297.0093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.7723053097724915,0.4166349172592163,0.4017239511013031,297.0399475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.6285995244979858,0.2196571826934814,1.0255470275878906,284.893310546875,284.95001220703125,301.7479858398437,292.2631225585937,298.2203369140625,297.0389404296875,284.8940734863281,1.0,0.667036235332489,0.3455292284488678,0.3455292284488678,1.0,1.0,-3.2505273818969727,0.8146650195121765,2.435862302780152,0.0821882188320159,0.8262490034103394,0.8262490034103394,0.0,272.3934631347656,251.0,52617.3125,0.0,3468.865966796875,1.0,279.4586486816406,283.0858459472656,295.3683166503906,298.211181640625,293.1499938964844,293.1499938964844,279.75,39972.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.465861320495605,3.465884208679199,8.015223897928081e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7395.9443359375,0.0,1366.014404296875,2977.34912109375,0.0,4300.0,0.8678106665611267,1.0,0.0,3.0,1.0,0.0
18207720,297.0086975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.7157716155052185,0.3260603547096252,0.3006078004837036,296.9284973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.847326934337616,0.5562852025032043,0.5329736471176147,296.9976501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.8832198977470398,0.6322550177574158,0.4460553526878357,297.0093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.7723053097724915,0.4166349172592163,0.4017239511013031,297.0399475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.6285995244979858,0.2196571826934814,1.0255470275878906,284.893310546875,284.95001220703125,301.7479858398437,292.2631225585937,298.2203369140625,297.0389404296875,284.8940734863281,1.0,0.667036235332489,0.3455292284488678,0.3455292284488678,1.0,1.0,-3.2505273818969727,0.8146650195121765,2.435862302780152,0.0821882188320159,0.8262490034103394,0.8262490034103394,0.0,272.3934631347656,251.0,52617.3125,0.0,3468.865966796875,1.0,279.4586486816406,283.0858459472656,295.3683166503906,298.211181640625,293.1499938964844,293.1499938964844,279.75,39972.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.465861320495605,3.465884208679199,8.015223897928081e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7395.9443359375,0.0,1366.014404296875,2977.34912109375,0.0,4300.0,0.8678106665611267,1.0,0.0,3.0,1.0,0.0
18207780,297.0107727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98602294921875,0.7183956503868103,0.3244739472866058,0.2987203896045685,296.9299011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.8506088256835938,0.553615927696228,0.5299674868583679,296.99932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857482910156,0.8874594569206238,0.6304855346679688,0.4444164633750915,297.0093688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98590087890625,0.7755357623100281,0.4148452877998352,0.39958256483078,297.0386657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862670898437,0.6304011940956116,0.2181307524442672,1.0168322324752808,284.98583984375,284.95001220703125,301.7195129394531,292.2474670410156,298.2120666503906,297.0372314453125,284.98486328125,1.0,0.6603323221206665,0.3459916412830353,0.3459916412830353,1.0,1.0,-3.229611873626709,0.8095221519470215,2.4200899600982666,0.081743873655796,0.90199077129364,0.90199077129364,0.0,264.4339294433594,239.0,51597.7734375,0.0,3377.576904296875,1.0,279.7408752441406,283.2060852050781,295.2584533691406,298.0079345703125,293.1499938964844,293.1499938964844,279.45001220703125,34137.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.559476613998413,3.559499263763428,8.454064754914725e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8086.9970703125,0.0,1421.1824951171875,2977.34912109375,0.0,4300.0,0.883630633354187,1.0,0.0,3.0,1.0,0.0
18207840,297.0107727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98602294921875,0.7183956503868103,0.3244739472866058,0.2987203896045685,296.9299011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.8506088256835938,0.553615927696228,0.5299674868583679,296.99932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857482910156,0.8874594569206238,0.6304855346679688,0.4444164633750915,297.0093688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98590087890625,0.7755357623100281,0.4148452877998352,0.39958256483078,297.0386657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862670898437,0.6304011940956116,0.2181307524442672,1.0168322324752808,284.98583984375,284.95001220703125,301.7195129394531,292.2474670410156,298.2120666503906,297.0372314453125,284.98486328125,1.0,0.6603323221206665,0.3459916412830353,0.3459916412830353,1.0,1.0,-3.229611873626709,0.8095221519470215,2.4200899600982666,0.081743873655796,0.90199077129364,0.90199077129364,0.0,264.4339294433594,239.0,51597.7734375,0.0,3377.576904296875,1.0,279.7408752441406,283.2060852050781,295.2584533691406,298.0079345703125,293.1499938964844,293.1499938964844,279.45001220703125,34137.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.559476613998413,3.559499263763428,8.454064754914725e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8086.9970703125,0.0,1421.1824951171875,2977.34912109375,0.0,4300.0,0.883630633354187,1.0,0.0,3.0,1.0,0.0
18207900,297.0082702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670959472656,0.7201590538024902,0.3233501017093658,0.2977597117424011,296.9266662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663330078125,0.8528317809104919,0.5519099235534668,0.528439462184906,296.9947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8662414550781,0.8902097344398499,0.6290874481201172,0.4435600340366363,297.00653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666381835937,0.7777098417282104,0.4136790335178375,0.3985004127025604,297.03680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.868408203125,0.6317286491394043,0.2172451615333557,1.0125317573547363,284.8664855957031,284.95001220703125,301.704833984375,292.2392883300781,298.2072448730469,297.03564453125,284.8654479980469,1.0,0.656578779220581,0.346222847700119,0.346222847700119,1.0,1.0,-3.219123601913452,0.8069285154342651,2.412194967269897,0.0816130638122558,0.8145750761032104,0.8145750761032104,0.0,259.7394714355469,239.0,52115.03515625,0.0,3328.326904296875,1.0,279.5006408691406,283.0711364746094,295.3172912597656,298.1684875488281,293.1499938964844,293.1499938964844,279.45001220703125,39393.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.4907777309417725,3.4908008575439453,8.130882633849978e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7817.6474609375,0.0,1387.4202880859375,2977.34912109375,0.0,4300.0,0.8697164058685303,1.0,0.0,3.0,1.0,0.0
18207960,297.00506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.7217000722885132,0.3221347630023956,0.2965034544467926,296.9226379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.8549063205718994,0.550095796585083,0.5265641212463379,296.9892883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.892761766910553,0.6275654435157776,0.4423693120479584,297.0029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.7797315716743469,0.4124152064323425,0.3971468210220337,297.03436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.632927417755127,0.2162862718105316,1.0074974298477173,284.8978881835937,284.95001220703125,301.6898498535156,292.2308959960937,298.2018737792969,297.03338623046875,284.8988342285156,1.0,0.6525111794471741,0.3465155363082886,0.3465155363082886,1.0,1.0,-3.206247568130493,0.8037554025650024,2.402492046356201,0.0813880115747451,0.8128107190132141,0.8128107190132141,0.0,255.0082397460937,227.0,51682.97265625,0.0,3273.9150390625,1.0,279.4591064453125,283.1106262207031,295.30377197265625,298.0995178222656,293.1499938964844,293.1499938964844,279.75,40047.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.3816280364990234,3.38165020942688,7.630359277754906e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7305.98193359375,0.0,1282.6444091796875,2977.34912109375,0.0,4300.0,0.849400520324707,1.0,0.0,3.0,1.0,0.0
18208020,297.0077514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833374023437,0.7263385057449341,0.3205669522285461,0.2945450842380523,296.92449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831237792969,0.860895037651062,0.5473995804786682,0.5234388709068298,296.9913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98309326171875,0.8999302387237549,0.6257323026657104,0.4406202733516693,297.0035095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832458496094,0.7854906320571899,0.4106060564517975,0.3948902189731598,297.0340881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98358154296875,0.6365688443183899,0.2147899568080902,0.9984377026557922,284.9831848144531,284.95001220703125,301.6590270996094,292.21337890625,298.1941833496094,297.0327453613281,284.9822692871094,1.0,0.644085168838501,0.3471008837223053,0.3471008837223053,1.0,1.0,-3.1844189167022705,0.7986429929733276,2.3857758045196533,0.0811579450964927,0.8838346004486084,0.8838346004486084,0.0,244.1287841796875,215.0,50711.56640625,0.0,3167.043212890625,1.0,279.7401428222656,283.2225341796875,295.20068359375,297.90155029296875,293.1499938964844,293.1499938964844,280.04998779296875,34132.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9968128204345704,1.0,0.0,0.0,3.4808096885681152,3.4808316230773926,8.084512614914274e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7144.9365234375,0.0,1339.6334228515625,2977.34912109375,0.0,4273.06640625,0.8660211563110352,1.0,0.0,3.0,1.0,0.0
18208080,297.0077514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833374023437,0.7263385057449341,0.3205669522285461,0.2945450842380523,296.92449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831237792969,0.860895037651062,0.5473995804786682,0.5234388709068298,296.9913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98309326171875,0.8999302387237549,0.6257323026657104,0.4406202733516693,297.0035095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832458496094,0.7854906320571899,0.4106060564517975,0.3948902189731598,297.0340881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98358154296875,0.6365688443183899,0.2147899568080902,0.9984377026557922,284.9831848144531,284.95001220703125,301.6590270996094,292.21337890625,298.1941833496094,297.0327453613281,284.9822692871094,1.0,0.644085168838501,0.3471008837223053,0.3471008837223053,1.0,1.0,-3.1844189167022705,0.7986429929733276,2.3857758045196533,0.0811579450964927,0.8838346004486084,0.8838346004486084,0.0,244.1287841796875,215.0,50711.56640625,0.0,3167.043212890625,1.0,279.7401428222656,283.2225341796875,295.20068359375,297.90155029296875,293.1499938964844,293.1499938964844,280.04998779296875,34132.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9968128204345704,1.0,0.0,0.0,3.4808096885681152,3.4808316230773926,8.084512614914274e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7144.9365234375,0.0,1339.6334228515625,2977.34912109375,0.0,4273.06640625,0.8660211563110352,1.0,0.0,3.0,1.0,0.0
18208140,297.0122985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0393371582031,0.7321636080741882,0.3192268311977386,0.2929182350635528,296.9286499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03857421875,0.8684282302856445,0.5449647307395935,0.5207014083862305,296.99578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384216308594,0.9089182615280152,0.6241739988327026,0.4392107129096985,297.0062561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389404296875,0.7926680445671082,0.4090282917022705,0.3929517567157745,297.0357971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04022216796875,0.6413418054580688,0.2134955525398254,0.9904632568359376,285.03875732421875,284.95001220703125,301.62701416015625,292.1949462890625,298.1879577636719,297.0341186523437,285.0357666015625,1.0,0.6355254650115967,0.3476862609386444,0.3476862609386444,1.0,1.0,-3.1655564308166504,0.7944324612617493,2.371124029159546,0.0812209397554397,0.9813175797462464,0.9813175797462464,0.0,232.49839782714844,203.0,49991.18359375,0.0,3063.7265625,1.0,280.0408935546875,283.2997131347656,295.1671142578125,297.81494140625,293.1499938964844,293.1499938964844,279.75,31266.794921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.987474262714386,1.0,0.0,0.0,3.671058177947998,3.67108154296875,8.992404332275328e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7895.27685546875,0.0,1521.1043701171875,2977.34912109375,0.0,4193.34619140625,0.9065579771995544,1.0,0.0,3.0,1.0,0.0
18208200,297.0122985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0393371582031,0.7321636080741882,0.3192268311977386,0.2929182350635528,296.9286499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03857421875,0.8684282302856445,0.5449647307395935,0.5207014083862305,296.99578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384216308594,0.9089182615280152,0.6241739988327026,0.4392107129096985,297.0062561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389404296875,0.7926680445671082,0.4090282917022705,0.3929517567157745,297.0357971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04022216796875,0.6413418054580688,0.2134955525398254,0.9904632568359376,285.03875732421875,284.95001220703125,301.62701416015625,292.1949462890625,298.1879577636719,297.0341186523437,285.0357666015625,1.0,0.6355254650115967,0.3476862609386444,0.3476862609386444,1.0,1.0,-3.1655564308166504,0.7944324612617493,2.371124029159546,0.0812209397554397,0.9813175797462464,0.9813175797462464,0.0,232.49839782714844,203.0,49991.18359375,0.0,3063.7265625,1.0,280.0408935546875,283.2997131347656,295.1671142578125,297.81494140625,293.1499938964844,293.1499938964844,279.75,31266.794921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.987474262714386,1.0,0.0,0.0,3.671058177947998,3.67108154296875,8.992404332275328e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7895.27685546875,0.0,1521.1043701171875,2977.34912109375,0.0,4193.34619140625,0.9065579771995544,1.0,0.0,3.0,1.0,0.0
18208260,297.003662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766784667969,0.737243115901947,0.3166175484657287,0.2905299067497253,296.9181823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87713623046875,0.8753461837768555,0.5411126613616943,0.5170757174491882,296.981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.877197265625,0.9176201820373536,0.6207578778266907,0.4369117617607116,296.9976501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769226074219,0.7991940379142761,0.4063444435596466,0.3903414607048034,297.03106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761291503906,0.6456893682479858,0.211574524641037,0.9809045195579528,284.87701416015625,284.95001220703125,301.5938720703125,292.17559814453125,298.17724609375,297.03033447265625,284.8783874511719,1.0,0.6265153288841248,0.348339706659317,0.348339706659317,1.0,1.0,-3.140942573547364,0.7885762453079224,2.352366209030152,0.0810684710741043,0.8522090911865234,0.8522090911865234,0.0,221.5842742919922,191.0,50456.4609375,0.0,2953.4580078125,1.0,279.7570495605469,283.1258544921875,295.21405029296875,297.94921875,293.1499938964844,293.1499938964844,280.04998779296875,38966.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5772125720977783,3.5772364139556885,8.538523843526491e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7131.5927734375,0.0,1475.4398193359375,2977.34912109375,0.0,4300.0,0.89088374376297,1.0,0.0,3.0,1.0,0.0
18208320,297.003662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766784667969,0.737243115901947,0.3166175484657287,0.2905299067497253,296.9181823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87713623046875,0.8753461837768555,0.5411126613616943,0.5170757174491882,296.981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.877197265625,0.9176201820373536,0.6207578778266907,0.4369117617607116,296.9976501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769226074219,0.7991940379142761,0.4063444435596466,0.3903414607048034,297.03106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761291503906,0.6456893682479858,0.211574524641037,0.9809045195579528,284.87701416015625,284.95001220703125,301.5938720703125,292.17559814453125,298.17724609375,297.03033447265625,284.8783874511719,1.0,0.6265153288841248,0.348339706659317,0.348339706659317,1.0,1.0,-3.140942573547364,0.7885762453079224,2.352366209030152,0.0810684710741043,0.8522090911865234,0.8522090911865234,0.0,221.5842742919922,191.0,50456.4609375,0.0,2953.4580078125,1.0,279.7570495605469,283.1258544921875,295.21405029296875,297.94921875,293.1499938964844,293.1499938964844,280.04998779296875,38966.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5772125720977783,3.5772364139556885,8.538523843526491e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7131.5927734375,0.0,1475.4398193359375,2977.34912109375,0.0,4300.0,0.89088374376297,1.0,0.0,3.0,1.0,0.0
18208380,297.0046081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826965332031,0.7434606552124023,0.3148510456085205,0.2882919907569885,296.9180603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.982421875,0.8836772441864014,0.538151741027832,0.5135886073112488,296.9809265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823608398437,0.9282953143119812,0.6185783743858337,0.434810608625412,296.9966125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825439453125,0.8068920969963074,0.4043010473251343,0.3877773880958557,297.0299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830322265625,0.6509256362915039,0.2099449038505554,0.9710279107093812,284.98248291015625,284.95001220703125,301.5595703125,292.1553649902344,298.16802978515625,297.0289001464844,284.9812927246094,1.0,0.6171491146087646,0.348993182182312,0.348993182182312,1.0,1.0,-3.116567373275757,0.7827825546264648,2.333784818649292,0.0806640014052391,0.93105548620224,0.93105548620224,0.0,210.0629730224609,179.0,49349.953125,0.0,2842.04345703125,1.0,280.041748046875,283.2591247558594,295.1220092773437,297.74920654296875,293.1499938964844,293.1499938964844,279.75,33964.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.988848865032196,1.0,0.0,0.0,3.6668643951416016,3.666888236999512,8.97187021564605e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7817.9873046875,0.0,1536.7149658203125,2977.34912109375,0.0,4205.15380859375,0.9075905084609984,1.0,0.0,3.0,1.0,0.0
18208440,297.0046081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826965332031,0.7434606552124023,0.3148510456085205,0.2882919907569885,296.9180603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.982421875,0.8836772441864014,0.538151741027832,0.5135886073112488,296.9809265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823608398437,0.9282953143119812,0.6185783743858337,0.434810608625412,296.9966125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825439453125,0.8068920969963074,0.4043010473251343,0.3877773880958557,297.0299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830322265625,0.6509256362915039,0.2099449038505554,0.9710279107093812,284.98248291015625,284.95001220703125,301.5595703125,292.1553649902344,298.16802978515625,297.0289001464844,284.9812927246094,1.0,0.6171491146087646,0.348993182182312,0.348993182182312,1.0,1.0,-3.116567373275757,0.7827825546264648,2.333784818649292,0.0806640014052391,0.93105548620224,0.93105548620224,0.0,210.0629730224609,179.0,49349.953125,0.0,2842.04345703125,1.0,280.041748046875,283.2591247558594,295.1220092773437,297.74920654296875,293.1499938964844,293.1499938964844,279.75,33964.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.988848865032196,1.0,0.0,0.0,3.6668643951416016,3.666888236999512,8.97187021564605e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7817.9873046875,0.0,1536.7149658203125,2977.34912109375,0.0,4205.15380859375,0.9075905084609984,1.0,0.0,3.0,1.0,0.0
18208500,297.00213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8537292480469,0.7470070719718933,0.3136895895004272,0.28725266456604,296.9147033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525085449219,0.8883550763130188,0.5363593101501465,0.5119312405586243,296.9762268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8523254394531,0.9342383146286012,0.6170512437820435,0.4338307976722717,296.9937438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8530578613281,0.8110653162002563,0.4030506312847137,0.3865692317485809,297.0282592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.85565185546875,0.6539474725723267,0.2090255618095398,0.966359317302704,284.852783203125,284.95001220703125,301.5420227050781,292.1449279785156,298.1629638671875,297.02764892578125,284.85015869140625,1.0,0.6124487519264221,0.3493199050426483,0.3493199050426483,1.0,1.0,-3.1050870418548584,0.7800915837287903,2.324995517730713,0.0806175619363784,0.8344235420227051,0.8344235420227051,0.0,204.2236785888672,179.0,49928.28515625,0.0,2787.9287109375,1.0,279.79803466796875,283.11187744140625,295.1789245605469,297.9187316894531,293.1499938964844,293.1499938964844,279.75,39080.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9959529638290404,1.0,0.0,0.0,3.606105327606201,3.6061294078826895,8.6770103280287e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7552.8876953125,0.0,1507.6549072265625,2977.34912109375,0.0,4265.77587890625,0.8949952125549316,1.0,0.0,3.0,1.0,0.0
18208560,296.9986267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800048828125,0.7501838207244873,0.3124080598354339,0.2859180867671966,296.9102478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.880615234375,0.8926418423652649,0.5344293117523193,0.5099266767501831,296.9702453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.9396228790283204,0.6153613924980164,0.4325108528137207,296.9898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803405761719,0.8147757053375244,0.401679664850235,0.3850922882556915,297.0258483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.656688392162323,0.208017349243164,0.960987627506256,284.8804626464844,284.95001220703125,301.524169921875,292.1342468261719,298.1572265625,297.025634765625,284.8823547363281,1.0,0.6075922846794128,0.3497039973735809,0.3497039973735809,1.0,1.0,-3.0912539958953857,0.7768043875694275,2.314449548721313,0.0804608017206192,0.8240055441856384,0.8240055441856384,0.0,198.678466796875,167.0,49439.2265625,0.0,2731.08349609375,1.0,279.7581481933594,283.15216064453125,295.151611328125,297.8358764648437,293.1499938964844,293.1499938964844,280.04998779296875,40684.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9971757531166076,1.0,0.0,0.0,3.478479385375977,3.4785025119781494,8.073691333265742e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7040.21142578125,0.0,1383.9898681640625,2977.34912109375,0.0,4276.140625,0.8710854053497314,1.0,0.0,3.0,1.0,0.0
18208620,297.0000305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9968566894531,0.7545097470283508,0.3114674985408783,0.2846296727657318,296.9111022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.8983027935028076,0.532809317111969,0.507916271686554,296.97137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.9465871453285216,0.6141918897628784,0.4312776923179626,296.9900207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.8195548057556152,0.4005545973777771,0.3836027681827545,297.0256042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99627685546875,0.6603724360466003,0.2071085721254348,0.9552854299545288,284.9970397949219,284.95001220703125,301.5038452148437,292.1220397949219,298.15216064453125,297.0250549316406,284.9967956542969,1.0,0.6021325588226318,0.3501341342926025,0.3501341342926025,1.0,1.0,-3.077152729034424,0.7735680341720581,2.303584814071656,0.0803088992834091,0.8996102809906006,0.8996102809906006,0.0,192.14480590820312,167.0,48493.90625,0.0,2668.999755859375,1.0,280.0072937011719,283.2911071777344,295.0643920898437,297.62164306640625,293.1499938964844,293.1499938964844,280.04998779296875,34629.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9867411255836488,1.0,0.0,0.0,3.5257680416107178,3.5257904529571533,8.294701387967507e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7244.111328125,0.0,1389.3946533203125,2977.34912109375,0.0,4187.0390625,0.8779884576797485,1.0,0.0,3.0,1.0,0.0
18208680,297.0019226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835510253906,0.7587050795555115,0.3108179271221161,0.2838676273822784,296.9127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833374023437,0.9036141633987428,0.5316353440284729,0.5066262483596802,296.9732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832763671875,0.9529222846031188,0.6133801937103271,0.4305873811244964,296.990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834289550781,0.8239739537239075,0.3997586667537689,0.3826569020748138,297.026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838256835937,0.6639373898506165,0.2064666450023651,0.9514151811599731,284.9833984375,284.95001220703125,301.4876403808594,292.1122436523437,298.1488342285156,297.025390625,284.9823913574219,1.0,0.5979107618331909,0.3504721224308014,0.3504721224308014,1.0,1.0,-3.0680649280548096,0.7716455459594727,2.296419143676758,0.0804055705666542,0.9024479985237122,0.9024479985237122,0.0,186.74581909179688,155.0,48377.00390625,0.0,2623.04443359375,1.0,280.0409545898437,283.28155517578125,295.06573486328125,297.6410522460937,293.1499938964844,293.1499938964844,279.75,34263.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9830568432807922,1.0,0.0,0.0,3.568443298339844,3.568466186523437,8.496711529915046e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7698.26025390625,0.0,1431.606201171875,2977.34912109375,0.0,4155.23779296875,0.8857298493385315,1.0,0.0,3.0,1.0,0.0
18208740,296.9973449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.7677796483039856,0.30848228931427,0.2815770804882049,296.9065856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.9159373044967652,0.5280137062072754,0.5030431747436523,296.9645080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.9659321904182434,0.610262393951416,0.4283438920974731,296.9856872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.8335289359092712,0.3972119987010956,0.3800283372402191,297.023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.671774685382843,0.2046042829751968,0.9416067004203796,284.8937072753906,284.95001220703125,301.45001220703125,292.08935546875,298.1385192871094,297.0232238769531,284.8944396972656,1.0,0.5880998969078064,0.3512402474880218,0.3512402474880218,1.0,1.0,-3.04336166381836,0.7659640908241272,2.277397632598877,0.0803252980113029,0.8091580271720886,0.8091580271720886,0.0,175.20797729492188,143.0,48432.23046875,0.0,2515.7060546875,1.0,279.7593078613281,283.1867980957031,295.1001892089844,297.7311096191406,293.1499938964844,293.1499938964844,280.04998779296875,40362.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9901758432388306,1.0,0.0,0.0,3.376238822937012,3.376260995864868,7.606057579323533e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6956.6279296875,0.0,1279.5830078125,2977.34912109375,0.0,4216.52880859375,0.8485820889472961,1.0,0.0,3.0,1.0,0.0
18208800,296.9973449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.7677796483039856,0.30848228931427,0.2815770804882049,296.9065856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.9159373044967652,0.5280137062072754,0.5030431747436523,296.9645080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.9659321904182434,0.610262393951416,0.4283438920974731,296.9856872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.8335289359092712,0.3972119987010956,0.3800283372402191,297.023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.671774685382843,0.2046042829751968,0.9416067004203796,284.8937072753906,284.95001220703125,301.45001220703125,292.08935546875,298.1385192871094,297.0232238769531,284.8944396972656,1.0,0.5880998969078064,0.3512402474880218,0.3512402474880218,1.0,1.0,-3.04336166381836,0.7659640908241272,2.277397632598877,0.0803252980113029,0.8091580271720886,0.8091580271720886,0.0,175.20797729492188,143.0,48432.23046875,0.0,2515.7060546875,1.0,279.7593078613281,283.1867980957031,295.1001892089844,297.7311096191406,293.1499938964844,293.1499938964844,280.04998779296875,40362.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9901758432388306,1.0,0.0,0.0,3.376238822937012,3.376260995864868,7.606057579323533e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6956.6279296875,0.0,1279.5830078125,2977.34912109375,0.0,4216.52880859375,0.8485820889472961,1.0,0.0,3.0,1.0,0.0
18208860,297.00067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98406982421875,0.7790957093238831,0.3068808913230896,0.279554009437561,296.9092102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838562011719,0.931690275669098,0.5251925587654114,0.499760240316391,296.96759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837951660156,0.9801055788993835,0.6082176566123962,0.4264172315597534,296.987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98394775390625,0.8451849222183228,0.3952659666538238,0.3776032924652099,297.0238342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.984375,0.6814574599266052,0.2030602842569351,0.9321601390838624,284.98388671875,284.95001220703125,301.41033935546875,292.0649108886719,298.1298828125,297.0234069824219,284.98291015625,1.0,0.5781758427619934,0.352088451385498,0.352088451385498,1.0,1.0,-3.0203893184661865,0.7610214352607727,2.2593677043914795,0.080419436097145,0.8824238181114197,0.8824238181114197,0.0,163.26058959960938,131.0,47429.6875,0.0,2411.073974609375,1.0,280.04010009765625,283.3031616210937,295.0172119140625,297.5434875488281,293.1499938964844,293.1499938964844,280.3500061035156,34120.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9759570956230164,1.0,0.0,0.0,3.474354982376098,3.474376916885376,8.054557270043006e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6807.7138671875,0.0,1333.0062255859375,2977.34912109375,0.0,4093.482421875,0.8645536303520203,1.0,0.0,3.0,1.0,0.0
18208920,297.00067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98406982421875,0.7790957093238831,0.3068808913230896,0.279554009437561,296.9092102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838562011719,0.931690275669098,0.5251925587654114,0.499760240316391,296.96759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837951660156,0.9801055788993835,0.6082176566123962,0.4264172315597534,296.987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98394775390625,0.8451849222183228,0.3952659666538238,0.3776032924652099,297.0238342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.984375,0.6814574599266052,0.2030602842569351,0.9321601390838624,284.98388671875,284.95001220703125,301.41033935546875,292.0649108886719,298.1298828125,297.0234069824219,284.98291015625,1.0,0.5781758427619934,0.352088451385498,0.352088451385498,1.0,1.0,-3.0203893184661865,0.7610214352607727,2.2593677043914795,0.080419436097145,0.8824238181114197,0.8824238181114197,0.0,163.26058959960938,131.0,47429.6875,0.0,2411.073974609375,1.0,280.04010009765625,283.3031616210937,295.0172119140625,297.5434875488281,293.1499938964844,293.1499938964844,280.3500061035156,34120.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9759570956230164,1.0,0.0,0.0,3.474354982376098,3.474376916885376,8.054557270043006e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6807.7138671875,0.0,1333.0062255859375,2977.34912109375,0.0,4093.482421875,0.8645536303520203,1.0,0.0,3.0,1.0,0.0
18208980,297.0057067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453796386719,0.7931140065193176,0.3055005669593811,0.2778707146644592,296.9140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0445556640625,0.950429916381836,0.5226330757141113,0.4968822002410888,296.97296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0444030761719,0.9948293566703796,0.606451690196991,0.4248465001583099,296.990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0449523925781,0.8597027063369751,0.3935490250587463,0.3755117058753967,297.0262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0463562011719,0.693494439125061,0.2017067223787307,0.923825740814209,285.0447692871094,284.95001220703125,301.36785888671875,292.0382080078125,298.1221008300781,297.0253295898437,285.0415954589844,1.0,0.5683689713478088,0.3529366254806518,0.3529366254806518,1.0,1.0,-3.000483274459839,0.7570260167121887,2.243457078933716,0.080824039876461,0.9856252670288086,0.9856252670288086,0.0,151.08554077148438,134.0,46671.6796875,0.0,2312.282470703125,1.0,280.3408508300781,283.3842468261719,294.994873046875,297.4700012207031,293.1499938964844,293.1499938964844,280.04998779296875,31079.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9636363983154296,1.0,0.0,0.0,3.670234680175781,3.670258045196533,8.988370154838776e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7514.1669921875,0.0,1518.7762451171875,2977.34912109375,0.0,3984.934326171875,0.9062480330467224,1.0,0.0,3.0,1.0,0.0
18209040,297.0057067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453796386719,0.7931140065193176,0.3055005669593811,0.2778707146644592,296.9140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0445556640625,0.950429916381836,0.5226330757141113,0.4968822002410888,296.97296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0444030761719,0.9948293566703796,0.606451690196991,0.4248465001583099,296.990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0449523925781,0.8597027063369751,0.3935490250587463,0.3755117058753967,297.0262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0463562011719,0.693494439125061,0.2017067223787307,0.923825740814209,285.0447692871094,284.95001220703125,301.36785888671875,292.0382080078125,298.1221008300781,297.0253295898437,285.0415954589844,1.0,0.5683689713478088,0.3529366254806518,0.3529366254806518,1.0,1.0,-3.000483274459839,0.7570260167121887,2.243457078933716,0.080824039876461,0.9856252670288086,0.9856252670288086,0.0,151.08554077148438,134.0,46671.6796875,0.0,2312.282470703125,1.0,280.3408508300781,283.3842468261719,294.994873046875,297.4700012207031,293.1499938964844,293.1499938964844,280.04998779296875,31079.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9636363983154296,1.0,0.0,0.0,3.670234680175781,3.670258045196533,8.988370154838776e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7514.1669921875,0.0,1518.7762451171875,2977.34912109375,0.0,3984.934326171875,0.9062480330467224,1.0,0.0,3.0,1.0,0.0
18209100,297.0028991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.79665607213974,0.3043150305747986,0.2769555449485779,296.9106140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835754394531,0.955001950263977,0.5208057761192322,0.4953506588935852,296.9677429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88311767578125,0.9982627034187316,0.6048257946968079,0.4239135086536407,296.9877319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847045898437,0.8635152578353882,0.3922720551490783,0.3744266927242279,297.0251159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.6964609026908875,0.2008124589920044,0.9198787808418274,284.8841857910156,284.95001220703125,301.3456115722656,292.02410888671875,298.11676025390625,297.0247497558594,284.8767395019531,1.0,0.5653039216995239,0.3533607423305511,0.3533607423305511,1.0,1.0,-2.9903757572174072,0.7549644708633423,2.2354114055633545,0.0810518190264701,0.8850431442260742,0.8850431442260742,0.0,147.73193359375,134.0,47526.37109375,0.0,2277.01904296875,1.0,280.0965881347656,283.1976013183594,295.06866455078125,297.67486572265625,293.1499938964844,293.1499938964844,280.04998779296875,35305.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9728678464889526,1.0,0.0,0.0,3.678403615951538,3.6784276962280273,9.028426006807422e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7296.4306640625,0.0,1559.764892578125,2977.34912109375,0.0,4066.424560546875,0.9089639186859132,1.0,0.0,3.0,1.0,0.0
18209160,296.99737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87310791015625,0.796998143196106,0.3028417229652405,0.2756743431091308,296.9042053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87359619140625,0.9556574821472168,0.5186594128608704,0.4933854043483734,296.9591369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736877441406,0.9988387823104858,0.6028230786323547,0.4224488735198974,296.982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733825683594,0.8641171455383301,0.3907223045825958,0.3730107545852661,297.0221252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725280761719,0.6966391205787659,0.1997265070676803,0.9151374101638794,284.8734741210937,284.95001220703125,301.3227233886719,292.0094909667969,298.1095275878906,297.0222473144531,284.8750915527344,1.0,0.5627316236495972,0.353785902261734,0.353785902261734,1.0,1.0,-2.977321147918701,0.7519548535346985,2.2253663539886475,0.0809786468744278,0.8515914082527161,0.8515914082527161,0.0,146.17620849609375,137.0,47145.4375,0.0,2245.89599609375,1.0,280.0572204589844,283.2021789550781,295.0476989746094,297.6121520996094,293.1499938964844,293.1499938964844,280.3500061035156,39013.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9767908453941344,1.0,0.0,0.0,3.579896211624145,3.579920053482056,8.551340329177037e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6795.537109375,0.0,1478.675537109375,2977.34912109375,0.0,4100.76611328125,0.8914616703987122,1.0,0.0,3.0,1.0,0.0
